time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
508980,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,9.541898180032148e-05,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001004806545097,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,7.42147967685014e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001004809600999,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.0004766332276631,291.0254821777344,294.1499938964844,254.47726440429688,253.7058563232422,259.5101623535156,254.4145965576172,287.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817465785819877e-09,0.0010166969150304,-0.0195318851619958,0.0,0.0,0.0,-0.0086882663890719,60.0,-23.24164581298828,-0.0,-7.047737682341906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706298828125,0.0,0.0,9.541898180032148e-05,291.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11871337890625,0.0,0.0,0.0001004806545097,290.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,7.42147967685014e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065612792969,0.0,0.0,0.0001004809600999,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.0004766332276631,291.0254821777344,294.1499938964844,254.47726440429688,253.7058563232422,259.5101623535156,254.4145965576172,287.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817465785819877e-09,0.0010166969150304,-0.0195318851619958,0.0,0.0,0.0,-0.0086882663890719,60.0,-23.24164581298828,-0.0,-7.047737682341906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.55050199991092e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0001005712547339,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,7.428171375067905e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0001005715603241,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0004770630330312,291.0225830078125,294.1499938964844,254.48785400390625,253.71495056152344,259.4647216796875,254.4250640869141,287.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176213691011,7.924642275725091e-09,0.0010176134528592,-0.019812574610114,0.0,0.0,0.0,-0.0087413983419537,60.0,-23.250946044921875,-0.0,-7.06045000242739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,9.558363672113046e-05,291.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.100830078125,0.0,0.0,0.0001006540405796,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,7.434286089846864e-05,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964294433594,0.0,0.0,0.0001006543461699,291.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47393798828125,0.0,0.0,0.0004774557601194,291.0196838378906,294.1499938964844,254.4984893798828,253.7240753173828,259.4197082519531,254.43569946289065,287.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022572828281227e-09,0.0010184509446844,-0.0200690478086471,0.0,0.0,0.0,-0.0087899472564458,60.0,-23.258724212646484,-0.0,-7.07207661321263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,9.57138981902972e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001007912142085,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,7.444417860824615e-05,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,0.0001007915125228,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0004781064926646,291.0137939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.3311462402344,254.45730590820312,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184831479240984e-09,0.0010198384989053,-0.0204939823597669,0.0,0.0,0.0,-0.0088703865185379,60.0,-23.268665313720703,-0.0,-7.091360743061159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,9.57138981902972e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830078125,0.0,0.0,0.0001007912142085,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,7.444417860824615e-05,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,0.0001007915125228,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,0.0004781064926646,291.0137939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.3311462402344,254.45730590820312,287.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184831479240984e-09,0.0010198384989053,-0.0204939823597669,0.0,0.0,0.0,-0.0088703865185379,60.0,-23.268665313720703,-0.0,-7.091360743061159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,9.580006735632196e-05,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0001008819672279,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,7.4511204729788e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0001008822582662,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0004785369965247,291.0078125,294.1499938964844,254.54139709472656,253.7607269287109,259.24444580078125,254.4792022705078,287.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292158959477547e-09,0.0010207564337179,-0.0207750555127859,0.0,0.0,0.0,-0.0089235939085483,60.0,-23.268932342529297,-0.0,-7.10413061710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301940917969,0.0,0.0,9.580006735632196e-05,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06524658203125,0.0,0.0,0.0001008819672279,290.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,7.4511204729788e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4760437011719,0.0,0.0,0.0001008822582662,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0004785369965247,291.0078125,294.1499938964844,254.54139709472656,253.7607269287109,259.24444580078125,254.4792022705078,287.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292158959477547e-09,0.0010207564337179,-0.0207750555127859,0.0,0.0,0.0,-0.0089235939085483,60.0,-23.268932342529297,-0.0,-7.10413061710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,9.58331729634665e-05,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0001009168263408,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.453694706782699e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0001009171173791,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,0.000478702422697,291.001708984375,294.1499938964844,254.56298828125,253.7790985107422,259.1596984863281,254.50115966796875,287.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211172048002,8.333367773616374e-09,0.0010211089393123,-0.0208829715847969,0.0,0.0,0.0,-0.0089440243318676,60.0,-23.257362365722656,-0.0,-7.109036914698663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,9.58331729634665e-05,291.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0001009168263408,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54364013671875,0.0,0.0,7.453694706782699e-05,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0001009171173791,291.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,0.000478702422697,291.001708984375,294.1499938964844,254.56298828125,253.7790985107422,259.1596984863281,254.50115966796875,287.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211172048002,8.333367773616374e-09,0.0010211089393123,-0.0208829715847969,0.0,0.0,0.0,-0.0089440243318676,60.0,-23.257362365722656,-0.0,-7.109036914698663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,9.58056334638968e-05,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001008878243737,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,7.451552664861083e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.000100888115412,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0004785649070981,290.9954833984375,294.1499938964844,254.5846099853516,253.7974548339844,259.0768737792969,254.52301025390625,287.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208236053586,8.299012144163953e-09,0.0010208153398707,-0.0207930002361536,0.0,0.0,0.0,-0.0089269932359457,60.0,-23.23197364807129,-0.0,-7.104946320168892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7033386230469,0.0,0.0,9.58056334638968e-05,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299072265625,0.0,0.0,0.0001008878243737,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.53240966796875,0.0,0.0,7.451552664861083e-05,290.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555969238281,0.0,0.0,0.000100888115412,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0004785649070981,290.9954833984375,294.1499938964844,254.5846099853516,253.7974548339844,259.0768737792969,254.52301025390625,287.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208236053586,8.299012144163953e-09,0.0010208153398707,-0.0207930002361536,0.0,0.0,0.0,-0.0089269932359457,60.0,-23.23197364807129,-0.0,-7.104946320168892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966247558594,0.0,0.0,9.576671436661854e-05,291.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0001008468461805,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,7.448525866493583e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0001008471299428,291.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734130859375,0.0,0.0,0.0004783705226145,290.9923400878906,294.1499938964844,254.59542846679688,253.80661010742188,259.0362548828125,254.53384399414065,287.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204089339822,8.250503391593611e-09,0.0010204006684944,-0.0206659659743309,0.0,0.0,0.0,-0.0089029455557465,60.0,-23.213356018066406,-0.0,-7.099173160440841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,9.571271220920607e-05,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.0001007899772957,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52117919921875,0.0,0.0,7.444325456162915e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453125,0.0,0.0,0.0001007902610581,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,0.0004781008174177,290.9891967773437,294.1499938964844,254.60623168945312,253.81573486328125,258.9960327148437,254.5446014404297,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198334930464,8.183204336376093e-09,0.0010198252275586,-0.0204897206276655,0.0,0.0,0.0,-0.0088695837184786,60.0,-23.191431045532227,-0.0,-7.091166764894298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,9.555604628985748e-05,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.0001006250022328,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,7.432140409946442e-05,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,0.0001006252787192,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,0.0004773182736244,290.9827880859375,294.1499938964844,254.62779235839844,253.8339233398437,258.9171142578125,254.56581115722656,287.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181639809161,7.98796762069287e-09,0.0010181560646742,-0.0199784208089113,0.0,0.0,0.0,-0.0087727969512343,60.0,-23.13553810119629,-0.0,-7.067966834028995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67657470703125,0.0,0.0,9.555604628985748e-05,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.0001006250022328,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,7.432140409946442e-05,290.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43505859375,0.0,0.0,0.0001006252787192,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3405456542969,0.0,0.0,0.0004773182736244,290.9827880859375,294.1499938964844,254.62779235839844,253.8339233398437,258.9171142578125,254.56581115722656,287.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181639809161,7.98796762069287e-09,0.0010181560646742,-0.0199784208089113,0.0,0.0,0.0,-0.0087727969512343,60.0,-23.13553810119629,-0.0,-7.067966834028995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.534466516925022e-05,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,0.0001004024088615,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,7.415699656121433e-05,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0001004026853479,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31884765625,0.0,0.0,0.000476262444863,290.9762878417969,294.1499938964844,254.64927673339844,253.8519897460937,258.8402099609375,254.5865173339844,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885790020227,0.0,0.0,0.0,-0.0086422190070152,60.0,-23.064929962158203,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,9.534466516925022e-05,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97760009765625,0.0,0.0,0.0001004024088615,290.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49871826171875,0.0,0.0,7.415699656121433e-05,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,0.0001004026853479,291.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31884765625,0.0,0.0,0.000476262444863,290.9762878417969,294.1499938964844,254.64927673339844,253.8519897460937,258.8402099609375,254.5865173339844,287.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885790020227,0.0,0.0,0.0,-0.0086422190070152,60.0,-23.064929962158203,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,9.5100884209387e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.000100145698525,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,7.396738510578871e-05,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.0001001459677354,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004750447405967,290.9697265625,294.1499938964844,254.67062377929688,253.869873046875,258.76519775390625,254.60671997070312,287.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420791536816296e-09,0.0010133063187822,-0.018492966890335,0.0,0.0,0.0,-0.0084916241466999,60.0,-22.98413848876953,-0.0,-7.00078430782014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,9.5100884209387e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603576660156,0.0,0.0,0.000100145698525,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,7.396738510578871e-05,290.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145202636719,0.0,0.0,0.0001001459677354,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0004750447405967,290.9697265625,294.1499938964844,254.67062377929688,253.869873046875,258.76519775390625,254.60671997070312,287.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133137693628,7.420791536816296e-09,0.0010133063187822,-0.018492966890335,0.0,0.0,0.0,-0.0084916241466999,60.0,-22.98413848876953,-0.0,-7.00078430782014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.48631568462588e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,9.989536192733794e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,7.378248847089708e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.989562386181206e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0004738573043141,290.96307373046875,294.1499938964844,254.69178771972656,253.88755798339844,258.6921691894531,254.6264038085937,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124563605742651e-09,0.0010107732377946,-0.0177170876413583,0.0,0.0,0.0,-0.0083447713404893,60.0,-22.900089263916016,-0.0,-6.965823473592536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,9.48631568462588e-05,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432373046875,0.0,0.0,9.989536192733794e-05,290.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4763488769531,0.0,0.0,7.378248847089708e-05,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.989562386181206e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0004738573043141,290.96307373046875,294.1499938964844,254.69178771972656,253.88755798339844,258.6921691894531,254.6264038085937,287.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107803391292,7.124563605742651e-09,0.0010107732377946,-0.0177170876413583,0.0,0.0,0.0,-0.0083447713404893,60.0,-22.900089263916016,-0.0,-6.965823473592536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6301574707031,0.0,0.0,9.475534170633182e-05,291.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9347229003906,0.0,0.0,9.978182788472624e-05,290.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47076416015625,0.0,0.0,7.369863305939361e-05,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3991394042969,0.0,0.0,9.978208981920034e-05,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,0.0004733187961392,290.959716796875,294.1499938964844,254.70230102539065,253.89630126953125,258.6563720703125,254.6361083984375,287.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096313199028,6.9902186261572305e-09,0.0010096243349835,-0.0173652023077011,0.0,0.0,0.0,-0.0082781706005334,60.0,-22.85942840576172,-0.0,-6.949996844696217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62359619140625,0.0,0.0,9.465667972108348e-05,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.967792720999567e-05,290.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,7.362189353443682e-05,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940124511719,0.0,0.0,9.96781891444698e-05,291.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,0.0004728259518742,290.9563293457031,294.1499938964844,254.71275329589844,253.9049835205078,258.6210021972656,254.645736694336,287.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008579856716,6.8672734165886595e-09,0.0010085729882121,-0.0170431677252054,0.0,0.0,0.0,-0.0082172211259603,60.0,-22.82041358947754,-0.0,-6.935529484053404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,9.449369099456816e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,9.950630192179231e-05,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,7.34951245249249e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,9.950655658030882e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0004720118595287,290.94952392578125,294.1499938964844,254.73345947265625,253.92214965820312,258.551513671875,254.66482543945312,287.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068428236991,6.664172325088202e-09,0.0010068360716104,-0.0165111701935529,0.0,0.0,0.0,-0.0081165339797735,60.0,-22.749401092529297,-0.0,-6.911661643016488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,9.449369099456816e-05,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,9.950630192179231e-05,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540405273437,0.0,0.0,7.34951245249249e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,9.950655658030882e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337341308594,0.0,0.0,0.0004720118595287,290.94952392578125,294.1499938964844,254.73345947265625,253.92214965820312,258.551513671875,254.66482543945312,287.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068428236991,6.664172325088202e-09,0.0010068360716104,-0.0165111701935529,0.0,0.0,0.0,-0.0081165339797735,60.0,-22.749401092529297,-0.0,-6.911661643016488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.438221604796126e-05,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,9.938891162164508e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,7.34084242139943e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,9.93891662801616e-05,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0004714550741482,290.942626953125,294.1499938964844,254.7538604736328,253.93898010253903,258.4837341308594,254.68380737304688,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056545725092,6.5252496739276475e-09,0.0010056480532512,-0.0161472726613283,0.0,0.0,0.0,-0.0080476636067032,60.0,-22.690168380737305,-0.0,-6.895359661029944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.438221604796126e-05,291.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,9.938891162164508e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,7.34084242139943e-05,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734741210937,0.0,0.0,9.93891662801616e-05,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,0.0004714550741482,290.942626953125,294.1499938964844,254.7538604736328,253.93898010253903,258.4837341308594,254.68380737304688,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056545725092,6.5252496739276475e-09,0.0010056480532512,-0.0161472726613283,0.0,0.0,0.0,-0.0080476636067032,60.0,-22.690168380737305,-0.0,-6.895359661029944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,9.432448132429272e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,9.932811371982098e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,7.336351700359955e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.932836837833749e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,0.000471166713396,290.9356384277344,294.1499938964844,254.77394104003903,253.9554748535156,258.41754150390625,254.70278930664065,287.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005038851872,6.453281020668555e-09,0.0010050324490293,-0.0159587524831295,0.0,0.0,0.0,-0.0080119846388697,60.0,-22.64382743835449,-0.0,-6.886922676585527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5842590332031,0.0,0.0,9.432448132429272e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,9.932811371982098e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,7.336351700359955e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,9.932836837833749e-05,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,0.000471166713396,290.9356384277344,294.1499938964844,254.77394104003903,253.9554748535156,258.41754150390625,254.70278930664065,287.7248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005038851872,6.453281020668555e-09,0.0010050324490293,-0.0159587524831295,0.0,0.0,0.0,-0.0080119846388697,60.0,-22.64382743835449,-0.0,-6.886922676585527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.431773651158436e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.932101238518952e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,7.335827103815973e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,9.932126704370604e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.000471133069368,290.9285583496094,294.1499938964844,254.7936248779297,253.97157287597656,258.3529968261719,254.7218780517578,287.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049666743725,6.444845990216663e-09,0.0010049601551145,-0.0159366577863693,0.0,0.0,0.0,-0.0080078020691871,60.0,-22.610595703125,-0.0,-6.885933601097349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.431773651158436e-05,291.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8589782714844,0.0,0.0,9.932101238518952e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205627441406,0.0,0.0,7.335827103815973e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528747558594,0.0,0.0,9.932126704370604e-05,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.000471133069368,290.9285583496094,294.1499938964844,254.7936248779297,253.97157287597656,258.3529968261719,254.7218780517578,287.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049666743725,6.444845990216663e-09,0.0010049601551145,-0.0159366577863693,0.0,0.0,0.0,-0.0080078020691871,60.0,-22.610595703125,-0.0,-6.885933601097349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,9.433228115085512e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,9.93363282759674e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149780273437,0.0,0.0,7.336957787629217e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.933657565852629e-05,291.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.0004712057416327,290.92498779296875,294.1499938964844,254.8033142089844,253.97946166992188,258.3213195800781,254.73147583007807,287.6999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051213903352,6.4629510632130405e-09,0.0010051149874925,-0.0159840825945138,0.0,0.0,0.0,-0.0080167772248387,60.0,-22.59874725341797,-0.0,-6.888055992249066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.435515676159412e-05,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423156738281,0.0,0.0,9.936041897162796e-05,290.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,7.338737486861646e-05,290.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,9.936066635418685e-05,291.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508483886719,0.0,0.0,0.0004713200614787,290.92138671875,294.1499938964844,254.8128967285156,253.9872436523437,258.2899475097656,254.7411193847656,287.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053650476038,6.4914380537572924e-09,0.0010053585283458,-0.0160587038844823,0.0,0.0,0.0,-0.0080308988690376,60.0,-22.589031219482425,-0.0,-6.891395543107137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.44253260968253e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,9.94343135971576e-05,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,7.344195182668045e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.943456097971648e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.0004716706171166,290.9140930175781,294.1499938964844,254.83169555664065,254.00244140625,258.228271484375,254.7605133056641,287.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061123175546,6.578831257542106e-09,0.0010061056818813,-0.0162876266986131,0.0,0.0,0.0,-0.0080742230638861,60.0,-22.5767879486084,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,9.44253260968253e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257141113281,0.0,0.0,9.94343135971576e-05,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,7.344195182668045e-05,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,9.943456097971648e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13037109375,0.0,0.0,0.0004716706171166,290.9140930175781,294.1499938964844,254.83169555664065,254.00244140625,258.228271484375,254.7605133056641,287.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061123175546,6.578831257542106e-09,0.0010061056818813,-0.0162876266986131,0.0,0.0,0.0,-0.0080742230638861,60.0,-22.5767879486084,-0.0,-6.901645122070478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,9.451701771467924e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,9.95308655546978e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,7.351326348725706e-05,290.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.953110566129908e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0004721286532003,290.90673828125,294.1499938964844,254.8500061035156,254.01715087890625,258.1679992675781,254.77999877929688,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070889256894,6.693033238747148e-09,0.0010070821736007,-0.0165867693722248,0.0,0.0,0.0,-0.008130838163197,60.0,-22.571605682373047,-0.0,-6.915050931866062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320129394531,0.0,0.0,9.451701771467924e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,9.95308655546978e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.386962890625,0.0,0.0,7.351326348725706e-05,290.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217468261719,0.0,0.0,9.953110566129908e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1099853515625,0.0,0.0,0.0004721286532003,290.90673828125,294.1499938964844,254.8500061035156,254.01715087890625,258.1679992675781,254.77999877929688,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070889256894,6.693033238747148e-09,0.0010070821736007,-0.0165867693722248,0.0,0.0,0.0,-0.008130838163197,60.0,-22.571605682373047,-0.0,-6.915050931866062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,9.462849993724376e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,9.964826313080266e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.359997107414529e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,9.964850323740392e-05,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0004726855549961,290.8992614746094,294.1499938964844,254.8680877685547,254.03155517578125,258.1090087890625,254.79949951171875,287.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.57136917114257,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
