time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511320,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189208984375,0.0,0.0,9.462849993724376e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,9.964826313080266e-05,290.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757019042969,0.0,0.0,7.359997107414529e-05,290.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,9.964850323740392e-05,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0004726855549961,290.8992614746094,294.1499938964844,254.8680877685547,254.03155517578125,258.1090087890625,254.79949951171875,287.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-22.57136917114257,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,9.476888953940944e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.979611058952288e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,7.370916864601895e-05,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,9.979634342016652e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0004733868991024,290.89166259765625,294.1499938964844,254.8862762451172,254.0458526611328,258.0514221191406,254.81912231445312,287.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006791147290414e-09,0.0010097649646922,-0.0174086112529039,0.0,0.0,0.0,-0.0082863802090287,60.0,-22.57754135131836,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,9.476888953940944e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.979611058952288e-05,290.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3644104003906,0.0,0.0,7.370916864601895e-05,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30084228515625,0.0,0.0,9.979634342016652e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694580078125,0.0,0.0,0.0004733868991024,290.89166259765625,294.1499938964844,254.8862762451172,254.0458526611328,258.0514221191406,254.81912231445312,287.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.006791147290414e-09,0.0010097649646922,-0.0174086112529039,0.0,0.0,0.0,-0.0082863802090287,60.0,-22.57754135131836,-0.0,-6.95194870559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992980957031,0.0,0.0,9.485045302426444e-05,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.767822265625,0.0,0.0,9.988199599320068e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587341308594,0.0,0.0,7.377260772045702e-05,290.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,9.988223609980196e-05,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004737943527288,290.8878479003906,294.1499938964844,254.8953857421875,254.052963256836,258.02313232421875,254.8290100097656,287.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106408735737,7.108396093968849e-09,0.001010633772239,-0.0176747422665357,0.0,0.0,0.0,-0.0083367507904767,60.0,-22.58313369750977,-0.0,-6.963918508517963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.493757534073666e-05,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75958251953125,0.0,0.0,9.997373854275791e-05,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,7.38403614377603e-05,290.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,9.997397137340158e-05,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0004742295423056,290.8840026855469,294.1499938964844,254.904525756836,254.06005859375,257.9950561523437,254.83892822265625,287.6089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115689365193,7.216925723696477e-09,0.0010115617187693,-0.0179590061306953,0.0,0.0,0.0,-0.0083905532956123,60.0,-22.5899715423584,-0.0,-6.976715383189004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,9.513348049949856e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001001800410449,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,7.399273454211652e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,0.0001001802665996,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0004752081586048,290.8761901855469,294.1499938964844,254.9228363037109,254.0741577148437,257.9399108886719,254.85891723632807,287.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-22.6088809967041,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,9.513348049949856e-05,291.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0001001800410449,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,7.399273454211652e-05,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797241210937,0.0,0.0,0.0001001802665996,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.0004752081586048,290.8761901855469,294.1499938964844,254.9228363037109,254.0741577148437,257.9399108886719,254.85891723632807,287.59246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974060791159e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-22.6088809967041,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,9.53560447669588e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,0.0001004144141916,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,7.416584412567317e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0001004146397463,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.000476319954032,290.8683166503906,294.1499938964844,254.941162109375,254.088134765625,257.88592529296875,254.879135131836,287.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-22.634145736694336,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664611816406,0.0,0.0,9.53560447669588e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72662353515625,0.0,0.0,0.0001004144141916,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,7.416584412567317e-05,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26910400390625,0.0,0.0,0.0001004146397463,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.000476319954032,290.8683166503906,294.1499938964844,254.941162109375,254.088134765625,257.88592529296875,254.879135131836,287.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-22.634145736694336,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.560495527694002e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001006765305646,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,7.435943552991375e-05,290.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,0.0001006767561193,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0004775633569806,290.8602905273437,294.1499938964844,254.9595184326172,254.1020050048828,257.83319091796875,254.8995513916016,287.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048341548771987e-09,0.0010186708532273,-0.020136535167694,0.0,0.0,0.0,-0.0088027203455567,60.0,-22.66588020324707,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.560495527694002e-05,291.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001006765305646,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,7.435943552991375e-05,290.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583923339844,0.0,0.0,0.0001006767561193,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,0.0004775633569806,290.8602905273437,294.1499938964844,254.9595184326172,254.1020050048828,257.83319091796875,254.8995513916016,287.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186790022999,8.048341548771987e-09,0.0010186708532273,-0.020136535167694,0.0,0.0,0.0,-0.0088027203455567,60.0,-22.66588020324707,-0.0,-7.07513692077555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,9.587805107003078e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,0.0001009641127893,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,7.457184983650222e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.000100964338344,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.0004789275699295,290.8521728515625,294.1499938964844,254.9778594970703,254.11573791503903,257.781494140625,254.9201202392578,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.388570726935995e-09,0.0010215799557045,-0.021027535200119,0.0,0.0,0.0,-0.0089713856577873,60.0,-22.70288848876953,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400634765625,0.0,0.0,9.587805107003078e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936950683594,0.0,0.0,0.0001009641127893,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,7.457184983650222e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476501464844,0.0,0.0,0.000100964338344,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.0004789275699295,290.8521728515625,294.1499938964844,254.9778594970703,254.11573791503903,257.781494140625,254.9201202392578,287.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021588454023,8.388570726935995e-09,0.0010215799557045,-0.021027535200119,0.0,0.0,0.0,-0.0089713856577873,60.0,-22.70288848876953,-0.0,-7.115611566632651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,9.6024465165101e-05,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001011182903312,290.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,7.468572584912181e-05,290.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,0.0001011185158859,291.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.000479658920085,290.8480834960937,294.1499938964844,254.9870147705078,254.12255859375,257.756103515625,254.9304656982422,287.5348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231484193354,8.57097592898981e-09,0.0010231398046016,-0.0215052012354135,0.0,0.0,0.0,-0.009061811491847,60.0,-22.72394752502441,-0.0,-7.137358437603325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42681884765625,0.0,0.0,9.617594332667068e-05,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001012778084259,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957458496094,0.0,0.0,7.480353815481067e-05,290.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,0.0001012780339806,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490661621094,0.0,0.0,0.0004804156196769,290.84393310546875,294.1499938964844,254.9961700439453,254.1293487548828,257.73095703125,254.9408416748047,287.52667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247621685266,8.759694303250853e-09,0.0010247534373775,-0.0219993870705366,0.0,0.0,0.0,-0.00915536750108,60.0,-22.74614906311035,-0.0,-7.159893300467959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,9.649556159274653e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0001016143869492,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,7.505212852265686e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,0.0001016146052279,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0004820122267119,290.8356018066406,294.1499938964844,255.01443481445312,254.1428375244141,257.6814880371094,254.96160888671875,287.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281583527103,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-22.794553756713867,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,9.649556159274653e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0001016143869492,290.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841186523437,0.0,0.0,7.505212852265686e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,0.0001016146052279,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,0.0004820122267119,290.8356018066406,294.1499938964844,255.01443481445312,254.1428375244141,257.6814880371094,254.96160888671875,287.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.157890445976593e-09,0.0010281583527103,-0.0230420660227537,0.0,0.0,0.0,-0.0093527697026729,60.0,-22.794553756713867,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,9.6835610747803e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,0.0001019724659272,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,7.531660958193243e-05,290.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.0001019726842059,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0004837108135689,290.8271179199219,294.1499938964844,255.0326232910156,254.1561737060547,257.63311767578125,254.9823760986328,287.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-22.847993850708008,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,9.6835610747803e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64422607421875,0.0,0.0,0.0001019724659272,290.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724304199219,0.0,0.0,7.531660958193243e-05,290.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.0001019726842059,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0004837108135689,290.8271179199219,294.1499938964844,255.0326232910156,254.1561737060547,257.63311767578125,254.9823760986328,287.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512954235076,0.0,0.0,0.0,-0.0095627875998616,60.0,-22.847993850708008,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,9.719344234326854e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001023492804961,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,7.559492223663256e-05,290.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0001023494987748,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.0004854983126278,290.81854248046875,294.1499938964844,255.0507202148437,254.1693725585937,257.58575439453125,255.0030975341797,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-22.90582656860352,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,9.719344234326854e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.627685546875,0.0,0.0,0.0001023492804961,290.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,7.559492223663256e-05,290.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,0.0001023494987748,291.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.0004854983126278,290.81854248046875,294.1499938964844,255.0507202148437,254.1693725585937,257.58575439453125,255.0030975341797,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-22.90582656860352,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,9.75668299361132e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,0.0001027424805215,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,7.588534208480269e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,0.0001027426988002,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,0.0004873634898103,290.809814453125,294.1499938964844,255.06871032714844,254.1824188232422,257.53955078125,255.023666381836,287.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492544610940513e-08,0.001039570546709,-0.0265363007783889,0.0,0.0,0.0,-0.0100144129246473,60.0,-22.96767807006836,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,9.75668299361132e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,0.0001027424805215,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2488708496094,0.0,0.0,7.588534208480269e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19293212890625,0.0,0.0,0.0001027426988002,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,0.0004873634898103,290.809814453125,294.1499938964844,255.06871032714844,254.1824188232422,257.53955078125,255.023666381836,287.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395810240879,1.0492544610940513e-08,0.001039570546709,-0.0265363007783889,0.0,0.0,0.0,-0.0100144129246473,60.0,-22.96767807006836,-0.0,-7.368467436208449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666076660156,0.0,0.0,9.775767102837564e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0001029434497468,290.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,7.603377162013203e-05,290.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,0.0001029436607495,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0004883168148808,290.805419921875,294.1499938964844,255.07765197753903,254.1888885498047,257.5167541503906,255.0338897705078,287.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730309973894236e-08,0.001041603507474,-0.0271586924791336,0.0,0.0,0.0,-0.0101322829723358,60.0,-22.999616622924805,-0.0,-7.397319023993988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598327636719,0.0,0.0,9.795171354198828e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945739746094,0.0,0.0,0.0001031477877404,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369689941406,0.0,0.0,7.618469680892304e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,0.0001031479987432,291.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0004892860888503,290.80096435546875,294.1499938964844,255.0865631103516,254.19532775878903,257.4942626953125,255.04405212402344,287.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436816373839,1.0972064146130832e-08,0.0010436706943437,-0.0277914963662624,0.0,0.0,0.0,-0.0102521311491727,60.0,-23.032390594482425,-0.0,-7.42671275588691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,9.834587399382144e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001035628520185,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,7.649126200703904e-05,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,0.0001035630630212,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0004912550211884,290.7920227050781,294.1499938964844,255.1042633056641,254.20806884765625,257.4499206542969,255.0642242431641,287.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-23.09953498840332,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462829589844,0.0,0.0,9.834587399382144e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5779724121094,0.0,0.0,0.0001035628520185,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,7.649126200703904e-05,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,0.0001035630630212,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294982910156,0.0,0.0,0.0004912550211884,290.7920227050781,294.1499938964844,255.1042633056641,254.20806884765625,257.4499206542969,255.0642242431641,287.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463142435275133e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-23.09953498840332,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326721191406,0.0,0.0,9.874642273643984e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0001039846538333,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,7.680279668420553e-05,290.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0001039848575601,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0004932558513246,290.7829284667969,294.1499938964844,255.12179565429688,254.2206420898437,257.40655517578125,255.0841064453125,287.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-23.16854858398437,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3326721191406,0.0,0.0,9.874642273643984e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56134033203125,0.0,0.0,0.0001039846538333,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,7.680279668420553e-05,290.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,0.0001039848575601,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,0.0004932558513246,290.7829284667969,294.1499938964844,255.12179565429688,254.2206420898437,257.40655517578125,255.0841064453125,287.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-23.16854858398437,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,9.915018745232372e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001044098389684,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008972167969,0.0,0.0,7.711684156674892e-05,290.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0001044100426952,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004952728049829,290.7737121582031,294.1499938964844,255.13912963867188,254.23306274414065,257.3641052246094,255.1036834716797,287.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-23.238645553588867,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3190002441406,0.0,0.0,9.915018745232372e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001044098389684,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008972167969,0.0,0.0,7.711684156674892e-05,290.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478271484375,0.0,0.0,0.0001044100426952,291.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896728515625,0.0,0.0,0.0004952728049829,290.7737121582031,294.1499938964844,255.13912963867188,254.23306274414065,257.3641052246094,255.1036834716797,287.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-23.238645553588867,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3080444335937,0.0,0.0,9.947356738848612e-05,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5313415527344,0.0,0.0,0.0001047503683366,290.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,7.736835686955601e-05,290.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,0.0001047505720634,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.0004968881839886,290.7662658691406,294.1499938964844,255.15284729003903,254.2428741455078,257.3308410644531,255.1190795898437,287.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-23.295061111450195,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,9.955428686225788e-05,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5279846191406,0.0,0.0,0.0001048353733494,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,7.74311411078088e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363220214844,0.0,0.0,0.0001048355770763,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7697448730469,0.0,0.0,0.0004972913884557,290.7643737792969,294.1499938964844,255.15625,254.2453155517578,257.3226013183594,255.1228942871093,287.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-23.30916404724121,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,9.975557622965424e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196228027344,0.0,0.0,0.0001050473365467,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1826171875,0.0,0.0,7.758769061183557e-05,290.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13055419921875,0.0,0.0,0.0001050475402735,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,0.0004982968675903,290.7596740722656,294.1499938964844,255.1647186279297,254.2513732910156,257.30224609375,255.13235473632807,287.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-23.344356536865234,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,9.9956028861925e-05,291.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,0.000105258426629,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764831542969,0.0,0.0,7.774359983159229e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247863769531,0.0,0.0,0.0001052586303558,291.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.000499298213981,290.7549133300781,294.1499938964844,255.1731414794922,254.25738525390625,257.2821044921875,255.14170837402344,287.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-23.37941169738769,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001003531069727,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001056765686371,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,7.805244240444154e-05,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,0.0001056767723639,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0005012816982343,290.7453308105469,294.1499938964844,255.1897735595703,254.269287109375,257.2425231933594,255.16015625,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.44886589050293,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001003531069727,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001056765686371,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,7.805244240444154e-05,290.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131286621094,0.0,0.0,0.0001056767723639,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,0.0005012816982343,290.7453308105469,294.1499938964844,255.1897735595703,254.269287109375,257.2425231933594,255.16015625,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-23.44886589050293,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001007432656479,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0001060874274116,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,7.835590076865628e-05,290.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,0.0001060876311385,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0005032306653447,290.735595703125,294.1499938964844,255.2061309814453,254.281005859375,257.203857421875,255.17819213867188,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.51694869995117,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26373291015625,0.0,0.0,0.0001007432656479,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0001060874274116,290.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517639160156,0.0,0.0,7.835590076865628e-05,290.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,0.0001060876311385,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099914550781,0.0,0.0,0.0005032306653447,290.735595703125,294.1499938964844,255.2061309814453,254.281005859375,257.203857421875,255.17819213867188,287.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-23.51694869995117,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
