time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513660,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,0.0001011245476547,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0001064889365807,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.865244697313756e-05,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0001064891330315,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0005051352782174,290.7257385253906,294.1499938964844,255.22218322753903,254.29254150390625,257.1661071777344,255.19580078125,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925118918540647e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-23.583213806152344,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.249755859375,0.0,0.0,0.0001011245476547,291.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0001064889365807,290.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1392822265625,0.0,0.0,7.865244697313756e-05,290.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,0.0001064891330315,291.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0005051352782174,290.7257385253906,294.1499938964844,255.22218322753903,254.29254150390625,257.1661071777344,255.19580078125,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925118918540647e-08,0.0010774714173749,-0.0381335951387882,0.0,0.0,0.0,-0.0122118229046463,60.0,-23.583213806152344,-0.0,-7.915603816854856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357482910156,0.0,0.0,0.0001014957524603,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.0001068798301275,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,7.894116424722597e-05,290.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0001068800265784,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0005069895414635,290.7157897949219,294.1499938964844,255.2379302978516,254.3038787841797,257.1291809082031,255.2130126953125,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-23.647411346435547,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357482910156,0.0,0.0,0.0001014957524603,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.0001068798301275,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1267395019531,0.0,0.0,7.894116424722597e-05,290.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777282714844,0.0,0.0,0.0001068800265784,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0005069895414635,290.7157897949219,294.1499938964844,255.2379302978516,254.3038787841797,257.1291809082031,255.2130126953125,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-23.647411346435547,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,0.0001016766764223,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,0.0001070703510777,290.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,7.908188126748428e-05,290.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07177734375,0.0,0.0,0.0001070705475285,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,0.0005078932736068,290.71075439453125,294.1499938964844,255.24566650390625,254.3094787597656,257.1111145019531,255.221435546875,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.5613029091809952e-08,0.0010833533015102,-0.0399321839213371,0.0,0.0,0.0,-0.0125528471544384,60.0,-23.678466796875,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,0.0001018552793539,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,0.000107258427306,290.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141052246094,0.0,0.0,7.922079385025427e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0001072586237569,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,0.0005087854806333,290.7056884765625,294.1499938964844,255.2533264160156,254.3150329589844,257.0932006835937,255.22976684570312,287.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835555089438458e-08,0.0010852561099454,-0.040513914078474,0.0,0.0,0.0,-0.0126631623134016,60.0,-23.709030151367188,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.0001022025971906,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001076241824193,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,7.949093560455367e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.0001076243715942,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0005105204181745,290.6954650878906,294.1499938964844,255.2683868408203,254.32598876953125,257.0580444335937,255.24609375,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-23.76802444458008,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,0.0001022025971906,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001076241824193,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014404296875,0.0,0.0,7.949093560455367e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0537414550781,0.0,0.0,0.0001076243715942,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0005105204181745,290.6954650878906,294.1499938964844,255.2683868408203,254.32598876953125,257.0580444335937,255.24609375,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450798511505,0.0,0.0,0.0,-0.0128776896744966,60.0,-23.76802444458008,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0001025364836095,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0001079757712432,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,7.975062180776149e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,0.0001079759604181,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0005121883004903,290.68511962890625,294.1499938964844,255.2830505371093,254.3367614746093,257.0237731933594,255.26193237304688,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323132753372,0.0,0.0,0.0,-0.0130839142948389,60.0,-23.82400894165039,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0001025364836095,290.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.393310546875,0.0,0.0,0.0001079757712432,290.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0886535644531,0.0,0.0,7.975062180776149e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,0.0001079759604181,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103820800781,0.0,0.0,0.0005121883004903,290.68511962890625,294.1499938964844,255.2830505371093,254.3367614746093,257.0237731933594,255.26193237304688,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.668429128187654e-08,0.0010925129754468,-0.0427323132753372,0.0,0.0,0.0,-0.0130839142948389,60.0,-23.82400894165039,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0001028580663842,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,0.0001083144234144,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,8.000074012670666e-05,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,0.0001083146053133,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,0.0005137947155162,290.6746826171875,294.1499938964844,255.2973175048828,254.34732055664065,256.9902648925781,255.27737426757807,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084969883285342e-08,0.0010959389619529,-0.0437793843448162,0.0,0.0,0.0,-0.0132825477048754,60.0,-23.87743759155273,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0001028580663842,290.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,0.0001083144234144,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,8.000074012670666e-05,289.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0294494628906,0.0,0.0,0.0001083146053133,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,0.0005137947155162,290.6746826171875,294.1499938964844,255.2973175048828,254.34732055664065,256.9902648925781,255.27737426757807,287.2304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959560750052,1.7084969883285342e-08,0.0010959389619529,-0.0437793843448162,0.0,0.0,0.0,-0.0132825477048754,60.0,-23.87743759155273,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001031658684951,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0001086385454982,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,8.024014096008614e-05,289.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,0.0001086387346731,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0005153322708792,290.6640930175781,294.1499938964844,255.3111724853516,254.357666015625,256.9576416015625,255.29226684570312,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992353782057,1.746846578498662e-08,0.0010992179159075,-0.044781420379877,0.0,0.0,0.0,-0.0134726613759994,60.0,-23.927579879760746,-0.0,-8.238377802172182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.164794921875,0.0,0.0,0.0001031658684951,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0001086385454982,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,8.024014096008614e-05,289.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,0.0001086387346731,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,0.0005153322708792,290.6640930175781,294.1499938964844,255.3111724853516,254.357666015625,256.9576416015625,255.29226684570312,287.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992353782057,1.746846578498662e-08,0.0010992179159075,-0.044781420379877,0.0,0.0,0.0,-0.0134726613759994,60.0,-23.927579879760746,-0.0,-8.238377802172182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001033154767355,290.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,0.0001087960918084,290.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564880371094,0.0,0.0,8.035650535020977e-05,289.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,0.0001087962737074,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0005160795990377,290.6587829589844,294.1499938964844,255.31793212890625,254.36276245117188,256.941650390625,255.299545288086,287.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008294532075,1.7654869566285925e-08,0.0011008117580786,-0.0452684201300144,0.0,0.0,0.0,-0.0135650690644979,60.0,-23.95170783996582,-0.0,-8.262287565230508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15045166015625,0.0,0.0,0.0001034614397212,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.000108949796413,290.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04998779296875,0.0,0.0,8.047003211686388e-05,289.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048522949219,0.0,0.0,0.0001089499855879,291.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,0.0005168087081983,290.6534118652344,294.1499938964844,255.3245849609375,254.3678131103516,256.92584228515625,255.30670166015625,287.1971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023845290765,1.7836729426790043e-08,0.0011023666011169,-0.0457435250282287,0.0,0.0,0.0,-0.0136552238836884,60.0,-23.975074768066406,-0.0,-8.285647368211357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001037447800626,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,0.0001092481761588,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,8.069040632108226e-05,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,0.0001092483580578,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0005182240856811,290.6426086425781,294.1499938964844,255.3375244140625,254.37774658203125,256.8947448730469,255.32066345214844,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054032947868,1.8189760808695613e-08,0.0011053851339966,-0.0466657243669033,0.0,0.0,0.0,-0.013830236159265,60.0,-24.020038604736328,-0.0,-8.33108941833416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,0.0001037447800626,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253173828125,0.0,0.0,0.0001092481761588,290.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,8.069040632108226e-05,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9924621582031,0.0,0.0,0.0001092483580578,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,0.0005182240856811,290.6426086425781,294.1499938964844,255.3375244140625,254.37774658203125,256.8947448730469,255.32066345214844,287.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054032947868,1.8189760808695613e-08,0.0011053851339966,-0.0466657243669033,0.0,0.0,0.0,-0.013830236159265,60.0,-24.020038604736328,-0.0,-8.33108941833416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0001040172137436,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001095350598916,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238952636719,0.0,0.0,8.090229675872251e-05,289.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001095352417905,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0005195849807932,290.6317138671875,294.1499938964844,255.3500061035156,254.3874664306641,256.86444091796875,255.3340606689453,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083058780059,1.852919595535241e-08,0.0011082873679697,-0.047552291303873,0.0,0.0,0.0,-0.0139985065907239,60.0,-24.06239891052246,-0.0,-8.374897220164712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0001040172137436,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30828857421875,0.0,0.0,0.0001095350598916,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238952636719,0.0,0.0,8.090229675872251e-05,289.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97998046875,0.0,0.0,0.0001095352417905,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0005195849807932,290.6317138671875,294.1499938964844,255.3500061035156,254.3874664306641,256.86444091796875,255.3340606689453,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083058780059,1.852919595535241e-08,0.0011082873679697,-0.047552291303873,0.0,0.0,0.0,-0.0139985065907239,60.0,-24.06239891052246,-0.0,-8.374897220164712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001042791409417,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912292480469,0.0,0.0,0.0001098108841688,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,8.110602357191965e-05,289.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0001098110660677,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0005208934308029,290.6206970214844,294.1499938964844,255.35812377929688,254.3935089111328,256.8348693847656,255.3457489013672,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110964696854,1.8855542904816506e-08,0.0011110777268186,-0.0484045706689357,0.0,0.0,0.0,-0.0141602903604507,60.0,-24.10375022888184,-0.0,-8.417124774950936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001042791409417,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912292480469,0.0,0.0,0.0001098108841688,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,8.110602357191965e-05,289.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674377441406,0.0,0.0,0.0001098110660677,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,0.0005208934308029,290.6206970214844,294.1499938964844,255.35812377929688,254.3935089111328,256.8348693847656,255.3457489013672,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110964696854,1.8855542904816506e-08,0.0011110777268186,-0.0484045706689357,0.0,0.0,0.0,-0.0141602903604507,60.0,-24.10375022888184,-0.0,-8.417124774950936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,0.0001045307071763,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.0001100757945096,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,8.130168134812266e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0001100759691325,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0005221500177867,290.60955810546875,294.1499938964844,255.35836791992188,254.39273071289065,256.805908203125,255.35235595703125,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137766996398,1.9168975740058162e-08,0.0011137574911117,-0.0492230281233787,0.0,0.0,0.0,-0.0143156703561544,60.0,-24.14752769470215,-0.0,-8.457780609205656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,0.0001045307071763,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.274169921875,0.0,0.0,0.0001100757945096,290.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,8.130168134812266e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0001100759691325,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,0.0005221500177867,290.60955810546875,294.1499938964844,255.35836791992188,254.39273071289065,256.805908203125,255.35235595703125,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137766996398,1.9168975740058162e-08,0.0011137574911117,-0.0492230281233787,0.0,0.0,0.0,-0.0143156703561544,60.0,-24.14752769470215,-0.0,-8.457780609205656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,0.0001046534016495,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.265625,0.0,0.0,0.0001102050009649,290.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,8.139711280819029e-05,289.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485168457031,0.0,0.0,0.0001102051755879,291.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,0.0005227629444561,290.6039428710937,294.1499938964844,255.355697631836,254.38992309570312,256.79156494140625,255.3535919189453,287.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150839272886,1.9321847233300105e-08,0.0011150646023452,-0.049622181802988,0.0,0.0,0.0,-0.0143914557993412,60.0,-24.17047500610352,-0.0,-8.477645963012037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,0.0001047734695021,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,0.0001103314352803,290.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,8.149049244821072e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001103316026274,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0005233627161942,290.59832763671875,294.1499938964844,255.35125732421875,254.3855743408203,256.77734375,255.3529663085937,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163630988448,1.947143957181652e-08,0.0011163436574861,-0.0500127486884593,0.0,0.0,0.0,-0.0144656132906675,60.0,-24.19433784484864,-0.0,-8.49710701800177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.000105007631646,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0001105780174839,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,8.167262421920896e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,0.0001105781921069,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0005245324573479,290.58697509765625,294.1499938964844,255.3373107910156,254.3724670410156,256.7490234375,255.3470458984375,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-24.244298934936523,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633850097656,0.0,0.0,0.000105007631646,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2399597167969,0.0,0.0,0.0001105780174839,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,8.167262421920896e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,0.0001105781921069,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0005245324573479,290.58697509765625,294.1499938964844,255.3373107910156,254.3724670410156,256.7490234375,255.3470458984375,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763193748190133e-08,0.0011188380885869,-0.0507744215428829,0.0,0.0,0.0,-0.0146102476865053,60.0,-24.244298934936523,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,0.0001052334919222,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.0001108158612623,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,8.184828766388819e-05,289.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166259765625,0.0,0.0,0.0001108160286094,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,0.0005256606964394,290.5755310058594,294.1499938964844,255.3170166015625,254.35386657714844,256.7208557128906,255.33395385742188,287.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460242233108e-08,0.0011212441604584,-0.051509004086256,0.0,0.0,0.0,-0.0147497532889246,60.0,-24.29754066467285,-0.0,-8.571878851171277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487365722656,0.0,0.0,0.0001052334919222,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.22283935546875,0.0,0.0,0.0001108158612623,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.95758056640625,0.0,0.0,8.184828766388819e-05,289.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166259765625,0.0,0.0,0.0001108160286094,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118957519531,0.0,0.0,0.0005256606964394,290.5755310058594,294.1499938964844,255.3170166015625,254.35386657714844,256.7208557128906,255.33395385742188,287.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460242233108e-08,0.0011212441604584,-0.051509004086256,0.0,0.0,0.0,-0.0147497532889246,60.0,-24.29754066467285,-0.0,-8.571878851171277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001054520107572,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,0.0001110459779738,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,8.201825403375551e-05,289.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001110461453208,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0005267522647045,290.5639953613281,294.1499938964844,255.29090881347656,254.3302154541016,256.6927185058594,255.31466674804688,287.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-24.353490829467773,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0340270996094,0.0,0.0,0.0001054520107572,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,0.0001110459779738,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94415283203125,0.0,0.0,8.201825403375551e-05,289.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9037780761719,0.0,0.0,0.0001110461453208,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,0.0005267522647045,290.5639953613281,294.1499938964844,255.29090881347656,254.3302154541016,256.6927185058594,255.31466674804688,287.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-24.353490829467773,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.0001056629407685,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001112680984078,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,8.21823050500825e-05,289.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001112682584789,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0005278059397824,290.5523376464844,294.1499938964844,255.259506225586,254.3019561767578,256.6644897460937,255.2890472412109,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579671300424707e-08,0.0011258189333602,-0.0529055036604404,0.0,0.0,0.0,-0.0150150069966912,60.0,-24.412147521972656,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.019287109375,0.0,0.0,0.0001056629407685,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001112680984078,290.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306640625,0.0,0.0,8.21823050500825e-05,289.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908386230469,0.0,0.0,0.0001112682584789,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0005278059397824,290.5523376464844,294.1499938964844,255.259506225586,254.3019561767578,256.6644897460937,255.2890472412109,287.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579671300424707e-08,0.0011258189333602,-0.0529055036604404,0.0,0.0,0.0,-0.0150150069966912,60.0,-24.412147521972656,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.01190185546875,0.0,0.0,0.0001057658882928,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0001113765101763,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,8.22623769636266e-05,289.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,0.0001113766702474,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,0.0005283202044665,290.54644775390625,294.1499938964844,255.2419586181641,254.2862243652344,256.6503295898437,255.2742462158203,287.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.07079420277978e-08,0.0011269156821072,-0.053240243345499,0.0,0.0,0.0,-0.0150785958394408,60.0,-24.442291259765625,-0.0,-8.658823702489826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001058669658959,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17144775390625,0.0,0.0,0.0001114829428843,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171142578125,0.0,0.0,8.234099368564785e-05,289.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778381347656,0.0,0.0,0.0001114831102313,291.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526611328125,0.0,0.0,0.0005288250977173,290.5405578613281,294.1499938964844,255.22329711914065,254.2695159912109,256.6360778808594,255.25808715820312,287.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.083387506957024e-08,0.0011279924074187,-0.0535688586533069,0.0,0.0,0.0,-0.015141025185585,60.0,-24.47296905517578,-0.0,-8.675378637690302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,0.0001060636932379,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,0.0001116901112254,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035339355469,0.0,0.0,8.249399979831651e-05,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,0.0001116902712965,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,0.0005298078176565,290.5287170410156,294.1499938964844,255.18280029296875,254.2333374023437,256.607421875,255.2222900390625,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078983891698044e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625357732176,60.0,-24.53562355041504,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9896545410156,0.0,0.0,0.0001060636932379,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,0.0001116901112254,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035339355469,0.0,0.0,8.249399979831651e-05,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86480712890625,0.0,0.0,0.0001116902712965,291.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,0.0005298078176565,290.5287170410156,294.1499938964844,255.18280029296875,254.2333374023437,256.607421875,255.2222900390625,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078983891698044e-08,0.0011300881160423,-0.0542084127664566,0.0,0.0,0.0,-0.0152625357732176,60.0,-24.53562355041504,-0.0,-8.70764722549211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0001062527953763,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0001118892469094,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,8.264108328148723e-05,289.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,0.0001118893997045,291.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,0.0005307524697855,290.51678466796875,294.1499938964844,255.13853454589844,254.19387817382807,256.5783996582031,255.1819610595703,286.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314594533805572e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-24.599777221679688,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
