time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516000,290.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9748229980469,0.0,0.0,0.0001062527953763,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0001118892469094,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,8.264108328148723e-05,289.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,0.0001118893997045,291.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.0,0.0005307524697855,290.51678466796875,294.1499938964844,255.13853454589844,254.19387817382807,256.5783996582031,255.1819610595703,286.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314594533805572e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-24.599777221679688,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.0001064340249286,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001120800880016,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,8.27820404083468e-05,289.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,0.0001120802407967,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0005316577735356,290.5047302246094,294.1499938964844,255.0910186767578,254.15155029296875,256.54901123046875,255.13784790039065,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540392580732266e-08,0.001134033082053,-0.0554121732711792,0.0,0.0,0.0,-0.0154912732541561,60.0,-24.664894104003903,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598999023437,0.0,0.0,0.0001064340249286,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11993408203125,0.0,0.0,0.0001120800880016,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,8.27820404083468e-05,289.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385314941406,0.0,0.0,0.0001120802407967,291.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29364013671875,0.0,0.0,0.0005316577735356,290.5047302246094,294.1499938964844,255.0910186767578,254.15155029296875,256.54901123046875,255.13784790039065,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,2.1540392580732266e-08,0.001134033082053,-0.0554121732711792,0.0,0.0,0.0,-0.0154912732541561,60.0,-24.664894104003903,-0.0,-8.76855281717326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0001066060431185,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0001122612302424,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,8.291583071695641e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,0.0001122613830375,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0005325170350261,290.4925842285156,294.1499938964844,255.04074096679688,254.10682678222656,256.5191345214844,255.0902099609375,286.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.1754715362476418e-08,0.0011358654592186,-0.0559712313115596,0.0,0.0,0.0,-0.0155975203961133,60.0,-24.73045921325684,-0.0,-8.796915551556594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,0.0001066060431185,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1027526855469,0.0,0.0,0.0001122612302424,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623962402344,0.0,0.0,8.291583071695641e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8252868652344,0.0,0.0,0.0001122613830375,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2740173339844,0.0,0.0,0.0005325170350261,290.4925842285156,294.1499938964844,255.04074096679688,254.10682678222656,256.5191345214844,255.0902099609375,286.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358872288838,2.1754715362476418e-08,0.0011358654592186,-0.0559712313115596,0.0,0.0,0.0,-0.0155975203961133,60.0,-24.73045921325684,-0.0,-8.796915551556594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.0001066887562046,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0941467285156,0.0,0.0,0.000112348330731,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,8.29801574582234e-05,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,0.0001123484835261,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.0005329302512109,290.4864807128906,294.1499938964844,255.0147399902344,254.0836944580078,256.5039978027344,255.0653381347656,286.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857768928157384e-08,0.0011367466067895,-0.0562400296330452,0.0,0.0,0.0,-0.0156486071646213,60.0,-24.76323699951172,-0.0,-8.81056934076696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,0.0001067687262548,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855407714844,0.0,0.0,0.0001124325426644,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486022949219,0.0,0.0,8.304235961986706e-05,289.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81201171875,0.0,0.0,0.0001124326954595,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25439453125,0.0,0.0,0.0005333297303877,290.4803466796875,294.1499938964844,254.9882354736328,254.06011962890625,256.48876953125,255.0398712158203,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957408335993023e-08,0.0011375985341146,-0.0564999133348465,0.0,0.0,0.0,-0.0156980026513338,60.0,-24.79588890075684,-0.0,-8.823781172395685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.000106920095277,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,0.0001125919443438,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,8.316009189002216e-05,289.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,0.0001125920971389,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0005340859061107,290.4680480957031,294.1499938964844,254.9340057373047,254.0118865966797,256.4579162597656,254.98731994628903,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392331216484,2.2146004141632147e-08,0.0011392110027372,-0.0569917783141136,0.0,0.0,0.0,-0.0157914981245994,60.0,-24.86050033569336,-0.0,-8.848815014061986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150085449219,0.0,0.0,0.000106920095277,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,0.0001125919443438,290.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,8.316009189002216e-05,289.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,0.0001125920971389,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348327636719,0.0,0.0,0.0005340859061107,290.4680480957031,294.1499938964844,254.9340057373047,254.0118865966797,256.4579162597656,254.98731994628903,286.92626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392331216484,2.2146004141632147e-08,0.0011392110027372,-0.0569917783141136,0.0,0.0,0.0,-0.0157914981245994,60.0,-24.86050033569336,-0.0,-8.848815014061986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.000107059138827,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.0001127383657149,290.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,8.326824172399938e-05,289.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.00011273851851,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0005347804399207,290.45562744140625,294.1499938964844,254.87857055664065,253.96258544921875,256.4265441894531,254.9330444335937,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407145066186,2.2319239789680978e-08,0.0011406921548768,-0.0574435517191886,0.0,0.0,0.0,-0.0158773772418499,60.0,-24.923677444458008,-0.0,-8.871841572499761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.000107059138827,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511474609375,0.0,0.0,0.0001127383657149,290.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8208312988281,0.0,0.0,8.326824172399938e-05,289.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,0.00011273851851,291.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152709960937,0.0,0.0,0.0005347804399207,290.45562744140625,294.1499938964844,254.87857055664065,253.96258544921875,256.4265441894531,254.9330444335937,286.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407145066186,2.2319239789680978e-08,0.0011406921548768,-0.0574435517191886,0.0,0.0,0.0,-0.0158773772418499,60.0,-24.923677444458008,-0.0,-8.871841572499761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0001071852893801,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,0.000112871202873,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,8.336635073646903e-05,289.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0001128713556681,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,0.0005354105960577,290.4431457519531,294.1499938964844,254.8224334716797,253.91262817382807,256.39459228515625,254.8774871826172,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420582886785,2.2476402961046915e-08,0.0011420358205214,-0.057853378355503,0.0,0.0,0.0,-0.0159552879631519,60.0,-24.98462104797364,-0.0,-8.892757108469598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0001071852893801,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.033935546875,0.0,0.0,0.000112871202873,290.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.806884765625,0.0,0.0,8.336635073646903e-05,289.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718200683594,0.0,0.0,0.0001128713556681,291.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957397460937,0.0,0.0,0.0005354105960577,290.4431457519531,294.1499938964844,254.8224334716797,253.91262817382807,256.39459228515625,254.8774871826172,286.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420582886785,2.2476402961046915e-08,0.0011420358205214,-0.057853378355503,0.0,0.0,0.0,-0.0159552879631519,60.0,-24.98462104797364,-0.0,-8.892757108469598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001072969971573,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,0.0001129888405557,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929077148437,0.0,0.0,8.345323294634e-05,289.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001129889860749,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0005359686329029,290.4305725097656,294.1499938964844,254.76611328125,253.86248779296875,256.36212158203125,254.8212890625,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615576966700253e-08,0.0011432258179411,-0.0582162700593471,0.0,0.0,0.0,-0.0160242822021245,60.0,-25.04277610778809,-0.0,-8.911299431701991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86981201171875,0.0,0.0,0.0001072969971573,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167236328125,0.0,0.0,0.0001129888405557,290.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929077148437,0.0,0.0,8.345323294634e-05,289.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,0.0001129889860749,291.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0005359686329029,290.4305725097656,294.1499938964844,254.76611328125,253.86248779296875,256.36212158203125,254.8212890625,286.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432484025135,2.2615576966700253e-08,0.0011432258179411,-0.0582162700593471,0.0,0.0,0.0,-0.0160242822021245,60.0,-25.04277610778809,-0.0,-8.911299431701991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8622436523437,0.0,0.0,0.0001073470266419,290.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,0.0001130415330408,290.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.785888671875,0.0,0.0,8.349215204361826e-05,289.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7515563964844,0.0,0.0,0.0001130416785599,291.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0005362185765989,290.4242248535156,294.1499938964844,254.738037109375,253.8374786376953,256.345703125,254.79312133789065,286.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437814682722,2.2677912880908483e-08,0.0011437587672844,-0.058378804475069,0.0,0.0,0.0,-0.0160551853477954,60.0,-25.0705795288086,-0.0,-8.919610650082178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.85467529296875,0.0,0.0,0.0001073935491149,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9995422363281,0.0,0.0,0.0001130905220634,290.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,8.35283353808336e-05,289.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447814941406,0.0,0.0,0.0001130906603066,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0005364509997889,290.4179077148437,294.1499938964844,254.71011352539065,253.8125915527344,256.3291320800781,254.7649841308593,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442770482972,2.2735868299150752e-08,0.0011442543473094,-0.0585299097001552,0.0,0.0,0.0,-0.0160839166492223,60.0,-25.097522735595703,-0.0,-8.927341355047248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0001074739047908,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823303222656,0.0,0.0,0.0001131751414504,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,8.359082858078182e-05,289.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.731201171875,0.0,0.0,0.0001131752796936,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0005368523998185,290.4051513671875,294.1499938964844,254.6549530029297,253.763412475586,256.2956848144531,254.7090759277344,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451330501586,2.2835974888835163e-08,0.0011451102327555,-0.0587909072637558,0.0,0.0,0.0,-0.0161335431039333,60.0,-25.148223876953125,-0.0,-8.94070240065048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83953857421875,0.0,0.0,0.0001074739047908,290.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823303222656,0.0,0.0,0.0001131751414504,290.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7648010253906,0.0,0.0,8.359082858078182e-05,289.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.731201171875,0.0,0.0,0.0001131752796936,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,0.0005368523998185,290.4051513671875,294.1499938964844,254.6549530029297,253.763412475586,256.2956848144531,254.7090759277344,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451330501586,2.2835974888835163e-08,0.0011451102327555,-0.0587909072637558,0.0,0.0,0.0,-0.0161335431039333,60.0,-25.148223876953125,-0.0,-8.94070240065048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,0.0001075367472367,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,0.0001132413162849,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,8.36397084640339e-05,289.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7175598144531,0.0,0.0,0.0001132414545281,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.0005371663719415,290.392333984375,294.1499938964844,254.6011505126953,253.71539306640625,256.26177978515625,254.6540679931641,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458025546744,2.291425893474752e-08,0.001145779620856,-0.0589950010180473,0.0,0.0,0.0,-0.0161723513156175,60.0,-25.19423484802246,-0.0,-8.95115803700719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,0.0001075367472367,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9651184082031,0.0,0.0,0.0001132413162849,290.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75067138671875,0.0,0.0,8.36397084640339e-05,289.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7175598144531,0.0,0.0,0.0001132414545281,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.0005371663719415,290.392333984375,294.1499938964844,254.6011505126953,253.71539306640625,256.26177978515625,254.6540679931641,286.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458025546744,2.291425893474752e-08,0.001145779620856,-0.0589950010180473,0.0,0.0,0.0,-0.0161723513156175,60.0,-25.19423484802246,-0.0,-8.95115803700719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.0,0.0001075816908269,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0001132886463892,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7365417480469,0.0,0.0,8.367466944037005e-05,289.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038879394531,0.0,0.0,0.0001132887846324,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0005373908788897,290.37945556640625,294.1499938964844,254.5491943359375,253.66897583007807,256.2275085449219,254.6004943847656,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462812544777,2.297024082054122e-08,0.001146258204244,-0.0591409467160701,0.0,0.0,0.0,-0.0162001028656959,60.0,-25.234798431396484,-0.0,-8.958638630929273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8091735839844,0.0,0.0,0.0001075816908269,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94793701171875,0.0,0.0,0.0001132886463892,290.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7365417480469,0.0,0.0,8.367466944037005e-05,289.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038879394531,0.0,0.0,0.0001132887846324,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0005373908788897,290.37945556640625,294.1499938964844,254.5491943359375,253.66897583007807,256.2275085449219,254.6004943847656,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462812544777,2.297024082054122e-08,0.001146258204244,-0.0591409467160701,0.0,0.0,0.0,-0.0162001028656959,60.0,-25.234798431396484,-0.0,-8.958638630929273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001076075059245,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001133158293669,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,8.369474380742759e-05,289.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6901550292969,0.0,0.0,0.0001133159603341,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0005375198670662,290.3664855957031,294.1499938964844,254.4996337890625,253.62461853027344,256.19287109375,254.54885864257807,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465561110526,2.300237689212281e-08,0.0011465330608189,-0.0592247284948825,0.0,0.0,0.0,-0.0162160359323024,60.0,-25.269397735595703,-0.0,-8.96293457230968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,0.0001076075059245,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9307556152344,0.0,0.0,0.0001133158293669,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72235107421875,0.0,0.0,8.369474380742759e-05,289.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6901550292969,0.0,0.0,0.0001133159603341,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.07928466796875,0.0,0.0,0.0005375198670662,290.3664855957031,294.1499938964844,254.4996337890625,253.62461853027344,256.19287109375,254.54885864257807,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465561110526,2.300237689212281e-08,0.0011465330608189,-0.0592247284948825,0.0,0.0,0.0,-0.0162160359323024,60.0,-25.269397735595703,-0.0,-8.96293457230968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7863464355469,0.0,0.0,0.0001076130283763,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.000113321642857,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7152404785156,0.0,0.0,8.369903662241995e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.0001133217811002,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,0.0005375474574975,290.3599853515625,294.1499938964844,254.47589111328125,253.6033630371093,256.17547607421875,254.52392578125,286.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466149007901,2.300924784037761e-08,0.0011465918505564,-0.0592426396906375,0.0,0.0,0.0,-0.0162194408476352,60.0,-25.28426742553711,-0.0,-8.963853304067015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0001076133703463,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136047363281,0.0,0.0,0.0001133220066549,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081298828125,0.0,0.0,8.369930583285168e-05,289.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.0001133221376221,291.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,0.0005375491455197,290.3534851074219,294.1499938964844,254.45294189453125,253.5827789306641,256.1579895019531,254.4996795654297,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466183932498,2.300966173152119e-08,0.0011465954594314,-0.0592437200248241,0.0,0.0,0.0,-0.0162196476012468,60.0,-25.29739570617676,-0.0,-8.96390801585767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,0.0001075980835594,290.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,0.0001133059049607,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,8.368740964215249e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,0.0001133060359279,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0005374728352762,290.34039306640625,294.1499938964844,254.4096527099609,253.5438995361328,256.1229248046875,254.45343017578125,286.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464554117992,2.299058898813655e-08,0.0011464323615655,-0.0591939948499202,0.0,0.0,0.0,-0.0162101909518241,60.0,-25.31814956665039,-0.0,-8.961358588521764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,0.0001075980835594,290.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,0.0001133059049607,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.69390869140625,0.0,0.0,8.368740964215249e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,0.0001133060359279,291.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.040771484375,0.0,0.0,0.0005374728352762,290.34039306640625,294.1499938964844,254.4096527099609,253.5438995361328,256.1229248046875,254.45343017578125,286.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464554117992,2.299058898813655e-08,0.0011464323615655,-0.0591939948499202,0.0,0.0,0.0,-0.0162101909518241,60.0,-25.31814956665039,-0.0,-8.961358588521764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0001075611362466,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0001132670004153,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,8.365867688553408e-05,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,0.0001132671313825,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,0.0005372883169911,290.3272399902344,294.1499938964844,254.3702850341797,253.50845336914065,256.0877685546875,254.4105682373047,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944526278934063e-08,0.0011460386449471,-0.0590739101171493,0.0,0.0,0.0,-0.0161873567849397,60.0,-25.33112525939941,-0.0,-8.955202446259136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.74822998046875,0.0,0.0,0.0001075611362466,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8793029785156,0.0,0.0,0.0001132670004153,290.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796569824219,0.0,0.0,8.365867688553408e-05,289.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488037109375,0.0,0.0,0.0001132671313825,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,0.0005372883169911,290.3272399902344,294.1499938964844,254.3702850341797,253.50845336914065,256.0877685546875,254.4105682373047,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460615787655,2.2944526278934063e-08,0.0011460386449471,-0.0590739101171493,0.0,0.0,0.0,-0.0161873567849397,60.0,-25.33112525939941,-0.0,-8.955202446259136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0001075004111044,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001132030520238,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653747558594,0.0,0.0,8.361144864466041e-05,289.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349792480469,0.0,0.0,0.0001132031829911,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0005369849968701,290.3140563964844,294.1499938964844,254.3353271484375,253.4768829345703,256.0525817871094,254.3714904785156,286.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454144259914,2.2868832161293543e-08,0.0011453916085883,-0.0588765703141689,0.0,0.0,0.0,-0.0161498337984085,60.0,-25.335811614990234,-0.0,-8.945090002043798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7330017089844,0.0,0.0,0.0001075004111044,290.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001132030520238,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653747558594,0.0,0.0,8.361144864466041e-05,289.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6349792480469,0.0,0.0,0.0001132031829911,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00244140625,0.0,0.0,0.0005369849968701,290.3140563964844,294.1499938964844,254.3353271484375,253.4768829345703,256.0525817871094,254.3714904785156,286.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454144259914,2.2868832161293543e-08,0.0011453916085883,-0.0588765703141689,0.0,0.0,0.0,-0.0161498337984085,60.0,-25.335811614990234,-0.0,-8.945090002043798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0001074145184247,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,0.0001131126118707,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,8.354464080184698e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211242675781,0.0,0.0,0.000113112735562,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0005365560064092,290.3008117675781,294.1499938964844,254.3053131103516,253.4496459960937,256.0175170898437,254.3369903564453,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444991687312,2.2761780016367084e-08,0.0011444764677435,-0.0585974678397178,0.0,0.0,0.0,-0.0160967633128166,60.0,-25.330760955810547,-0.0,-8.930798855999458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177429199219,0.0,0.0,0.0001074145184247,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,0.0001131126118707,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,8.354464080184698e-05,289.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6211242675781,0.0,0.0,0.000113112735562,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833679199219,0.0,0.0,0.0005365560064092,290.3008117675781,294.1499938964844,254.3053131103516,253.4496459960937,256.0175170898437,254.3369903564453,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444991687312,2.2761780016367084e-08,0.0011444764677435,-0.0585974678397178,0.0,0.0,0.0,-0.0160967633128166,60.0,-25.330760955810547,-0.0,-8.930798855999458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101135253906,0.0,0.0,0.0001073610983439,290.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8365783691406,0.0,0.0,0.0001130563541664,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439208984375,0.0,0.0,8.350309508387e-05,289.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6141662597656,0.0,0.0,0.0001130564778577,291.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9738464355469,0.0,0.0,0.0005362891242839,290.2941589355469,294.1499938964844,254.2923126220703,253.4377899169922,256.0000305175781,254.3217315673828,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439298978075,2.269520216202636e-08,0.0011439071968197,-0.0584238804876804,0.0,0.0,0.0,-0.0160637591034173,60.0,-25.324087142944336,-0.0,-8.92191636125972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,0.0001073005259968,290.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280334472656,0.0,0.0,0.000112992573122,290.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6367492675781,0.0,0.0,8.345598325831816e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60723876953125,0.0,0.0,0.0001129926968133,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96435546875,0.0,0.0,0.0005359866190701,290.2875061035156,294.1499938964844,254.2807464599609,253.4272003173828,255.98263549804688,254.3077087402344,286.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432844912633,2.2619714101779212e-08,0.0011432619066908,-0.0582270547747612,0.0,0.0,0.0,-0.0160263366997241,60.0,-25.3149356842041,-0.0,-8.911850812864942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,0.0001071561709977,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0001128405565395,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224365234375,0.0,0.0,8.334370068041608e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59332275390625,0.0,0.0,0.0001128406729549,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0005352655425667,290.274169921875,294.1499938964844,254.2621307373047,253.4099884033203,255.94805908203125,254.2835235595703,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141746295616,2.2439804681084752e-08,0.0011417238274589,-0.0577579401433467,0.0,0.0,0.0,-0.0159371495246887,60.0,-25.28855323791504,-0.0,-8.887884206387754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6872253417969,0.0,0.0,0.0001071561709977,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8110046386719,0.0,0.0,0.0001128405565395,290.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224365234375,0.0,0.0,8.334370068041608e-05,289.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59332275390625,0.0,0.0,0.0001128406729549,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0005352655425667,290.274169921875,294.1499938964844,254.2621307373047,253.4099884033203,255.94805908203125,254.2835235595703,286.6640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141746295616,2.2439804681084752e-08,0.0011417238274589,-0.0577579401433467,0.0,0.0,0.0,-0.0159371495246887,60.0,-25.28855323791504,-0.0,-8.887884206387754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
