time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518340,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,0.0001069790523615,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.0001126540446421,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,8.320594497490674e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,0.0001126541683333,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0005343808443285,290.26080322265625,294.1499938964844,254.25,253.3984832763672,255.9139404296875,254.265365600586,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398590868338,2.2219079909291395e-08,0.0011398368515074,-0.057182352989912,0.0,0.0,0.0,-0.0158277302980422,60.0,-25.249584197998047,-0.0,-8.858524580546145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719970703125,0.0,0.0,0.0001069790523615,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.0001126540446421,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,8.320594497490674e-05,289.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57940673828125,0.0,0.0,0.0001126541683333,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9264831542969,0.0,0.0,0.0005343808443285,290.26080322265625,294.1499938964844,254.25,253.3984832763672,255.9139404296875,254.265365600586,286.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398590868338,2.2219079909291395e-08,0.0011398368515074,-0.057182352989912,0.0,0.0,0.0,-0.0158277302980422,60.0,-25.249584197998047,-0.0,-8.858524580546145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001067725679604,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,0.0001124366099247,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,8.304535003844649e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,0.00011243672634,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0005333494045771,290.24737548828125,294.1499938964844,254.24234008789065,253.39083862304688,255.88040161132807,254.2530517578125,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617621866064e-08,0.0011376368347555,-0.0565112642943859,0.0,0.0,0.0,-0.0157001670449972,60.0,-25.198383331298828,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6567687988281,0.0,0.0,0.0001067725679604,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,0.0001124366099247,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,8.304535003844649e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,0.00011243672634,291.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076843261719,0.0,0.0,0.0005333494045771,290.24737548828125,294.1499938964844,254.24234008789065,253.39083862304688,255.88040161132807,254.2530517578125,286.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.19617621866064e-08,0.0011376368347555,-0.0565112642943859,0.0,0.0,0.0,-0.0157001670449972,60.0,-25.198383331298828,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415405273437,0.0,0.0,0.0001065412216121,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,0.0001121929890359,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,8.286540833069012e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,0.0001121931054512,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.888916015625,0.0,0.0,0.000532193807885,290.23394775390625,294.1499938964844,254.2366943359375,253.38487243652344,255.84751892089844,254.24449157714844,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.167346124792857e-08,0.0011351720895618,-0.0557592883706092,0.0,0.0,0.0,-0.0155572472140192,60.0,-25.138551712036133,-0.0,-8.786157223994452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415405273437,0.0,0.0,0.0001065412216121,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,0.0001121929890359,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794677734375,0.0,0.0,8.286540833069012e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55157470703125,0.0,0.0,0.0001121931054512,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.888916015625,0.0,0.0,0.000532193807885,290.23394775390625,294.1499938964844,254.2366943359375,253.38487243652344,255.84751892089844,254.24449157714844,286.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.167346124792857e-08,0.0011351720895618,-0.0557592883706092,0.0,0.0,0.0,-0.0155572472140192,60.0,-25.138551712036133,-0.0,-8.786157223994452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339416503906,0.0,0.0,0.0001064167954609,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7517395019531,0.0,0.0,0.0001120619635912,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,8.276863809442148e-05,289.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54461669921875,0.0,0.0,0.0001120620800065,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,0.0005315723246894,290.2272033691406,294.1499938964844,254.2345733642578,253.38247680664065,255.831283569336,254.2411346435547,286.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518408388487842e-08,0.0011338465847074,-0.0553548224270343,0.0,0.0,0.0,-0.0154803823679685,60.0,-25.10611343383789,-0.0,-8.765645986841265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6263732910156,0.0,0.0,0.0001062839291989,290.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7433166503906,0.0,0.0,0.0001119220469263,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5651550292969,0.0,0.0,8.266529039246961e-05,289.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376281738281,0.0,0.0,0.0001119221633416,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.0,0.0005309086409397,290.2204895019531,294.1499938964844,254.23291015625,253.3804473876953,255.8152618408203,254.2384490966797,286.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324522783979,2.1352835943844184e-08,0.0011324308579787,-0.0549228861927986,0.0,0.0,0.0,-0.0153983011841773,60.0,-25.0713119506836,-0.0,-8.743769797092683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,0.0001059989226632,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265014648437,0.0,0.0,0.0001116219282266,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,8.24436210677959e-05,289.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237121582031,0.0,0.0,0.000111622037366,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,0.0005294849979691,290.2070007324219,294.1499938964844,254.2308349609375,253.3774261474609,255.7836761474609,254.23443603515625,286.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,-0.0152222346514463,60.0,-24.9963607788086,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112060546875,0.0,0.0,0.0001059989226632,290.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7265014648437,0.0,0.0,0.0001116219282266,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,8.24436210677959e-05,289.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237121582031,0.0,0.0,0.000111622037366,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516845703125,0.0,0.0,0.0005294849979691,290.2070007324219,294.1499938964844,254.2308349609375,253.3774261474609,255.7836761474609,254.23443603515625,286.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,-0.0152222346514463,60.0,-24.9963607788086,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001056848414009,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,0.0001112911777454,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365600585937,0.0,0.0,8.21993307908997e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,0.0001112912868848,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0005279160686768,290.1934814453125,294.1499938964844,254.2303009033203,253.37567138671875,255.75279235839844,254.232162475586,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-24.91351890563965,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960693359375,0.0,0.0,0.0001056848414009,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7097473144531,0.0,0.0,0.0001112911777454,290.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5365600585937,0.0,0.0,8.21993307908997e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5097961425781,0.0,0.0,0.0001112912868848,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83319091796875,0.0,0.0,0.0005279160686768,290.1934814453125,294.1499938964844,254.2303009033203,253.37567138671875,255.75279235839844,254.232162475586,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.052974946796894,0.0,0.0,0.0,-0.0150282066315412,60.0,-24.91351890563965,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,0.0001053419618983,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,0.0001109301156247,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,8.193265239242464e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.0001109302247641,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81475830078125,0.0,0.0,0.0005262033664621,290.17999267578125,294.1499938964844,254.23114013671875,253.37506103515625,255.7225952148437,254.2313995361328,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-24.822954177856445,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809631347656,0.0,0.0,0.0001053419618983,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69305419921875,0.0,0.0,0.0001109301156247,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52227783203125,0.0,0.0,8.193265239242464e-05,289.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49591064453125,0.0,0.0,0.0001109302247641,291.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.81475830078125,0.0,0.0,0.0005262033664621,290.17999267578125,294.1499938964844,254.23114013671875,253.37506103515625,255.7225952148437,254.2313995361328,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.0179017568011666e-08,0.0011223951587453,-0.0518598482012748,0.0,0.0,0.0,-0.014816396869719,60.0,-24.822954177856445,-0.0,-8.589461231167662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,0.0001049699421855,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.0001105383635149,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,8.16433021100238e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820251464844,0.0,0.0,0.0001105384653783,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0005243450868874,290.1664733886719,294.1499938964844,254.23321533203125,253.37545776367188,255.69308471679688,254.23193359375,286.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-24.724809646606445,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658874511719,0.0,0.0,0.0001049699421855,290.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6764221191406,0.0,0.0,0.0001105383635149,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080261230469,0.0,0.0,8.16433021100238e-05,289.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820251464844,0.0,0.0,0.0001105384653783,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79644775390625,0.0,0.0,0.0005243450868874,290.1664733886719,294.1499938964844,254.23321533203125,253.37545776367188,255.69308471679688,254.23193359375,286.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-24.724809646606445,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.558349609375,0.0,0.0,0.0001047735931933,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66815185546875,0.0,0.0,0.0001103315953514,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5009155273437,0.0,0.0,8.149057975970209e-05,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750671386719,0.0,0.0,0.0001103316972148,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7873229980469,0.0,0.0,0.000523364287801,290.1596984863281,294.1499938964844,254.23464965820312,253.37599182128903,255.6786346435547,254.2327117919922,286.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470762779860703e-08,0.0011163398157805,-0.0500109829008579,0.0,0.0,0.0,-0.0144652891904115,60.0,-24.67256736755371,-0.0,-8.497018910702536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55084228515625,0.0,0.0,0.000104570754047,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6598815917969,0.0,0.0,0.0001101179950637,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,8.133282244671136e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0001101181042031,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7782287597656,0.0,0.0,0.0005223510670475,290.1529541015625,294.1499938964844,254.23634338378903,253.37673950195312,255.66436767578125,254.2337646484375,286.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218010294252963e-08,0.0011141789145767,-0.0493510626256465,0.0,0.0,0.0,-0.0143399899825453,60.0,-24.6186580657959,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,0.0001041475261445,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434020996094,0.0,0.0,0.000109672313556,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,8.100364357233047e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,0.0001096724154194,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0005202369648031,290.1394348144531,294.1499938964844,254.2403717041016,253.3787536621093,255.63638305664065,254.236557006836,286.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-24.506256103515625,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5358581542969,0.0,0.0,0.0001041475261445,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434020996094,0.0,0.0,0.000109672313556,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4795837402344,0.0,0.0,8.100364357233047e-05,289.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4543151855469,0.0,0.0,0.0001096724154194,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601013183594,0.0,0.0,0.0005202369648031,290.1394348144531,294.1499938964844,254.2403717041016,253.3787536621093,255.63638305664065,254.236557006836,286.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-24.506256103515625,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,0.0001037028996506,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,0.0001092041056836,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,8.065782458288595e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,0.000109204207547,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,0.0005180159932933,290.1259155273437,294.1499938964844,254.24514770507807,253.3813934326172,255.60919189453125,254.2402801513672,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038881123065,60.0,-24.387657165527344,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5209350585937,0.0,0.0,0.0001037028996506,290.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269836425781,0.0,0.0,0.0001092041056836,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4654235839844,0.0,0.0,8.065782458288595e-05,289.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44049072265625,0.0,0.0,0.000109204207547,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,0.0005180159932933,290.1259155273437,294.1499938964844,254.24514770507807,253.3813934326172,255.60919189453125,254.2402801513672,286.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659089577868e-08,0.0011049327440559,-0.0465268343687057,0.0,0.0,0.0,-0.0138038881123065,60.0,-24.387657165527344,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50604248046875,0.0,0.0,0.0001032424261211,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,0.0001087192067643,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,8.0299680121243e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,0.0001087193086277,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0005157159175723,290.1123962402344,294.1499938964844,254.25050354003903,253.384521484375,255.58267211914065,254.2446136474609,286.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-24.26479148864746,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.50604248046875,0.0,0.0,0.0001032424261211,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6106262207031,0.0,0.0,0.0001087192067643,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4512939453125,0.0,0.0,8.0299680121243e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4266967773437,0.0,0.0,0.0001087193086277,291.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.72418212890625,0.0,0.0,0.0005157159175723,290.1123962402344,294.1499938964844,254.25050354003903,253.384521484375,255.58267211914065,254.2446136474609,286.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562813425797685e-08,0.0011000270023941,-0.0450279153883457,0.0,0.0,0.0,-0.0135194454342126,60.0,-24.26479148864746,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,0.0001027698890538,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,0.0001082216040231,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,7.993214967427775e-05,289.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0001082216986105,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.000513355480507,290.0989074707031,294.1499938964844,254.2562866210937,253.38800048828125,255.55694580078125,254.24954223632807,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894151985645,0.0,0.0,0.0,-0.0132275493815541,60.0,-24.13794136047364,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4912109375,0.0,0.0,0.0001027698890538,290.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,0.0001082216040231,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,7.993214967427775e-05,289.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0001082216986105,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063903808594,0.0,0.0,0.000513355480507,290.0989074707031,294.1499938964844,254.2562866210937,253.38800048828125,255.55694580078125,254.24954223632807,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974004424241684e-08,0.0010949926218017,-0.0434894151985645,0.0,0.0,0.0,-0.0132275493815541,60.0,-24.13794136047364,-0.0,-8.175121024578402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838256835937,0.0,0.0,0.0001025306701194,290.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5862731933594,0.0,0.0,0.0001079696958186,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,7.974608888616785e-05,289.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,0.000107969790406,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6975402832031,0.0,0.0,0.0005121605936437,290.0921630859375,294.1499938964844,254.25927734375,253.38983154296875,255.5443572998047,254.25216674804688,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675928193876643e-08,0.0010924440575763,-0.0427104569971561,0.0,0.0,0.0,-0.0130797810852527,60.0,-24.07358741760254,-0.0,-8.137106277672501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,0.0001022904325509,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782165527344,0.0,0.0,0.0001077167107723,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4231872558594,0.0,0.0,7.955923501867801e-05,289.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39923095703125,0.0,0.0,0.0001077168053598,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6886901855469,0.0,0.0,0.0005109605262987,290.08544921875,294.1499938964844,254.2623291015625,253.39170837402344,255.531982421875,254.2548828125,286.4143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376580092014592e-08,0.0010898845503106,-0.0419280976057052,0.0,0.0,0.0,-0.0129313822835683,60.0,-24.00882339477539,-0.0,-8.099018344864818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,0.0001018092079902,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001072099621524,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,7.91849524830468e-05,289.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,0.0001072100567398,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,0.0005085567245259,290.0719909667969,294.1499938964844,254.2684631347656,253.3954925537109,255.5077362060547,254.2604522705078,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776954853663483e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-23.878767013549805,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,0.0001018092079902,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,0.0001072099621524,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091796875,0.0,0.0,7.91849524830468e-05,289.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38555908203125,0.0,0.0,0.0001072100567398,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,0.0005085567245259,290.0719909667969,294.1499938964844,254.2684631347656,253.3954925537109,255.5077362060547,254.2604522705078,286.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5776954853663483e-08,0.0010847576195374,-0.0403607264161109,0.0,0.0,0.0,-0.0126341255381703,60.0,-23.878767013549805,-0.0,-8.02299169322396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,0.0001013306900858,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,0.0001067060584318,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.881277269916609e-05,289.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0001067061530193,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,0.0005061664851382,290.0585327148437,294.1499938964844,254.2745513916016,253.3992462158203,255.484115600586,254.26611328125,286.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-23.74884033203125,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,0.0001013306900858,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,0.0001067060584318,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.881277269916609e-05,289.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.37188720703125,0.0,0.0,0.0001067061530193,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,0.0005061664851382,290.0585327148437,294.1499938964844,254.2745513916016,253.3992462158203,255.484115600586,254.26611328125,286.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385433107614,60.0,-23.74884033203125,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,0.0001008602339425,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001062106457538,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,7.844685751479119e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,0.0001062107330653,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,0.0005038164672441,290.04510498046875,294.1499938964844,254.28042602539065,253.40283203125,255.4612274169922,254.2717437744141,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-23.620525360107425,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43243408203125,0.0,0.0,0.0001008602339425,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.0001062106457538,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812866210937,0.0,0.0,7.844685751479119e-05,289.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582763671875,0.0,0.0,0.0001062107330653,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,0.0005038164672441,290.04510498046875,294.1499938964844,254.28042602539065,253.40283203125,255.4612274169922,254.2717437744141,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594506936305152e-08,0.0010746471816673,-0.0372690483927726,0.0,0.0,0.0,-0.0120479380711913,60.0,-23.620525360107425,-0.0,-7.874118779227501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,0.0001004010264296,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142822265625,0.0,0.0,0.0001057270856108,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,7.808970258338377e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001057271729223,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0005015226779505,290.0317077636719,294.1499938964844,254.2859039306641,253.40611267089844,255.4389038085937,254.27723693847656,286.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022334404728554e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-23.49448776245117,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178466796875,0.0,0.0,0.0001004010264296,290.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142822265625,0.0,0.0,0.0001057270856108,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,7.808970258338377e-05,289.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446960449219,0.0,0.0,0.0001057271729223,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,0.0005015226779505,290.0317077636719,294.1499938964844,254.2859039306641,253.40611267089844,255.4389038085937,254.27723693847656,286.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022334404728554e-08,0.0010697548277676,-0.0357726402580738,0.0,0.0,0.0,-0.0117642879486083,60.0,-23.49448776245117,-0.0,-7.802581336591174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105834960937,0.0,0.0,0.0001001771597657,290.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0001054913373081,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604431152344,0.0,0.0,7.791558164171875e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,0.0001054914246196,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103820800781,0.0,0.0,0.000500404392369,290.0250244140625,294.1499938964844,254.2884521484375,253.4075927734375,255.42800903320312,254.2798614501953,286.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673834476619,1.3743393090237532e-08,0.001067369710654,-0.0350430384278297,0.0,0.0,0.0,-0.011626006104052,60.0,-23.4329776763916,-0.0,-7.767823717586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4033203125,0.0,0.0,9.995752770919351e-05,290.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4985046386719,0.0,0.0,0.0001052600564435,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.353515625,0.0,0.0,7.774475670885295e-05,289.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311462402344,0.0,0.0,0.000105260143755,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.601806640625,0.0,0.0,0.0004993072943761,290.018310546875,294.1499938964844,254.2908630371093,253.4089508056641,255.4172515869141,254.2823944091797,286.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650431504473,1.3469726667381112e-08,0.0010650297626852,-0.0343271791934967,0.0,0.0,0.0,-0.0114903384819626,60.0,-23.3724422454834,-0.0,-7.73379866814139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,9.953248809324576e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,0.0001048124686349,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,7.741416629869491e-05,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,0.0001048125486704,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584716796875,0.0,0.0,0.0004971841699443,290.00494384765625,294.1499938964844,254.29510498046875,253.41123962402344,255.3961639404297,254.28713989257807,286.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-23.254701614379883,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
