time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520680,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38885498046875,0.0,0.0,9.953248809324576e-05,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4827575683594,0.0,0.0,0.0001048124686349,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397216796875,0.0,0.0,7.741416629869491e-05,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.317626953125,0.0,0.0,0.0001048125486704,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584716796875,0.0,0.0,0.0004971841699443,290.00494384765625,294.1499938964844,254.29510498046875,253.41123962402344,255.3961639404297,254.28713989257807,286.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940127191995998e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-23.254701614379883,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.912879613693804e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0001043873635353,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.325927734375,0.0,0.0,7.710018689977005e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,0.0001043874435708,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0004951676819473,289.9915771484375,294.1499938964844,254.2985076904297,253.412826538086,255.3756103515625,254.29132080078125,286.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-23.14226150512696,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744201660156,0.0,0.0,9.912879613693804e-05,290.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0001043873635353,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.325927734375,0.0,0.0,7.710018689977005e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,0.0001043874435708,291.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0004951676819473,289.9915771484375,294.1499938964844,254.2985076904297,253.412826538086,255.3756103515625,254.29132080078125,286.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-23.14226150512696,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,9.874830720946191e-05,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0001039866911014,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,7.680425187572837e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0001039867711369,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55078125,0.0,0.0,0.0004932670854032,289.97821044921875,294.1499938964844,254.3008728027344,253.41360473632807,255.3555603027344,254.2948455810547,286.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.0357608795166,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36004638671875,0.0,0.0,9.874830720946191e-05,290.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515075683594,0.0,0.0,0.0001039866911014,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3121643066406,0.0,0.0,7.680425187572837e-05,289.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906494140625,0.0,0.0,0.0001039867711369,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55078125,0.0,0.0,0.0004932670854032,289.97821044921875,294.1499938964844,254.3008728027344,253.41360473632807,255.3555603027344,254.2948455810547,286.2729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-23.0357608795166,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,9.839249833021312e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,0.0001036120083881,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,7.65275108278729e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.0001036120884236,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,0.0004914897726848,289.9648742675781,294.1499938964844,254.30206298828125,253.4134216308593,255.33599853515625,254.29751586914065,286.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-22.935977935791016,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456726074219,0.0,0.0,9.839249833021312e-05,290.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4359436035156,0.0,0.0,0.0001036120083881,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984313964844,0.0,0.0,7.65275108278729e-05,289.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2772216796875,0.0,0.0,0.0001036120884236,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.533935546875,0.0,0.0,0.0004914897726848,289.9648742675781,294.1499938964844,254.30206298828125,253.4134216308593,255.33599853515625,254.29751586914065,286.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-22.935977935791016,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385314941406,0.0,0.0,9.822476567933336e-05,290.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281921386719,0.0,0.0,0.0001034353699651,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,7.639704563189298e-05,289.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0001034354500006,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5255432128906,0.0,0.0,0.000490651873406,289.95819091796875,294.1499938964844,254.3021697998047,253.4129333496093,255.326400756836,254.2984619140625,286.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-22.88882827758789,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33135986328125,0.0,0.0,9.806240268517286e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.42047119140625,0.0,0.0,0.0001032643995131,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,7.627077138749883e-05,289.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.0001032644795486,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,0.0004898408660665,289.9515075683594,294.1499938964844,254.3019256591797,253.4121551513672,255.3168792724609,254.29920959472656,286.2380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108423514372134e-08,0.0010448388056829,-0.0281484071165323,0.0,0.0,0.0,-0.0103197414427995,60.0,-22.843042373657227,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,9.775818034540862e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,0.0001029440390993,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,7.603414996992797e-05,289.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0001029441118589,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50048828125,0.0,0.0,0.000488321238663,289.93817138671875,294.1499938964844,254.30029296875,253.40968322753903,255.29815673828125,254.2998809814453,286.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-22.75710105895996,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,9.775818034540862e-05,290.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.405029296875,0.0,0.0,0.0001029440390993,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,7.603414996992797e-05,289.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503662109375,0.0,0.0,0.0001029441118589,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50048828125,0.0,0.0,0.000488321238663,289.93817138671875,294.1499938964844,254.30029296875,253.40968322753903,255.29815673828125,254.2998809814453,286.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364952055676e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-22.75710105895996,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,9.748029697220773e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896179199219,0.0,0.0,0.000102651414636,290.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,7.581801764899865e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,0.0001026514946715,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.0004869331605732,289.9248352050781,294.1499938964844,254.29698181152344,253.40586853027344,255.27978515625,254.2993011474609,286.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-22.67862701416016,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028259277344,0.0,0.0,9.748029697220773e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896179199219,0.0,0.0,0.000102651414636,290.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25738525390625,0.0,0.0,7.581801764899865e-05,289.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369689941406,0.0,0.0,0.0001026514946715,291.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4838562011719,0.0,0.0,0.0004869331605732,289.9248352050781,294.1499938964844,254.29698181152344,253.40586853027344,255.27978515625,254.2993011474609,286.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-22.67862701416016,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,9.7228454251308e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,0.0001023862132569,290.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,7.562214159406722e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,0.0001023862932925,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,0.0004856751766055,289.9114990234375,294.1499938964844,254.2918701171875,253.40057373046875,255.26171875,254.2974090576172,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069344469343378e-08,0.0010359537554904,-0.0254284217953681,0.0,0.0,0.0,-0.0098046250641345,60.0,-22.607460021972656,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,9.7228454251308e-05,290.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,0.0001023862132569,290.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,7.562214159406722e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235717773437,0.0,0.0,0.0001023862932925,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46728515625,0.0,0.0,0.0004856751766055,289.9114990234375,294.1499938964844,254.2918701171875,253.40057373046875,255.26171875,254.2974090576172,286.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069344469343378e-08,0.0010359537554904,-0.0254284217953681,0.0,0.0,0.0,-0.0098046250641345,60.0,-22.607460021972656,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,9.70021283137612e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,0.0001021478819893,290.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,7.544610707554966e-05,289.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,0.0001021479547489,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.0,0.0,0.0004845446383114,289.89813232421875,294.1499938964844,254.28477478027344,253.39366149902344,255.2439117431641,254.29405212402344,286.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787345156553329e-09,0.0010335423285141,-0.0246901400387287,0.0,0.0,0.0,-0.0096648251637816,60.0,-22.543663024902344,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743530273437,0.0,0.0,9.70021283137612e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,0.0001021478819893,290.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2300720214844,0.0,0.0,7.544610707554966e-05,289.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,0.0001021479547489,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507751464844,0.0,0.0,0.0004845446383114,289.89813232421875,294.1499938964844,254.28477478027344,253.39366149902344,255.2439117431641,254.29405212402344,286.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335521074011,9.787345156553329e-09,0.0010335423285141,-0.0246901400387287,0.0,0.0,0.0,-0.0096648251637816,60.0,-22.543663024902344,-0.0,-7.28322504528478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,9.689875150797889e-05,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,0.0001020390263875,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,7.536570774391294e-05,289.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.000102039099147,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,0.0004840282781515,289.8914489746094,294.1499938964844,254.28042602539065,253.3895721435547,255.235107421875,254.291732788086,286.1603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658546851198936e-09,0.0010324409231543,-0.0243529267609119,0.0,0.0,0.0,-0.0096009746193885,60.0,-22.51471328735352,-0.0,-7.267709634106724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2601318359375,0.0,0.0,9.680075891083106e-05,290.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436584472656,0.0,0.0,0.0001019358314806,290.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,7.528948481194675e-05,289.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,0.0001019359042402,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.000483538780827,289.884765625,294.1499938964844,254.2755279541016,253.38504028320312,255.2263336181641,254.2890625,286.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314063401892,9.5364462993075e-09,0.0010313967941328,-0.0240332446992397,0.0,0.0,0.0,-0.009540444239974,60.0,-22.487348556518555,-0.0,-7.25301632087394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.66238440014422e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283996582031,0.0,0.0,0.0001017495305859,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,7.515188917750493e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18341064453125,0.0,0.0,0.0001017496033455,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,0.000482655072119,289.8713684082031,294.1499938964844,254.2639923095703,253.37452697753903,255.2088928222656,254.28233337402344,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295212268829,9.316017290927904e-09,0.0010295119136571,-0.023456098511815,0.0,0.0,0.0,-0.0094311675056815,60.0,-22.43833923339844,-0.0,-7.226528708770277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.66238440014422e-05,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283996582031,0.0,0.0,0.0001017495305859,290.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,7.515188917750493e-05,289.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18341064453125,0.0,0.0,0.0001017496033455,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178771972656,0.0,0.0,0.000482655072119,289.8713684082031,294.1499938964844,254.2639923095703,253.37452697753903,255.2088928222656,254.28233337402344,286.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295212268829,9.316017290927904e-09,0.0010295119136571,-0.023456098511815,0.0,0.0,0.0,-0.0094311675056815,60.0,-22.43833923339844,-0.0,-7.226528708770277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.647013212088495e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,0.0001015876623569,290.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.503233791794628e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0001015877351164,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014892578125,0.0,0.0,0.0004818872548639,289.8580017089844,294.1499938964844,254.25,253.36203002929688,255.19155883789065,254.2738342285156,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278833797201,9.124494937395866e-09,0.0010278741829097,-0.0229546185582876,0.0,0.0,0.0,-0.0093362210318446,60.0,-22.3962631225586,-0.0,-7.203553309409473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23175048828125,0.0,0.0,9.647013212088495e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131408691406,0.0,0.0,0.0001015876623569,290.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.503233791794628e-05,289.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700134277344,0.0,0.0,0.0001015877351164,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014892578125,0.0,0.0,0.0004818872548639,289.8580017089844,294.1499938964844,254.25,253.36203002929688,255.19155883789065,254.2738342285156,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278833797201,9.124494937395866e-09,0.0010278741829097,-0.0229546185582876,0.0,0.0,0.0,-0.0093362210318446,60.0,-22.3962631225586,-0.0,-7.203553309409473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.63396450970322e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,0.0001014502558973,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,7.493084558518603e-05,289.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0001014503286569,291.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,0.0004812354745808,289.8445739746094,294.1499938964844,254.2347412109375,253.3485107421875,255.1743011474609,254.2634429931641,286.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264929151162,8.961910324956081e-09,0.0010264839511364,-0.0225288979709148,0.0,0.0,0.0,-0.009255620650947,60.0,-22.36125946044922,-0.0,-7.184078043565023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.63396450970322e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29791259765625,0.0,0.0,0.0001014502558973,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.175537109375,0.0,0.0,7.493084558518603e-05,289.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566162109375,0.0,0.0,0.0001014503286569,291.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3851318359375,0.0,0.0,0.0004812354745808,289.8445739746094,294.1499938964844,254.2347412109375,253.3485107421875,255.1743011474609,254.2634429931641,286.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264929151162,8.961910324956081e-09,0.0010264839511364,-0.0225288979709148,0.0,0.0,0.0,-0.009255620650947,60.0,-22.36125946044922,-0.0,-7.184078043565023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,9.62296689976938e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,0.00010133444448,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.484530215151608e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0001013345172395,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,0.0004806861106771,289.8311462402344,294.1499938964844,254.2194976806641,253.3350524902344,255.15708923339844,254.2517242431641,286.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824877717472646e-09,0.0010253121145069,-0.0221700724214315,0.0,0.0,0.0,-0.0091876881197094,60.0,-22.331811904907227,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033996582031,0.0,0.0,9.62296689976938e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,0.00010133444448,290.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.484530215151608e-05,289.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432189941406,0.0,0.0,0.0001013345172395,291.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36883544921875,0.0,0.0,0.0004806861106771,289.8311462402344,294.1499938964844,254.2194976806641,253.3350524902344,255.15708923339844,254.2517242431641,286.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253209620714,8.824877717472646e-09,0.0010253121145069,-0.0221700724214315,0.0,0.0,0.0,-0.0091876881197094,60.0,-22.331811904907227,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1962890625,0.0,0.0,9.618220792617647e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,0.0001012844732031,290.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,7.480839121853933e-05,289.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,0.0001012845386867,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606872558594,0.0,0.0,0.0004804490599781,289.82440185546875,294.1499938964844,254.21188354492188,253.32833862304688,255.1485137939453,254.2454376220703,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248152539134,8.76574546282427e-09,0.0010248064063489,-0.0220152307301759,0.0,0.0,0.0,-0.0091583738103508,60.0,-22.31910514831543,-0.0,-7.160615922430227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.189208984375,0.0,0.0,9.613839210942388e-05,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675170898437,0.0,0.0,0.0001012383290799,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1482238769531,0.0,0.0,7.477431063307449e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,0.0001012383945635,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,0.000480230199173,289.81768798828125,294.1499938964844,254.2042694091797,253.32164001464844,255.13995361328125,254.239013671875,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711149135365304e-09,0.001024339464493,-0.0218722652643919,0.0,0.0,0.0,-0.0091313077136874,60.0,-22.30725860595703,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.606321691535412e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,0.0001011591593851,290.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,7.471584103768691e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,0.0001011592321447,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0004798546724487,289.80419921875,294.1499938964844,254.1890411376953,253.3082427978516,255.1228485107422,254.22569274902344,286.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235471418127,8.617473845617951e-09,0.0010235385270789,-0.0216269642114639,0.0,0.0,0.0,-0.0090848682448267,60.0,-22.286602020263672,-0.0,-7.142907065826877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.606321691535412e-05,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523193359375,0.0,0.0,0.0001011591593851,290.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,7.471584103768691e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,0.0001011592321447,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0004798546724487,289.80419921875,294.1499938964844,254.1890411376953,253.3082427978516,255.1228485107422,254.22569274902344,286.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235471418127,8.617473845617951e-09,0.0010235385270789,-0.0216269642114639,0.0,0.0,0.0,-0.0090848682448267,60.0,-22.286602020263672,-0.0,-7.142907065826877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,9.600175690138713e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,0.0001010944470181,290.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,7.466803799616173e-05,289.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,0.0001010945125017,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,0.000479547685245,289.7906799316406,294.1499938964844,254.17379760742188,253.2948608398437,255.1057891845703,254.21194458007807,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228921892121,8.540895990449826e-09,0.0010228836908936,-0.0214264318346977,0.0,0.0,0.0,-0.0090469056740403,60.0,-22.26927757263184,-0.0,-7.133770196787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607971191406,0.0,0.0,9.600175690138713e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2371520996094,0.0,0.0,0.0001010944470181,290.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,7.466803799616173e-05,289.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029052734375,0.0,0.0,0.0001010945125017,291.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,0.000479547685245,289.7906799316406,294.1499938964844,254.17379760742188,253.2948608398437,255.1057891845703,254.21194458007807,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228921892121,8.540895990449826e-09,0.0010228836908936,-0.0214264318346977,0.0,0.0,0.0,-0.0090469056740403,60.0,-22.26927757263184,-0.0,-7.133770196787736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.595226583769544e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,0.0001010423293337,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,7.46295481803827e-05,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,0.0001010423948173,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,0.0004793004773091,289.77716064453125,294.1499938964844,254.1585388183593,253.281494140625,255.0887756347656,254.1978454589844,286.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223648278042,8.479227098234787e-09,0.0010223563294857,-0.0212649405002594,0.0,0.0,0.0,-0.0090163331478834,60.0,-22.25518035888672,-0.0,-7.12641607947262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.595226583769544e-05,290.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,0.0001010423293337,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,7.46295481803827e-05,289.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08941650390625,0.0,0.0,0.0001010423948173,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,0.0004793004773091,289.77716064453125,294.1499938964844,254.1585388183593,253.281494140625,255.0887756347656,254.1978454589844,286.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223648278042,8.479227098234787e-09,0.0010223563294857,-0.0212649405002594,0.0,0.0,0.0,-0.0090163331478834,60.0,-22.25518035888672,-0.0,-7.12641607947262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,9.591341222403572e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,0.0001010014093481,290.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,7.459932385245338e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001010014748317,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,0.0004791064129676,289.7635803222656,294.1499938964844,254.14321899414065,253.26809692382807,255.07180786132807,254.18348693847656,285.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430809828041674e-09,0.001021942240186,-0.0211381483823061,0.0,0.0,0.0,-0.0089923311024904,60.0,-22.243797302246094,-0.0,-7.12064434083004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,9.591341222403572e-05,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.206787109375,0.0,0.0,0.0001010014093481,290.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09344482421875,0.0,0.0,7.459932385245338e-05,289.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,0.0001010014748317,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875671386719,0.0,0.0,0.0004791064129676,289.7635803222656,294.1499938964844,254.14321899414065,253.26809692382807,255.07180786132807,254.18348693847656,285.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430809828041674e-09,0.001021942240186,-0.0211381483823061,0.0,0.0,0.0,-0.0089923311024904,60.0,-22.243797302246094,-0.0,-7.12064434083004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252746582031,0.0,0.0,9.58970413194038e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19921875,0.0,0.0,0.0001009841726045,290.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,7.458659092662856e-05,289.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0691833496094,0.0,0.0,0.0001009842380881,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27947998046875,0.0,0.0,0.000479024631204,289.7567749023437,294.1499938964844,254.1355438232422,253.2613983154297,255.0633239746093,254.1762084960937,285.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217761155217,8.410407481562743e-09,0.0010217677336186,-0.0210847202688455,0.0,0.0,0.0,-0.0089822160080075,60.0,-22.23904800415039,-0.0,-7.118213574131006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.58832461037673e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1916198730469,0.0,0.0,0.0001009696497931,290.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,7.457586616510525e-05,289.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,0.0001009697152767,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713928222656,0.0,0.0,0.0004789557424373,289.7499694824219,294.1499938964844,254.1278533935547,253.25469970703125,255.05487060546875,254.1688690185547,285.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216291993856,8.393219452784706e-09,0.0010216208174824,-0.0210397094488143,0.0,0.0,0.0,-0.0089736953377723,60.0,-22.234878540039062,-0.0,-7.116165789966544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
