time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523020,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.586071246303618e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0001009459228953,290.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,7.455833838321269e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,0.0001009459811029,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,0.000478843197925,289.7363586425781,294.1499938964844,254.1124267578125,253.2412567138672,255.0379638671875,254.15408325195312,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213890345767,8.365138803867467e-09,0.0010213806526735,-0.0209661722183227,0.0,0.0,0.0,-0.0089597748592495,60.0,-22.22773170471192,-0.0,-7.112820554766587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.586071246303618e-05,290.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,0.0001009459228953,290.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,7.455833838321269e-05,289.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,0.0001009459811029,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25518798828125,0.0,0.0,0.000478843197925,289.7363586425781,294.1499938964844,254.1124267578125,253.2412567138672,255.0379638671875,254.15408325195312,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213890345767,8.365138803867467e-09,0.0010213806526735,-0.0209661722183227,0.0,0.0,0.0,-0.0089597748592495,60.0,-22.22773170471192,-0.0,-7.112820554766587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.584463259670883e-05,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0001009289917419,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,7.45458310120739e-05,289.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.0001009290499496,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0004787629004567,289.7226867675781,294.1499938964844,254.096908569336,253.227783203125,255.0210723876953,254.1391448974609,285.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345098834183773e-09,0.0010212092893198,-0.0209136921912431,0.0,0.0,0.0,-0.0089498395100235,60.0,-22.222383499145508,-0.0,-7.11043384171717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.584463259670883e-05,290.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,0.0001009289917419,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521850585937,0.0,0.0,7.45458310120739e-05,289.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,0.0001009290499496,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.239013671875,0.0,0.0,0.0004787629004567,289.7226867675781,294.1499938964844,254.096908569336,253.227783203125,255.0210723876953,254.1391448974609,285.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345098834183773e-09,0.0010212092893198,-0.0209136921912431,0.0,0.0,0.0,-0.0089498395100235,60.0,-22.222383499145508,-0.0,-7.11043384171717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.583336941432208e-05,290.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.000100917124655,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,7.453707075910643e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,0.0001009171901387,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004787066427525,289.708984375,294.1499938964844,254.0813140869141,253.2142333984375,255.0042266845703,254.12403869628903,285.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331057621546734e-09,0.001021089265123,-0.0208769217133522,0.0,0.0,0.0,-0.0089428788051009,60.0,-22.21847343444824,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.583336941432208e-05,290.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.000100917124655,290.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,7.453707075910643e-05,289.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,0.0001009171901387,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228698730469,0.0,0.0,0.0004787066427525,289.708984375,294.1499938964844,254.0813140869141,253.2142333984375,255.0042266845703,254.12403869628903,285.93365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210975306108,8.331057621546734e-09,0.001021089265123,-0.0208769217133522,0.0,0.0,0.0,-0.0089428788051009,60.0,-22.21847343444824,-0.0,-7.108761934659924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,9.582618076819928e-05,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001009095576591,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,7.453148282365873e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0001009096158668,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0004786707286257,289.6952514648437,294.1499938964844,254.0655975341797,253.2006225585937,254.9873962402344,254.10877990722656,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322095013113541e-09,0.0010210125474259,-0.0208534505218267,0.0,0.0,0.0,-0.0089384354650974,60.0,-22.21576499938965,-0.0,-7.107694699470812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,9.582618076819928e-05,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,0.0001009095576591,290.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245666503906,0.0,0.0,7.453148282365873e-05,289.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,0.0001009096158668,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066955566406,0.0,0.0,0.0004786707286257,289.6952514648437,294.1499938964844,254.0655975341797,253.2006225585937,254.9873962402344,254.10877990722656,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021020929329,8.322095013113541e-09,0.0010210125474259,-0.0208534505218267,0.0,0.0,0.0,-0.0089384354650974,60.0,-22.21576499938965,-0.0,-7.107694699470812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.582371421856806e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0001009069601423,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,7.452956197084859e-05,289.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0001009070183499,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986389160156,0.0,0.0,0.0004786584177054,289.6883850097656,294.1499938964844,254.0577087402344,253.1937866210937,254.9789886474609,254.10108947753903,285.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209946194663,8.319018363067698e-09,0.0010209862375631,-0.0208453927189111,0.0,0.0,0.0,-0.0089369108900427,60.0,-22.21475601196289,-0.0,-7.10732805941916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,9.58217860898003e-05,290.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0001009049301501,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,7.452806312358007e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,0.0001009049883577,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1905517578125,0.0,0.0,0.0004786488134413,289.6814880371094,294.1499938964844,254.04977416992188,253.1869354248047,254.9705810546875,254.09336853027344,285.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.31661317590715e-09,0.0010209656320512,-0.0208390951156616,0.0,0.0,0.0,-0.0089357178658247,60.0,-22.21392250061035,-0.0,-7.10704171069665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.58190139499493e-05,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,0.0001009020124911,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,7.452590944012627e-05,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0001009020706987,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,0.000478634960018,289.6676940917969,294.1499938964844,254.0338134765625,253.1731414794922,254.95379638671875,254.07781982421875,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-22.21269416809082,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,9.58190139499493e-05,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1005249023437,0.0,0.0,0.0001009020124911,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9968566894531,0.0,0.0,7.452590944012627e-05,289.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808349609375,0.0,0.0,0.0001009020706987,291.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,0.000478634960018,289.6676940917969,294.1499938964844,254.0338134765625,253.1731414794922,254.95379638671875,254.07781982421875,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-22.21269416809082,-0.0,-7.106630306452645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,9.581672202330084e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,0.0001008995968732,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,7.45241268305108e-05,289.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.0001008996623568,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0004786235513165,289.65386962890625,294.1499938964844,254.0177154541016,253.15924072265625,254.93701171875,254.0621337890625,285.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-22.21183013916016,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01812744140625,0.0,0.0,9.581672202330084e-05,290.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,0.0001008995968732,290.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98297119140625,0.0,0.0,7.45241268305108e-05,289.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.0001008996623568,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.0004786235513165,289.65386962890625,294.1499938964844,254.0177154541016,253.15924072265625,254.93701171875,254.0621337890625,285.8680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310293786450984e-09,0.0010209116153419,-0.0208225455135107,0.0,0.0,0.0,-0.0089325848966836,60.0,-22.21183013916016,-0.0,-7.10628924593948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.58139353315346e-05,290.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0001008966646622,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,7.452195859514177e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,0.0001008967228699,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0004786096396856,289.6400146484375,294.1499938964844,254.0014495849609,253.14523315429688,254.9202575683593,254.0463104248047,285.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-22.211105346679688,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.58139353315346e-05,290.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,0.0001008966646622,290.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,7.452195859514177e-05,289.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,0.0001008967228699,291.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0004786096396856,289.6400146484375,294.1499938964844,254.0014495849609,253.14523315429688,254.9202575683593,254.0463104248047,285.8517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134353160858,0.0,0.0,0.0,-0.008930861018598,60.0,-22.211105346679688,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.580925689078867e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,0.0001008917388389,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.451832061633468e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,0.0001008917970466,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0004785862693097,289.6260986328125,294.1499938964844,253.98501586914065,253.131088256836,254.9034881591797,254.03033447265625,285.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981541752815,0.0,0.0,0.0,-0.0089279683306813,60.0,-22.210243225097656,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.580925689078867e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.054931640625,0.0,0.0,0.0001008917388389,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.451832061633468e-05,289.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,0.0001008917970466,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,0.0004785862693097,289.6260986328125,294.1499938964844,253.98501586914065,253.131088256836,254.9034881591797,254.03033447265625,285.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300980347542009e-09,0.0010208319872617,-0.0207981541752815,0.0,0.0,0.0,-0.0089279683306813,60.0,-22.210243225097656,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.580612822901458e-05,290.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0001008884428301,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,7.451588317053393e-05,289.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,0.0001008885010378,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0004785706405527,289.619140625,294.1499938964844,253.9767303466797,253.1239471435547,254.8951110839844,254.02227783203125,285.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075027030587e-09,0.0010207985760644,-0.0207879282534122,0.0,0.0,0.0,-0.0089260321110486,60.0,-22.20970726013184,-0.0,-7.104716104322506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,9.580185724189504e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397033691406,0.0,0.0,0.0001008839462883,290.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,7.451255805790424e-05,289.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,0.00010088399722,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10992431640625,0.0,0.0,0.000478549307445,289.6121826171875,294.1499938964844,253.9683990478516,253.1167907714844,254.88673400878903,254.0142059326172,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207614395767,8.291749509226065e-09,0.0010207530576735,-0.0207739826291799,0.0,0.0,0.0,-0.0089233918115496,60.0,-22.20903205871582,-0.0,-7.104081589659472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.579072502674536e-05,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,0.0001008722174447,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,7.450389966834337e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0001008722756523,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.000478493690025,289.5982360839844,294.1499938964844,253.9515838623047,253.1023406982422,254.86997985839844,253.9979248046875,285.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.27787349777509e-09,0.0010206344304606,-0.0207376442849636,0.0,0.0,0.0,-0.0089165139943361,60.0,-22.20723342895508,-0.0,-7.102430288341567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.579072502674536e-05,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,0.0001008722174447,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,7.450389966834337e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0001008722756523,291.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.000478493690025,289.5982360839844,294.1499938964844,253.9515838623047,253.1023406982422,254.86997985839844,253.9979248046875,285.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.27787349777509e-09,0.0010206344304606,-0.0207376442849636,0.0,0.0,0.0,-0.0089165139943361,60.0,-22.20723342895508,-0.0,-7.102430288341567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.577419405104592e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.000100854813354,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,7.44910430512391e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0001008548715617,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.000478411122458,289.5842590332031,294.1499938964844,253.9345703125,253.0877227783203,254.8532257080078,253.98147583007807,285.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257271311151726e-09,0.0010204582940787,-0.0206836909055709,0.0,0.0,0.0,-0.0089063001796603,60.0,-22.204463958740234,-0.0,-7.099978205360459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462280273437,0.0,0.0,9.577419405104592e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,0.000100854813354,290.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,7.44910430512391e-05,289.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,0.0001008548715617,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.000478411122458,289.5842590332031,294.1499938964844,253.9345703125,253.0877227783203,254.8532257080078,253.98147583007807,285.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257271311151726e-09,0.0010204582940787,-0.0206836909055709,0.0,0.0,0.0,-0.0089063001796603,60.0,-22.204463958740234,-0.0,-7.099978205360459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.575208241585642e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0001008315302897,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,7.447384996339679e-05,289.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0001008315884973,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004783007025253,289.5702514648437,294.1499938964844,253.9173278808593,253.0729217529297,254.8364715576172,253.96485900878903,285.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202309349551,8.229720904751048e-09,0.0010202226694673,-0.0206115394830703,0.0,0.0,0.0,-0.008892641402781,60.0,-22.2006950378418,-0.0,-7.09669976117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,9.575208241585642e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,0.0001008315302897,290.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,7.447384996339679e-05,289.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0001008315884973,291.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004783007025253,289.5702514648437,294.1499938964844,253.9173278808593,253.0729217529297,254.8364715576172,253.96485900878903,285.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202309349551,8.229720904751048e-09,0.0010202226694673,-0.0206115394830703,0.0,0.0,0.0,-0.008892641402781,60.0,-22.2006950378418,-0.0,-7.09669976117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,9.572310955263674e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,0.0001008010221994,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,7.445130904670805e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0001008010731311,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,0.0004781559691764,289.55621337890625,294.1499938964844,253.8998413085937,253.0579376220703,254.8197021484375,253.9480895996093,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193613787454979e-09,0.0010199140524491,-0.0205169823020696,0.0,0.0,0.0,-0.0088747423142194,60.0,-22.195640563964844,-0.0,-7.092405240882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9173583984375,0.0,0.0,9.572310955263674e-05,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,0.0001008010221994,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,7.445130904670805e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0001008010731311,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455627441406,0.0,0.0,0.0004781559691764,289.55621337890625,294.1499938964844,253.8998413085937,253.0579376220703,254.8197021484375,253.9480895996093,285.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199222015216,8.193613787454979e-09,0.0010199140524491,-0.0205169823020696,0.0,0.0,0.0,-0.0088747423142194,60.0,-22.195640563964844,-0.0,-7.092405240882729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91015625,0.0,0.0,9.570582915330306e-05,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9712219238281,0.0,0.0,0.0001007828250294,290.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,7.443787035299465e-05,289.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86383056640625,0.0,0.0,0.0001007828759611,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0004780696763191,289.5491638183594,294.1499938964844,253.8910217285156,253.0503692626953,254.81130981445312,253.9396514892578,285.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197380324825,8.172081678026188e-09,0.00101972988341,-0.0204605925828218,0.0,0.0,0.0,-0.0088640684261918,60.0,-22.192556381225582,-0.0,-7.089844444863047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,9.568637324264272e-05,290.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.963623046875,0.0,0.0,0.0001007623359328,290.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,7.442274363711476e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0001007623868645,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0295104980469,0.0,0.0,0.0004779724695254,289.5421447753906,294.1499938964844,253.8821258544922,253.0427398681641,254.8029327392578,253.93115234375,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195308132097,8.147837959882054e-09,0.0010195226641371,-0.0203971043229103,0.0,0.0,0.0,-0.0088520497083663,60.0,-22.18905067443848,-0.0,-7.086961772984068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.56409639911726e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0001007145183393,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,7.43874188628979e-05,289.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.000100714569271,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0004777456633746,289.5280456542969,294.1499938964844,253.8641357421875,253.0273284912109,254.7861328125,253.9140472412109,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190468747168,8.091255665476638e-09,0.0010190388420596,-0.020248919725418,0.0,0.0,0.0,-0.0088239992037415,60.0,-22.180831909179688,-0.0,-7.080235775447363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.56409639911726e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483947753906,0.0,0.0,0.0001007145183393,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,7.43874188628979e-05,289.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.843017578125,0.0,0.0,0.000100714569271,291.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0134582519531,0.0,0.0,0.0004777456633746,289.5280456542969,294.1499938964844,253.8641357421875,253.0273284912109,254.7861328125,253.9140472412109,285.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190468747168,8.091255665476638e-09,0.0010190388420596,-0.020248919725418,0.0,0.0,0.0,-0.0088239992037415,60.0,-22.180831909179688,-0.0,-7.080235775447363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.55864743446e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.0001006571328616,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.434503640979528e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001006571910693,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.0004774734843522,289.5139465332031,294.1499938964844,253.8458709716797,253.0116729736328,254.7693328857422,253.89675903320312,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.023359754361081e-09,0.0010184582788497,-0.0200711097568273,0.0,0.0,0.0,-0.0087903402745723,60.0,-22.17070960998535,-0.0,-7.072169694311016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.55864743446e-05,290.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.0001006571328616,290.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,7.434503640979528e-05,289.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,0.0001006571910693,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,0.0004774734843522,289.5139465332031,294.1499938964844,253.8458709716797,253.0116729736328,254.7693328857422,253.89675903320312,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184663115069,8.023359754361081e-09,0.0010184582788497,-0.0200711097568273,0.0,0.0,0.0,-0.0087903402745723,60.0,-22.17070960998535,-0.0,-7.072169694311016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.55223003984429e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0001005895610433,290.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,7.42951306165196e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.000100589611975,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.0004771529638674,289.4998474121094,294.1499938964844,253.8273162841797,252.99578857421875,254.75250244140625,253.8793029785156,285.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-22.158641815185547,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595275878906,0.0,0.0,9.55223003984429e-05,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0001005895610433,290.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,7.42951306165196e-05,289.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.000100589611975,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,0.0004771529638674,289.4998474121094,294.1499938964844,253.8273162841797,252.99578857421875,254.75250244140625,253.8793029785156,285.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405933019676e-09,0.0010177745716646,-0.0198617167770862,0.0,0.0,0.0,-0.0087507041171193,60.0,-22.158641815185547,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,9.544815111439676e-05,290.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,0.0001005114754661,290.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,7.423745410051197e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,0.0001005115263978,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,0.0004767825594171,289.4856872558594,294.1499938964844,253.8084716796875,252.97964477539065,254.73565673828125,253.8616638183593,285.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101317291037e-09,0.0010169845772907,-0.0196197424083948,0.0,0.0,0.0,-0.0087049016728997,60.0,-22.1445255279541,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,9.544815111439676e-05,290.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9027404785156,0.0,0.0,0.0001005114754661,290.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,7.423745410051197e-05,289.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013000488281,0.0,0.0,0.0001005115263978,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,0.0004767825594171,289.4856872558594,294.1499938964844,253.8084716796875,252.97964477539065,254.73565673828125,253.8616638183593,285.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101317291037e-09,0.0010169845772907,-0.0196197424083948,0.0,0.0,0.0,-0.0087049016728997,60.0,-22.1445255279541,-0.0,-7.05171530057669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,9.540740575175732e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8951416015625,0.0,0.0,0.00010046857642,290.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.42057673051022e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0001004686273518,291.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573669433594,0.0,0.0,0.0004765790363308,289.4786071777344,294.1499938964844,253.79893493652344,252.9714813232422,254.72723388671875,253.852783203125,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.800250223510831e-09,0.0010165505809709,-0.0194867961108684,0.0,0.0,0.0,-0.008679736405611,60.0,-22.136699676513672,-0.0,-7.045696293062066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
