time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525360,290.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,9.536389552522452e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,0.000100422752439,290.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.417192682623863e-05,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,0.0001004228033707,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,0.0004763616889249,289.4715270996094,294.1499938964844,253.789306640625,252.9632263183593,254.7187957763672,253.84385681152344,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746034924593914e-09,0.0010160870151594,-0.0193448066711425,0.0,0.0,0.0,-0.0086528593674302,60.0,-22.1283016204834,-0.0,-7.039270855102586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.5269140729215e-05,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,0.0001003229772322,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,7.409822865156457e-05,289.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0001003230281639,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,0.000475888402434,289.4573669433594,294.1499938964844,253.7698211669922,252.946533203125,254.701889038086,253.82586669921875,285.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627978249047374e-09,0.0010150774614885,-0.0190356113016605,0.0,0.0,0.0,-0.0085943341255187,60.0,-22.110021591186523,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,9.5269140729215e-05,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,0.0001003229772322,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,7.409822865156457e-05,289.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734680175781,0.0,0.0,0.0001003230281639,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,0.000475888402434,289.4573669433594,294.1499938964844,253.7698211669922,252.946533203125,254.701889038086,253.82586669921875,285.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627978249047374e-09,0.0010150774614885,-0.0190356113016605,0.0,0.0,0.0,-0.0085943341255187,60.0,-22.110021591186523,-0.0,-7.025288795148299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.51651600189507e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0001002134740701,290.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.40173491067253e-05,289.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001002135250018,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,0.0004753689863719,289.4432067871094,294.1499938964844,253.75,252.92955017089844,254.68495178222656,253.8076934814453,285.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498419662965716e-09,0.001013969653286,-0.0186962857842445,0.0,0.0,0.0,-0.008530106395483,60.0,-22.08954429626465,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.51651600189507e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0001002134740701,290.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.40173491067253e-05,289.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,0.0001002135250018,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174499511719,0.0,0.0,0.0004753689863719,289.4432067871094,294.1499938964844,253.75,252.92955017089844,254.68495178222656,253.8076934814453,285.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139772202819,7.498419662965716e-09,0.001013969653286,-0.0186962857842445,0.0,0.0,0.0,-0.008530106395483,60.0,-22.08954429626465,-0.0,-7.009960967252482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.505116759100928e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0001000934353214,290.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.392869156319648e-05,289.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0001000934862531,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.0004747995990328,289.42901611328125,294.1499938964844,253.72999572753903,252.9124298095703,254.66799926757807,253.78936767578125,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356393716406728e-09,0.0010127552086487,-0.0183242987841367,0.0,0.0,0.0,-0.0084596974775195,60.0,-22.06712913513184,-0.0,-6.993177237291094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.0,9.505116759100928e-05,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,0.0001000934353214,290.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.392869156319648e-05,289.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455749511719,0.0,0.0,0.0001000934862531,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.0004747995990328,289.42901611328125,294.1499938964844,253.72999572753903,252.9124298095703,254.66799926757807,253.78936767578125,285.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127626592293,7.356393716406728e-09,0.0010127552086487,-0.0183242987841367,0.0,0.0,0.0,-0.0084596974775195,60.0,-22.06712913513184,-0.0,-6.993177237291094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.492992103332654e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.996575681725516e-05,290.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,7.383438787655905e-05,289.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.996580774895848e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.000474193948321,289.414794921875,294.1499938964844,253.7100067138672,252.8953399658203,254.6510009765625,253.77096557617188,285.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205325669445983e-09,0.0010114634642377,-0.017928622663021,0.0,0.0,0.0,-0.0083848070353269,60.0,-22.04269027709961,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.492992103332654e-05,290.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.996575681725516e-05,290.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,7.383438787655905e-05,289.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.996580774895848e-05,291.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.000474193948321,289.414794921875,294.1499938964844,253.7100067138672,252.8953399658203,254.6510009765625,253.77096557617188,285.5932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.205325669445983e-09,0.0010114634642377,-0.017928622663021,0.0,0.0,0.0,-0.0083848070353269,60.0,-22.04269027709961,-0.0,-6.97534687787993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.486710041528568e-05,290.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192749023437,0.0,0.0,9.9899603810627e-05,290.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,7.378552982117981e-05,289.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.0,0.0,9.989965474233033e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,0.000473880150821,289.40771484375,294.1499938964844,253.6999969482422,252.8867950439453,254.6424865722656,253.76173400878903,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108012938871,7.1270553902991204e-09,0.0010107941925525,-0.0177236143499612,0.0,0.0,0.0,-0.0083460053429007,60.0,-22.02981185913086,-0.0,-6.966117638285142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.48035522014834e-05,290.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.983268682844935e-05,290.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,7.373609696514904e-05,289.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.983273048419504e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0004735627153422,289.4006042480469,294.1499938964844,253.69000244140625,252.8782653808593,254.6339569091797,253.7525177001953,285.57720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047876060539693e-09,0.0010101171210408,-0.0175162218511104,0.0,0.0,0.0,-0.0083067528903484,60.0,-22.01669692993164,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.46754007600248e-05,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.969773964257912e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,7.363643089774996e-05,289.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.96977832983248e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0004729225765913,289.3863830566406,294.1499938964844,253.6699981689453,252.8612060546875,254.6168975830078,253.7340850830078,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888210002387041e-09,0.0010087518021464,-0.017098007723689,0.0,0.0,0.0,-0.0082275988534092,60.0,-21.99000358581543,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.46754007600248e-05,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,9.969773964257912e-05,290.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,7.363643089774996e-05,289.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.96977832983248e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.0,0.0,0.0004729225765913,289.3863830566406,294.1499938964844,253.6699981689453,252.8612060546875,254.6168975830078,253.7340850830078,285.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087587870657,6.888210002387041e-09,0.0010087518021464,-0.017098007723689,0.0,0.0,0.0,-0.0082275988534092,60.0,-21.99000358581543,-0.0,-6.93799222517555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.454794781049712e-05,290.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.956352005247028e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.353729597525671e-05,289.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,9.956356370821597e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,0.0004722859303001,289.3721923828125,294.1499938964844,253.6499938964844,252.8441772460937,254.5998077392578,253.71568298339844,285.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729410806372016e-09,0.0010073939338326,-0.016682056710124,0.0,0.0,0.0,-0.0081488760188221,60.0,-21.963132858276367,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.454794781049712e-05,290.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.956352005247028e-05,290.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.353729597525671e-05,289.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,9.956356370821597e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,0.0004722859303001,289.3721923828125,294.1499938964844,253.6499938964844,252.8441772460937,254.5998077392578,253.71568298339844,285.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729410806372016e-09,0.0010073939338326,-0.016682056710124,0.0,0.0,0.0,-0.0081488760188221,60.0,-21.963132858276367,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.442461305297913e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.943364420905708e-05,290.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,7.344136975007132e-05,289.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.943368786480278e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0004716698313131,289.35797119140625,294.1499938964844,253.6300048828125,252.8271484375,254.5826873779297,253.69729614257807,285.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575742172998389e-09,0.0010060799540951,-0.0162795335054397,0.0,0.0,0.0,-0.0080726947635412,60.0,-21.93685913085937,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148742675781,0.0,0.0,9.442461305297913e-05,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.943364420905708e-05,290.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879272460937,0.0,0.0,7.344136975007132e-05,289.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.943368786480278e-05,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0004716698313131,289.35797119140625,294.1499938964844,253.6300048828125,252.8271484375,254.5826873779297,253.69729614257807,285.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060864733532,6.575742172998389e-09,0.0010060799540951,-0.0162795335054397,0.0,0.0,0.0,-0.0080726947635412,60.0,-21.93685913085937,-0.0,-6.901282745275239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.430658246856184e-05,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.93093563010916e-05,290.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.334956899285316e-05,289.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,9.93093999568373e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004710803041234,289.3437194824219,294.1499938964844,253.6100006103516,252.8101348876953,254.56553649902344,253.678939819336,285.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.428692689297577e-09,0.0010048224357888,-0.0158943440765142,0.0,0.0,0.0,-0.0079997964203357,60.0,-21.91151428222656,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,9.430658246856184e-05,290.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,9.93093563010916e-05,290.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,7.334956899285316e-05,289.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,9.93093999568373e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,0.0004710803041234,289.3437194824219,294.1499938964844,253.6100006103516,252.8101348876953,254.56553649902344,253.678939819336,285.51324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048289550468,6.428692689297577e-09,0.0010048224357888,-0.0158943440765142,0.0,0.0,0.0,-0.0079997964203357,60.0,-21.91151428222656,-0.0,-6.884040715249284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.425052849110216e-05,290.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.925032645696774e-05,290.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,7.330597145482898e-05,289.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.925037011271344e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0004708002961706,289.33660888671875,294.1499938964844,253.6000061035156,252.8016357421875,254.55694580078125,253.6697692871093,285.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.3588512233536684e-09,0.0010042252251878,-0.0157113932073116,0.0,0.0,0.0,-0.0079651726409792,60.0,-21.8994197845459,-0.0,-6.875859526189744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859741210937,0.0,0.0,9.4196991994977e-05,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.919394506141543e-05,290.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,7.3264331149403e-05,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,9.919398871716112e-05,291.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004705328610725,289.3294982910156,294.1499938964844,253.58999633789065,252.7931365966797,254.54835510253903,253.6605987548828,285.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.29214325087446e-09,0.0010036547901108,-0.0155366510152816,0.0,0.0,0.0,-0.0079321023076772,60.0,-21.887834548950195,-0.0,-6.86804924043827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.409789345227182e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.908959327731282e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.318725693039596e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.90896369330585e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004700378631241,289.31524658203125,294.1499938964844,253.57000732421875,252.7761383056641,254.53114318847656,253.6422576904297,285.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026051895692,6.168678901019575e-09,0.0010025990195572,-0.0152132287621498,0.0,0.0,0.0,-0.0078708957880735,60.0,-21.866167068481445,-0.0,-6.853606038248472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.409789345227182e-05,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.908959327731282e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.318725693039596e-05,289.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,9.90896369330585e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004700378631241,289.31524658203125,294.1499938964844,253.57000732421875,252.7761383056641,254.53114318847656,253.6422576904297,285.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026051895692,6.168678901019575e-09,0.0010025990195572,-0.0152132287621498,0.0,0.0,0.0,-0.0078708957880735,60.0,-21.866167068481445,-0.0,-6.853606038248472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.400998533237724e-05,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.899702126858756e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,7.311888475669548e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.899706492433324e-05,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.0004695987445302,289.3009948730469,294.1499938964844,253.5500030517578,252.7591552734375,254.513900756836,253.62388610839844,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059150070569785e-09,0.0010016623418778,-0.0149263087660074,0.0,0.0,0.0,-0.0078165978193283,60.0,-21.8471908569336,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571044921875,0.0,0.0,9.400998533237724e-05,290.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060546875,0.0,0.0,9.899702126858756e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,7.311888475669548e-05,289.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.899706492433324e-05,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,0.0004695987445302,289.3009948730469,294.1499938964844,253.5500030517578,252.7591552734375,254.513900756836,253.62388610839844,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016685118898,6.059150070569785e-09,0.0010016623418778,-0.0149263087660074,0.0,0.0,0.0,-0.0078165978193283,60.0,-21.8471908569336,-0.0,-6.84080632140649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.39356832532212e-05,290.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,9.891877562040464e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.306109182536602e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.891881927615032e-05,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,0.0004692275833804,289.2867431640625,294.1499938964844,253.52999877929688,252.74215698242188,254.49661254882807,253.6054534912109,285.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008766548708,5.966572125259972e-09,0.0010008707176893,-0.0146837905049324,0.0,0.0,0.0,-0.0077707022428512,60.0,-21.83094596862793,-0.0,-6.829996124224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.39356832532212e-05,290.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,9.891877562040464e-05,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,7.306109182536602e-05,289.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,9.891881927615032e-05,291.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,0.0004692275833804,289.2867431640625,294.1499938964844,253.52999877929688,252.74215698242188,254.49661254882807,253.6054534912109,285.4494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008766548708,5.966572125259972e-09,0.0010008707176893,-0.0146837905049324,0.0,0.0,0.0,-0.0077707022428512,60.0,-21.83094596862793,-0.0,-6.829996124224635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.387460886500776e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.885447070701048e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,7.301359437406063e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.885450708679856e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004689225461333,289.2724914550781,294.1499938964844,253.509994506836,252.7251739501953,254.47930908203125,253.58694458007807,285.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002258932217,5.890480103687423e-09,0.0010002199560403,-0.0144844567403197,0.0,0.0,0.0,-0.007732979953289,60.0,-21.817928314208984,-0.0,-6.821117892741313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.387460886500776e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.885447070701048e-05,290.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,7.301359437406063e-05,289.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,9.885450708679856e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004689225461333,289.2724914550781,294.1499938964844,253.509994506836,252.7251739501953,254.47930908203125,253.58694458007807,285.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002258932217,5.890480103687423e-09,0.0010002199560403,-0.0144844567403197,0.0,0.0,0.0,-0.007732979953289,60.0,-21.817928314208984,-0.0,-6.821117892741313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.38496959861368e-05,290.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66845703125,0.0,0.0,9.882822632789612e-05,290.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961608886719,0.0,0.0,7.299421122297645e-05,289.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.88282699836418e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0004687980690505,289.2653503417969,294.1499938964844,253.5,252.7166748046875,254.4706268310547,253.57765197753903,285.4256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999603498727,5.859434715205225e-09,0.0009999545291066,-0.0144031280651688,0.0,0.0,0.0,-0.0077175893820822,60.0,-21.812667846679688,-0.0,-6.81749696695988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.382828284287824e-05,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.880568541120738e-05,290.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.29775638319552e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.880572906695306e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004686911415774,289.2582092285156,294.1499938964844,253.4900054931641,252.7081756591797,254.46194458007807,253.5683135986328,285.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997321758419,5.832760940904791e-09,0.0009997263550758,-0.0143332527950406,0.0,0.0,0.0,-0.0077043659985065,60.0,-21.80820274353028,-0.0,-6.81438692140546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.379714174428956e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.877289267024024e-05,290.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,7.295334216905758e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.877293632598594e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004685355816036,289.243896484375,294.1499938964844,253.47000122070312,252.691162109375,254.44454956054688,253.549560546875,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994002757593,5.7939590902833515e-09,0.0009993945714086,-0.0142316035926342,0.0,0.0,0.0,-0.0076851295307278,60.0,-21.801755905151367,-0.0,-6.80986360634961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.379714174428956e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.877289267024024e-05,290.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5749206542969,0.0,0.0,7.295334216905758e-05,289.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.877293632598594e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0004685355816036,289.243896484375,294.1499938964844,253.47000122070312,252.691162109375,254.44454956054688,253.549560546875,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994002757593,5.7939590902833515e-09,0.0009993945714086,-0.0142316035926342,0.0,0.0,0.0,-0.0076851295307278,60.0,-21.801755905151367,-0.0,-6.80986360634961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.377930837217718e-05,290.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.875410614768045e-05,290.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,7.293946691788733e-05,289.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.875414980342612e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004684464947786,289.2295837402344,294.1499938964844,253.4499969482422,252.6741485595703,254.42710876464844,253.53062438964844,285.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771731093062726e-09,0.000999204465188,-0.0141733735799789,0.0,0.0,0.0,-0.007674110122025,60.0,-21.79879570007324,-0.0,-6.807273678077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,9.377930837217718e-05,290.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.875410614768045e-05,290.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,7.293946691788733e-05,289.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.875414980342612e-05,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,0.0004684464947786,289.2295837402344,294.1499938964844,253.4499969482422,252.6741485595703,254.42710876464844,253.53062438964844,285.385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771731093062726e-09,0.000999204465188,-0.0141733735799789,0.0,0.0,0.0,-0.007674110122025,60.0,-21.79879570007324,-0.0,-6.807273678077763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.377517562825231e-05,290.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.874976240098476e-05,290.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.293625094462186e-05,289.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.874979878077284e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,0.0004684258601628,289.2152404785156,294.1499938964844,253.42999267578125,252.6571350097656,254.40963745117188,253.51150512695312,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.7665827668529346e-09,0.0009991603437811,-0.0141598861664533,0.0,0.0,0.0,-0.0076715578325092,60.0,-21.79885482788086,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57037353515625,0.0,0.0,9.377517562825231e-05,290.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,9.874976240098476e-05,290.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,7.293625094462186e-05,289.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.874979878077284e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651306152344,0.0,0.0,0.0004684258601628,289.2152404785156,294.1499938964844,253.42999267578125,252.6571350097656,254.40963745117188,253.51150512695312,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991661645472,5.7665827668529346e-09,0.0009991603437811,-0.0141598861664533,0.0,0.0,0.0,-0.0076715578325092,60.0,-21.79885482788086,-0.0,-6.806673269466047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.378436516271904e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.8759432148654e-05,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.294339593499899e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.87594758043997e-05,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0004684717569034,289.20086669921875,294.1499938964844,253.4100036621093,252.6400909423828,254.39210510253903,253.49220275878903,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992639534175,5.778023837166302e-09,0.0009992581326514,-0.0141898589208722,0.0,0.0,0.0,-0.0076772295869886,60.0,-21.802106857299805,-0.0,-6.808006958181069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.378436516271904e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.8759432148654e-05,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.294339593499899e-05,289.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.87594758043997e-05,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0004684717569034,289.20086669921875,294.1499938964844,253.4100036621093,252.6400909423828,254.39210510253903,253.49220275878903,285.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992639534175,5.778023837166302e-09,0.0009992581326514,-0.0141898589208722,0.0,0.0,0.0,-0.0076772295869886,60.0,-21.802106857299805,-0.0,-6.808006958181069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
