time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527700,290.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,9.37931181397289e-05,290.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.87686580629088e-05,290.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.295020623132586e-05,289.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.876869444269688e-05,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,0.0004685154999606,289.1936950683594,294.1499938964844,253.3999938964844,252.63156127929688,254.38333129882807,253.48245239257807,285.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788931112249429e-09,0.0009993513813242,-0.0142184328287839,0.0,0.0,0.0,-0.0076826368458569,60.0,-21.80484771728516,-0.0,-6.809278119135342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.380467963637784e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.878083073999731e-05,290.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.2959199314937e-05,289.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.87808671197854e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.000468573271064,289.1864929199219,294.1499938964844,253.38999938964844,252.6230316162109,254.37452697753903,253.47267150878903,285.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803335145770916e-09,0.0009994745487347,-0.0142561672255396,0.0,0.0,0.0,-0.0076897772960364,60.0,-21.80825996398925,-0.0,-6.810956421077209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.38352313823998e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.881300502456725e-05,290.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.298296259250492e-05,289.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.881304140435532e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.000468725891551,289.1720886230469,294.1499938964844,253.3699951171875,252.6059417724609,254.3569183349609,253.45294189453125,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841397143768745e-09,0.0009998000459745,-0.0143558764830231,0.0,0.0,0.0,-0.0077086458913981,60.0,-21.81682777404785,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.38352313823998e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.881300502456725e-05,290.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,7.298296259250492e-05,289.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,9.881304140435532e-05,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.000468725891551,289.1720886230469,294.1499938964844,253.3699951171875,252.6059417724609,254.3569183349609,253.45294189453125,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998058667406,5.841397143768745e-09,0.0009998000459745,-0.0143558764830231,0.0,0.0,0.0,-0.0077086458913981,60.0,-21.81682777404785,-0.0,-6.81539376046203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.387443424202502e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.885428880807012e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.301345613086596e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.88543251878582e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004689217312261,289.1576538085937,294.1499938964844,253.3500061035156,252.58883666992188,254.33924865722656,253.43299865722656,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002234485,5.8902367428004254e-09,0.0010002176277339,-0.0144838197156786,0.0,0.0,0.0,-0.0077328579500317,60.0,-21.82767868041992,-0.0,-6.821089471031885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.387443424202502e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,9.885428880807012e-05,290.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.301345613086596e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.88543251878582e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004689217312261,289.1576538085937,294.1499938964844,253.3500061035156,252.58883666992188,254.33924865722656,253.43299865722656,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002234485,5.8902367428004254e-09,0.0010002176277339,-0.0144838197156786,0.0,0.0,0.0,-0.0077328579500317,60.0,-21.82767868041992,-0.0,-6.821089471031885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.391926869284362e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.890150249702856e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,7.304832979571074e-05,289.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.890153887681664e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004691456852015,289.1431884765625,294.1499938964844,253.3300018310547,252.5717163085937,254.321517944336,253.4128570556641,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-21.8402099609375,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,9.391926869284362e-05,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404357910156,0.0,0.0,9.890150249702856e-05,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,7.304832979571074e-05,289.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,9.890153887681664e-05,291.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004691456852015,289.1431884765625,294.1499938964844,253.3300018310547,252.5717163085937,254.321517944336,253.4128570556641,285.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007012169808,5.946092063169317e-09,0.0010006952797994,-0.0146301407366991,0.0,0.0,0.0,-0.0077605475671589,60.0,-21.8402099609375,-0.0,-6.827605858461538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.39673263928853e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.89521067822352e-05,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.30857063899748e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.895214316202328e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004693857335951,289.1286926269531,294.1499938964844,253.3099975585937,252.5545654296875,254.3037567138672,253.3925628662109,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959729549204e-09,0.0010012071579694,-0.014786971732974,0.0,0.0,0.0,-0.0077902264893054,60.0,-21.85378074645996,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.39673263928853e-05,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.89521067822352e-05,289.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.30857063899748e-05,289.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.895214316202328e-05,291.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004693857335951,289.1286926269531,294.1499938964844,253.3099975585937,252.5545654296875,254.3037567138672,253.3925628662109,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012130951508,6.005959729549204e-09,0.0010012071579694,-0.014786971732974,0.0,0.0,0.0,-0.0077902264893054,60.0,-21.85378074645996,-0.0,-6.834594046267739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.399177361046895e-05,290.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.89778491202742e-05,289.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,7.310471846722066e-05,289.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.897788550006226e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,0.0004695078532677,289.1214599609375,294.1499938964844,253.3000030517578,252.5459747314453,254.2948455810547,253.38235473632807,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036414479382301e-09,0.0010014675790444,-0.0148667516186833,0.0,0.0,0.0,-0.0078053241595625,60.0,-21.860803604125977,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.401606803294273e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.900343866320328e-05,289.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.31236141291447e-05,289.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,9.900347504299134e-05,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004696292453445,289.1141967773437,294.1499938964844,253.2899932861328,252.5373687744141,254.2859344482422,253.3721160888672,285.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-21.86786842346192,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.406299068359658e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.90528496913612e-05,289.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.316011033253744e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.905288607114926e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.0004698636184912,289.0996398925781,294.1499938964844,253.2700042724609,252.5201568603516,254.26806640625,253.35159301757807,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991855189204,0.0,0.0,0.0,-0.0078493114560842,60.0,-21.88182640075684,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,9.406299068359658e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.90528496913612e-05,289.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.316011033253744e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.905288607114926e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397033691406,0.0,0.0,0.0004698636184912,289.0996398925781,294.1499938964844,253.2700042724609,252.5201568603516,254.26806640625,253.35159301757807,285.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125143503510344e-09,0.001002226374112,-0.0150991855189204,0.0,0.0,0.0,-0.0078493114560842,60.0,-21.88182640075684,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.410687198396772e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.909905929816888e-05,289.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.319424184970558e-05,289.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.909908840199932e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0004700828285422,289.0850830078125,294.1499938964844,253.25,252.50289916992188,254.25015258789065,253.3309936523437,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-21.895320892333984,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,9.410687198396772e-05,290.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.909905929816888e-05,289.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.319424184970558e-05,289.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.909908840199932e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0004700828285422,289.0850830078125,294.1499938964844,253.25,252.50289916992188,254.25015258789065,253.3309936523437,285.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-21.895320892333984,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.41453909035772e-05,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.913961548591033e-05,289.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.322419696720317e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.91396518656984e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004702752339653,289.07049560546875,294.1499938964844,253.22999572753903,252.485595703125,254.23220825195312,253.31036376953125,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-21.907867431640625,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.41453909035772e-05,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,9.913961548591033e-05,289.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,7.322419696720317e-05,289.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.91396518656984e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004702752339653,289.07049560546875,294.1499938964844,253.22999572753903,252.485595703125,254.23220825195312,253.31036376953125,285.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680881485342,0.0,0.0,0.0,-0.0079002007842063,60.0,-21.907867431640625,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.417761611985044e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.917355055222288e-05,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.324926264118403e-05,289.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.917358693201096e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0004704362072516,289.0558776855469,294.1499938964844,253.2100067138672,252.46826171875,254.2142028808593,253.28973388671875,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-21.91903686523437,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.417761611985044e-05,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.917355055222288e-05,289.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,7.324926264118403e-05,289.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.917358693201096e-05,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0004704362072516,289.0558776855469,294.1499938964844,253.2100067138672,252.46826171875,254.2142028808593,253.28973388671875,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,-0.0079201040789484,60.0,-21.91903686523437,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.41909893299453e-05,290.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.918763680616394e-05,289.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3820495605469,0.0,0.0,7.325966726057231e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,9.9187673185952e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004705030296463,289.048583984375,294.1499938964844,253.1999969482422,252.45957946777344,254.20518493652344,253.2794342041016,285.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,-0.0079283630475401,60.0,-21.924055099487305,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.420215792488308e-05,290.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.919939475366846e-05,289.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.326834747800604e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.919943113345651e-05,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,0.0004705588216893,289.041259765625,294.1499938964844,253.19000244140625,252.4508819580078,254.1961669921875,253.2691345214844,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516375125018e-09,0.0010037089232355,-0.0155533459037542,0.0,0.0,0.0,-0.0079352604225277,60.0,-21.928611755371094,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.421770664630458e-05,290.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.921576565830036e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.328044011956081e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.921580203808844e-05,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,0.0004706364707089,289.026611328125,294.1499938964844,253.1699981689453,252.4334716796875,254.17808532714844,253.24859619140625,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178799969421115e-09,0.0010038744658231,-0.0156040685251355,0.0,0.0,0.0,-0.0079448595643043,60.0,-21.93638610839844,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,9.421770664630458e-05,290.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.921576565830036e-05,289.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.328044011956081e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.921580203808844e-05,291.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,0.0004706364707089,289.026611328125,294.1499938964844,253.1699981689453,252.4334716796875,254.17808532714844,253.24859619140625,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178799969421115e-09,0.0010038744658231,-0.0156040685251355,0.0,0.0,0.0,-0.0079448595643043,60.0,-21.93638610839844,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.422467701369897e-05,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.922310709953308e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.328586070798337e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.922313620336354e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0004706712788902,289.0119323730469,294.1499938964844,253.1499938964844,252.4160003662109,254.15997314453125,253.2281494140625,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326560164637841e-09,0.0010039487387984,-0.0156268067657947,0.0,0.0,0.0,-0.0079491632059216,60.0,-21.942012786865234,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.422467701369897e-05,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.922310709953308e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.328586070798337e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.922313620336354e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,0.0004706712788902,289.0119323730469,294.1499938964844,253.1499938964844,252.4160003662109,254.15997314453125,253.2281494140625,285.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326560164637841e-09,0.0010039487387984,-0.0156268067657947,0.0,0.0,0.0,-0.0079491632059216,60.0,-21.942012786865234,-0.0,-6.872078017750027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.423001756658778e-05,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.922873141476884e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.329001527978107e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.92287605185993e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0004706979671027,288.99725341796875,294.1499938964844,253.1300048828125,252.39846801757807,254.141830444336,253.2077789306641,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333213065090604e-09,0.0010040056658908,-0.0156442355364561,0.0,0.0,0.0,-0.0079524610191583,60.0,-21.946352005004883,-0.0,-6.872857483131156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,9.423001756658778e-05,290.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.922873141476884e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.329001527978107e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.92287605185993e-05,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,0.0004706979671027,288.99725341796875,294.1499938964844,253.1300048828125,252.39846801757807,254.141830444336,253.2077789306641,285.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.333213065090604e-09,0.0010040056658908,-0.0156442355364561,0.0,0.0,0.0,-0.0079524610191583,60.0,-21.946352005004883,-0.0,-6.872857483131156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.42429614951834e-05,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.92423592833802e-05,289.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,7.33000852051191e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.924239566316828e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000470762635814,288.9825439453125,294.1499938964844,253.1100006103516,252.3809051513672,254.1236572265625,253.1874389648437,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041497880592,6.3493352797650005e-09,0.0010041435016319,-0.0156864672899246,0.0,0.0,0.0,-0.0079604536294937,60.0,-21.95151329040528,-0.0,-6.874744684637335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.42429614951834e-05,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.92423592833802e-05,289.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,7.33000852051191e-05,289.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,9.924239566316828e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000470762635814,288.9825439453125,294.1499938964844,253.1100006103516,252.3809051513672,254.1236572265625,253.1874389648437,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041497880592,6.3493352797650005e-09,0.0010041435016319,-0.0156864672899246,0.0,0.0,0.0,-0.0079604536294937,60.0,-21.95151329040528,-0.0,-6.874744684637335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.425261669093744e-05,290.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.925253107212484e-05,289.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.330759399337694e-05,289.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,9.925256745191292e-05,290.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004708108899649,288.9751892089844,294.1499938964844,253.1000061035156,252.37210083007807,254.1145477294922,253.17727661132807,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042526992037,6.361368320995098e-09,0.0010042464127764,-0.0157179869711399,0.0,0.0,0.0,-0.0079664187505841,60.0,-21.95477294921875,-0.0,-6.876154401425083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.426408360013738e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.926460916176438e-05,289.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,7.331651431741193e-05,289.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.926463826559484e-05,290.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004708681663032,288.9678039550781,294.1499938964844,253.08999633789065,252.36328125,254.10543823242188,253.1671142578125,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043748188763,6.3756511181622955e-09,0.0010043684160336,-0.0157554019242525,0.0,0.0,0.0,-0.0079734986647963,60.0,-21.958436965942383,-0.0,-6.877827019025062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.429260535398498e-05,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.929464431479572e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,7.333869871217757e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,9.92946734186262e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004710106295533,288.9530639648437,294.1499938964844,253.07000732421875,252.3456268310547,254.08718872070312,253.14675903320312,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411183139931609e-09,0.0010046722600236,-0.0158484783023595,0.0,0.0,0.0,-0.0079911136999726,60.0,-21.967029571533203,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.429260535398498e-05,290.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.929464431479572e-05,289.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,7.333869871217757e-05,289.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,9.92946734186262e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004710106295533,288.9530639648437,294.1499938964844,253.07000732421875,252.3456268310547,254.08718872070312,253.14675903320312,285.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411183139931609e-09,0.0010046722600236,-0.0158484783023595,0.0,0.0,0.0,-0.0079911136999726,60.0,-21.967029571533203,-0.0,-6.881989378371145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.432747901882976e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.933136607287452e-05,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,7.336581620620564e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.933139517670496e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004711848450824,288.93829345703125,294.1499938964844,253.0500030517578,252.3279266357422,254.0688934326172,253.1263732910156,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454627055063611e-09,0.0010050437413156,-0.0159622784703969,0.0,0.0,0.0,-0.0080126505345106,60.0,-21.97723388671875,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.432747901882976e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3279113769531,0.0,0.0,9.933136607287452e-05,289.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733459472656,0.0,0.0,7.336581620620564e-05,289.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649230957031,0.0,0.0,9.933139517670496e-05,290.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,0.0004711848450824,288.93829345703125,294.1499938964844,253.0500030517578,252.3279266357422,254.0688934326172,253.1263732910156,285.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.454627055063611e-09,0.0010050437413156,-0.0159622784703969,0.0,0.0,0.0,-0.0080126505345106,60.0,-21.97723388671875,-0.0,-6.887080417072866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.436734399059787e-05,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.937334107235074e-05,289.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,7.339682633755729e-05,289.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.93733774521388e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004713839734904,288.92352294921875,294.1499938964844,253.02999877929688,252.3101959228516,254.05056762695312,253.1059112548828,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504293104114822e-09,0.0010054684244096,-0.0160923767834901,0.0,0.0,0.0,-0.0080372719094157,60.0,-21.98878669738769,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772827148437,0.0,0.0,9.436734399059787e-05,290.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,9.937334107235074e-05,289.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587890625,0.0,0.0,7.339682633755729e-05,289.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.93733774521388e-05,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35107421875,0.0,0.0,0.0004713839734904,288.92352294921875,294.1499938964844,253.02999877929688,252.3101959228516,254.05056762695312,253.1059112548828,285.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504293104114822e-09,0.0010054684244096,-0.0160923767834901,0.0,0.0,0.0,-0.0080372719094157,60.0,-21.98878669738769,-0.0,-6.892902604249684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,9.441047586733475e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.941876487573607e-05,289.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.343037577811629e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,9.941880125552416e-05,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004715994582511,288.90869140625,294.1499938964844,253.009994506836,252.2924194335937,254.0322113037109,253.0854034423828,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331443279981,0.0,0.0,0.0,-0.0080639133229851,60.0,-22.00131225585937,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
