time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530040,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,9.441047586733475e-05,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,9.941876487573607e-05,289.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.343037577811629e-05,289.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,9.941880125552416e-05,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004715994582511,288.90869140625,294.1499938964844,253.009994506836,252.2924194335937,254.0322113037109,253.0854034423828,285.0390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558032339398778e-09,0.0010059279156848,-0.0162331443279981,0.0,0.0,0.0,-0.0080639133229851,60.0,-22.00131225585937,-0.0,-6.899205118315876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.443271846976133e-05,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.944218618329614e-05,289.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,7.34476707293652e-05,289.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,9.94422152871266e-05,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,0.000471710547572,288.9012756347656,294.1499938964844,253.0,252.2835235595703,254.02301025390625,253.0751342773437,285.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735956576855e-09,0.0010061648208647,-0.0163057129830122,0.0,0.0,0.0,-0.0080776466056704,60.0,-22.007822036743164,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.445509203942493e-05,290.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821350097656,0.0,0.0,9.946574573405088e-05,289.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,7.346507481997833e-05,289.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2214660644531,0.0,0.0,9.946577483788133e-05,290.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0004718223062809,288.89385986328125,294.1499938964844,252.9900054931641,252.2746124267578,254.0138092041016,253.0648498535156,285.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608771743884e-09,0.0010064032394438,-0.0163787230849266,0.0,0.0,0.0,-0.00809146463871,60.0,-22.01441764831543,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.449939534533768e-05,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.9512399174273e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.34995337552391e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,9.951242827810348e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0004720436118077,288.8789978027344,294.1499938964844,252.97000122070312,252.2567901611328,253.995361328125,253.0442657470703,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-22.02767562866211,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,9.449939534533768e-05,290.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.9512399174273e-05,289.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,7.34995337552391e-05,289.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,9.951242827810348e-05,290.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,0.0004720436118077,288.8789978027344,294.1499938964844,252.97000122070312,252.2567901611328,253.995361328125,253.0442657470703,285.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804619636148e-09,0.0010068751871585,-0.0165233053267002,0.0,0.0,0.0,-0.0081188278272748,60.0,-22.02767562866211,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.454147220822053e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,9.95567097561434e-05,289.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,7.35322610125877e-05,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.955673885997383e-05,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,0.0004722538287751,288.8641357421875,294.1499938964844,252.9499969482422,252.23892211914065,253.9768829345703,253.023666381836,284.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230239037368e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-22.040651321411133,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.454147220822053e-05,290.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,9.95567097561434e-05,289.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,7.35322610125877e-05,289.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.955673885997383e-05,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,0.0004722538287751,288.8641357421875,294.1499938964844,252.9499969482422,252.23892211914065,253.9768829345703,253.023666381836,284.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721230239037368e-09,0.0010073235025629,-0.0166606288403272,0.0,0.0,0.0,-0.008144817315042,60.0,-22.040651321411133,-0.0,-6.91836277155744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.458018757868558e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,9.959748422261328e-05,289.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,7.356236892519519e-05,289.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,9.959750605048612e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,0.0004724472237285,288.8492431640625,294.1499938964844,252.92999267578125,252.22105407714844,253.9583740234375,253.0030517578125,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.053054809570312,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.458018757868558e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,9.959748422261328e-05,289.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856384277344,0.0,0.0,7.356236892519519e-05,289.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,9.959750605048612e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,0.0004724472237285,288.8492431640625,294.1499938964844,252.92999267578125,252.22105407714844,253.9583740234375,253.0030517578125,284.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-22.053054809570312,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,9.461402078159152e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.963310731109232e-05,289.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,7.358868606388569e-05,289.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,9.963313641492276e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0004726162005681,288.8343200683594,294.1499938964844,252.9100036621093,252.20315551757807,253.93983459472656,252.9824676513672,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-22.064424514770508,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881103515625,0.0,0.0,9.461402078159152e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,9.963310731109232e-05,289.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,7.358868606388569e-05,289.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1632385253906,0.0,0.0,9.963313641492276e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,0.0004726162005681,288.8343200683594,294.1499938964844,252.9100036621093,252.20315551757807,253.93983459472656,252.9824676513672,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116059459555345e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-22.064424514770508,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,9.462928574066608e-05,290.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.964917990146203e-05,289.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636047363281,0.0,0.0,7.360056042671204e-05,289.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,9.96492090052925e-05,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,0.0004726924817077,288.82684326171875,294.1499938964844,252.8999938964844,252.19419860839844,253.9305419921875,252.97218322753903,284.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-22.06975173950196,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1732177734375,0.0,0.0,9.464305185247213e-05,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,9.966368088498712e-05,289.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15625,0.0,0.0,7.36112633603625e-05,289.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14862060546875,0.0,0.0,9.966370271285996e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2407531738281,0.0,0.0,0.0004727612249553,288.81939697265625,294.1499938964844,252.88999938964844,252.1852264404297,253.9212646484375,252.9619140625,284.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847773903473353e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-22.074769973754883,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,9.466721530770884e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,9.968912490876392e-05,289.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,7.363005715887994e-05,289.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,9.968915401259436e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.000472881947644,288.804443359375,294.1499938964844,252.8699951171875,252.16729736328125,253.90264892578125,252.9413909912109,284.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.08395767211914,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,9.466721530770884e-05,290.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,9.968912490876392e-05,289.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,7.363005715887994e-05,289.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340026855469,0.0,0.0,9.968915401259436e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.000472881947644,288.804443359375,294.1499938964844,252.8699951171875,252.16729736328125,253.90264892578125,252.9413909912109,284.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778764905630405e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-22.08395767211914,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,9.468758798902854e-05,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.971058170776814e-05,289.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,7.364590419456363e-05,289.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,9.97106108115986e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,0.0004729837237391,288.7894592285156,294.1499938964844,252.8500061035156,252.1493530273437,253.884017944336,252.92092895507807,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-22.09213638305664,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1433410644531,0.0,0.0,9.468758798902854e-05,290.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,9.971058170776814e-05,289.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,7.364590419456363e-05,289.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,9.97106108115986e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,0.0004729837237391,288.7894592285156,294.1499938964844,252.8500061035156,252.1493530273437,253.884017944336,252.92092895507807,284.9130249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-22.09213638305664,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,9.470545774092898e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,9.97293900582008e-05,289.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,7.365980127360672e-05,289.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.972941916203126e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0004730729851871,288.77447509765625,294.1499938964844,252.8300018310547,252.13140869140625,253.8653564453125,252.9005126953125,284.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-22.09953689575196,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,9.470545774092898e-05,290.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,9.97293900582008e-05,289.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,7.365980127360672e-05,289.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,9.972941916203126e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,0.0004730729851871,288.77447509765625,294.1499938964844,252.8300018310547,252.13140869140625,253.8653564453125,252.9005126953125,284.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-22.09953689575196,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.472155943512917e-05,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,9.974635031539948e-05,289.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,7.367233047261834e-05,289.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,9.974637941922992e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0004731534281745,288.7594909667969,294.1499938964844,252.8099975585937,252.1134490966797,253.8466644287109,252.8801422119141,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-22.106481552124023,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134033203125,0.0,0.0,9.472155943512917e-05,290.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441955566406,0.0,0.0,9.974635031539948e-05,289.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0972900390625,0.0,0.0,7.367233047261834e-05,289.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,9.974637941922992e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776428222656,0.0,0.0,0.0004731534281745,288.7594909667969,294.1499938964844,252.8099975585937,252.1134490966797,253.8466644287109,252.8801422119141,284.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-22.106481552124023,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,9.472889360040426e-05,290.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.975407010642812e-05,289.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08990478515625,0.0,0.0,7.367802754743025e-05,289.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,9.975409921025856e-05,290.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,0.0004731900407932,288.7519836425781,294.1499938964844,252.8000030517578,252.10446166992188,253.8373107910156,252.8699645996093,284.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-22.109758377075195,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,9.47359440033324e-05,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288452148437,0.0,0.0,9.97614988591522e-05,289.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824890136719,0.0,0.0,7.368351361947134e-05,289.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,9.976152796298264e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.161865234375,0.0,0.0,0.0004732252855319,288.74444580078125,294.1499938964844,252.7899932861328,252.09548950195312,253.82794189453125,252.8598175048828,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-22.112951278686523,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,9.474919352214783e-05,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,9.97754541458562e-05,289.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,7.369382365141064e-05,289.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,9.977547597372904e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0004732914676424,288.7294311523437,294.1499938964844,252.7700042724609,252.07752990722656,253.8092041015625,252.83950805664065,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-22.119112014770508,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,9.474919352214783e-05,290.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11346435546875,0.0,0.0,9.97754541458562e-05,289.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0677185058594,0.0,0.0,7.369382365141064e-05,289.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,9.977547597372904e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0004732914676424,288.7294311523437,294.1499938964844,252.7700042724609,252.07752990722656,253.8092041015625,252.83950805664065,284.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-22.119112014770508,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,9.476181003265084e-05,290.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,9.978873276850209e-05,289.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,7.370363164227456e-05,289.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,9.978876187233254e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0004733544774353,288.7143859863281,294.1499938964844,252.75,252.0595703125,253.7904357910156,252.8192443847656,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-22.12505531311035,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,9.476181003265084e-05,290.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980834960937,0.0,0.0,9.978873276850209e-05,289.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,7.370363164227456e-05,289.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,9.978876187233254e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1302795410156,0.0,0.0,0.0004733544774353,288.7143859863281,294.1499938964844,252.75,252.0595703125,253.7904357910156,252.8192443847656,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-22.12505531311035,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,9.477424464421348e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,9.980183676816524e-05,289.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,7.371330866590142e-05,289.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,9.980185859603807e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0004734166141133,288.6993103027344,294.1499938964844,252.72999572753903,252.04161071777344,253.77163696289065,252.7989959716797,284.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-22.130897521972656,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,9.477424464421348e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,9.980183676816524e-05,289.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,7.371330866590142e-05,289.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311889648437,0.0,0.0,9.980185859603807e-05,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0004734166141133,288.6993103027344,294.1499938964844,252.72999572753903,252.04161071777344,253.77163696289065,252.7989959716797,284.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-22.130897521972656,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,9.478696301812306e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,9.981523180613294e-05,289.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,7.37231966922991e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,9.981525363400578e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,0.000473480176879,288.6842346191406,294.1499938964844,252.7100067138672,252.023666381836,253.75282287597656,252.77877807617188,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-22.1367416381836,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,9.478696301812306e-05,290.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,9.981523180613294e-05,289.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02325439453125,0.0,0.0,7.37231966922991e-05,289.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,9.981525363400578e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09869384765625,0.0,0.0,0.000473480176879,288.6842346191406,294.1499938964844,252.7100067138672,252.023666381836,253.75282287597656,252.77877807617188,284.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-22.1367416381836,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0308532714844,0.0,0.0,9.479353320784868e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,9.982214396586642e-05,289.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01580810546875,0.0,0.0,7.372830441454425e-05,289.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090637207031,0.0,0.0,9.982217306969687e-05,290.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,0.000473512976896,288.6766967773437,294.1499938964844,252.6999969482422,252.0146942138672,253.743408203125,252.76866149902344,284.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-22.139694213867188,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,9.480031440034507e-05,290.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519104003906,0.0,0.0,9.982928895624354e-05,289.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083923339844,0.0,0.0,7.373358675977215e-05,289.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,9.98293107841164e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,0.0004735468537546,288.6691589355469,294.1499938964844,252.69000244140625,252.00572204589844,253.7339782714844,252.7585601806641,284.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-22.142683029174805,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,9.48146334849298e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364990234375,0.0,0.0,9.984436474042012e-05,289.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,7.374471897492185e-05,289.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,9.98443938442506e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,0.0004736183909699,288.654052734375,294.1499938964844,252.6699981689453,251.98780822753903,253.71511840820312,252.7383575439453,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-22.148805618286133,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,9.48146334849298e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364990234375,0.0,0.0,9.984436474042012e-05,289.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,7.374471897492185e-05,289.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,9.98443938442506e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,0.0004736183909699,288.654052734375,294.1499938964844,252.6699981689453,251.98780822753903,253.71511840820312,252.7383575439453,284.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-22.148805618286133,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.483001485932618e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,9.986056829802692e-05,289.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,7.375668064923957e-05,289.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,9.986059012589976e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0004736952250823,288.6389465332031,294.1499938964844,252.6499938964844,251.9698944091797,253.6962280273437,252.7181396484375,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-22.155153274536133,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,9.483001485932618e-05,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,9.986056829802692e-05,289.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,7.375668064923957e-05,289.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9721069335937,0.0,0.0,9.986059012589976e-05,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0004736952250823,288.6389465332031,294.1499938964844,252.6499938964844,251.9698944091797,253.6962280273437,252.7181396484375,284.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-22.155153274536133,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,9.484663314651698e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,9.987805970013142e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,7.376960274996236e-05,289.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,9.987808152800426e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0004737782292068,288.6238098144531,294.1499938964844,252.6300048828125,251.9519958496093,253.6773223876953,252.69793701171875,284.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-22.161767959594727,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,9.484663314651698e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,9.987805970013142e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9637756347656,0.0,0.0,7.376960274996236e-05,289.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,9.987808152800426e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355224609375,0.0,0.0,0.0004737782292068,288.6238098144531,294.1499938964844,252.6300048828125,251.9519958496093,253.6773223876953,252.69793701171875,284.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-22.161767959594727,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
