time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532380,290.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.486452472629026e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.989690443035216e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,7.378352165687829e-05,289.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.9896926258225e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0004738676070701,288.6086730957031,294.1499938964844,252.6100006103516,251.9341278076172,253.65838623046875,252.6777191162109,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-22.16866683959961,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.486452472629026e-05,290.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.990234375,0.0,0.0,9.989690443035216e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9488830566406,0.0,0.0,7.378352165687829e-05,289.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9424743652344,0.0,0.0,9.9896926258225e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0004738676070701,288.6086730957031,294.1499938964844,252.6100006103516,251.9341278076172,253.65838623046875,252.6777191162109,284.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-22.16866683959961,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555358886719,0.0,0.0,9.487399074714632e-05,290.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,9.990686521632595e-05,289.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94140625,0.0,0.0,7.379088492598385e-05,289.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,9.990689432015644e-05,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,0.0004739148716907,288.60107421875,294.1499938964844,252.6000061035156,251.9252014160156,253.6489105224609,252.6676025390625,284.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-22.17223358154297,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.947998046875,0.0,0.0,9.488382784184068e-05,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97479248046875,0.0,0.0,9.991723345592618e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.0,7.379853923339397e-05,289.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9276428222656,0.0,0.0,9.991725528379902e-05,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0004739640280604,288.593505859375,294.1499938964844,252.58999633789065,251.91629028320312,253.63943481445312,252.65750122070312,284.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-22.17588233947754,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,9.490475349593908e-05,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,9.993926505558191e-05,289.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,7.381480827461928e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,9.993928688345476e-05,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0004740685690194,288.5783386230469,294.1499938964844,252.57000732421875,251.89846801757807,253.6204528808593,252.63726806640625,284.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-22.183439254760746,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328918457031,0.0,0.0,9.490475349593908e-05,290.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593505859375,0.0,0.0,9.993926505558191e-05,289.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,7.381480827461928e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91278076171875,0.0,0.0,9.993928688345476e-05,290.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.98809814453125,0.0,0.0,0.0004740685690194,288.5783386230469,294.1499938964844,252.57000732421875,251.89846801757807,253.6204528808593,252.63726806640625,284.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-22.183439254760746,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,9.492770914221182e-05,290.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,9.996343578677624e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,7.383266347460449e-05,289.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,9.99634648906067e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0004741832381114,288.5631408691406,294.1499938964844,252.5500030517578,251.8806610107422,253.60145568847656,252.6170196533203,284.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-22.19142341613769,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9177551269531,0.0,0.0,9.492770914221182e-05,290.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94390869140625,0.0,0.0,9.996343578677624e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,7.383266347460449e-05,289.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,9.99634648906067e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,0.0004741832381114,288.5631408691406,294.1499938964844,252.5500030517578,251.8806610107422,253.60145568847656,252.6170196533203,284.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-22.19142341613769,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,9.495402628090233e-05,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,9.999114990932868e-05,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.385313074337319e-05,289.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,9.999117173720153e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0004743147001136,288.5479431152344,294.1499938964844,252.5303192138672,251.8632354736328,253.5824432373047,252.59678649902344,284.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-22.199913024902344,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,9.495402628090233e-05,290.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.928466796875,0.0,0.0,9.999114990932868e-05,289.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891296386719,0.0,0.0,7.385313074337319e-05,289.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,9.999117173720153e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564819335937,0.0,0.0,0.0004743147001136,288.5479431152344,294.1499938964844,252.5303192138672,251.8632354736328,253.5824432373047,252.59678649902344,284.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-22.199913024902344,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.498517465544865e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.0001000239499262,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,7.387735968222842e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,0.0001000239717541,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0004744702891912,288.5327453613281,294.1499938964844,252.5112762451172,251.84646606445312,253.5634155273437,252.5767364501953,284.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-22.20904922485352,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,9.498517465544865e-05,290.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.0001000239499262,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,7.387735968222842e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681640625,0.0,0.0,0.0001000239717541,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.940673828125,0.0,0.0,0.0004744702891912,288.5327453613281,294.1499938964844,252.5112762451172,251.84646606445312,253.5634155273437,252.5767364501953,284.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-22.20904922485352,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799133300781,0.0,0.0,9.500241139903665e-05,290.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052429199219,0.0,0.0,0.0001000421107164,289.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666687011719,0.0,0.0,7.389076927211136e-05,289.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606872558594,0.0,0.0,0.0001000421325443,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0004745564074255,288.5251159667969,294.1499938964844,252.50196838378903,251.8383026123047,253.55389404296875,252.56678771972656,284.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-22.21385383605957,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,9.502112516202033e-05,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001000618067337,289.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,7.390532118733972e-05,289.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8532409667969,0.0,0.0,0.0001000618358375,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248352050781,0.0,0.0,0.0004746498889289,288.5174865722656,294.1499938964844,252.4927978515625,251.830307006836,253.5443725585937,252.55691528320312,284.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-22.21886444091797,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.506211063126102e-05,290.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0001001049749902,289.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,7.393720443360507e-05,289.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,0.0001001049968181,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,0.0004748546343762,288.50225830078125,294.1499938964844,252.474853515625,251.8147125244141,253.52536010742188,252.53738403320312,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.22942924499512,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.857177734375,0.0,0.0,9.506211063126102e-05,290.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0001001049749902,289.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,7.393720443360507e-05,289.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8383178710937,0.0,0.0,0.0001001049968181,290.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90899658203125,0.0,0.0,0.0004748546343762,288.50225830078125,294.1499938964844,252.474853515625,251.8147125244141,253.52536010742188,252.53738403320312,284.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-22.22942924499512,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,9.51084730331786e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0001001537966658,289.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,7.397326407954097e-05,289.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0001001538184937,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0004750862135551,288.48699951171875,294.1499938964844,252.45741271972656,251.79962158203125,253.50634765625,252.51821899414065,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.240880966186523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84197998046875,0.0,0.0,9.51084730331786e-05,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0001001537966658,289.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,7.397326407954097e-05,289.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,0.0001001538184937,290.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8931579589844,0.0,0.0,0.0004750862135551,288.48699951171875,294.1499938964844,252.45741271972656,251.79962158203125,253.50634765625,252.51821899414065,284.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-22.240880966186523,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,9.516000136500224e-05,290.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510131835937,0.0,0.0,0.0001002080534817,289.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,7.401333277812228e-05,289.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0001002080753096,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0004753436078317,288.4717102050781,294.1499938964844,252.44039916992188,251.78501892089844,253.48736572265625,252.4994354248047,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.25322914123535,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,9.516000136500224e-05,290.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8510131835937,0.0,0.0,0.0001002080534817,289.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141174316406,0.0,0.0,7.401333277812228e-05,289.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,0.0001002080753096,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773193359375,0.0,0.0,0.0004753436078317,288.4717102050781,294.1499938964844,252.44039916992188,251.78501892089844,253.48736572265625,252.4994354248047,284.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-22.25322914123535,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,9.521639003651217e-05,290.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.0001002674325718,289.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,7.405719225062057e-05,289.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,0.0001002674543997,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.0004756252747029,288.4564208984375,294.1499938964844,252.42379760742188,251.7708435058593,253.46841430664065,252.48101806640625,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.266456604003903,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81158447265625,0.0,0.0,9.521639003651217e-05,290.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83551025390625,0.0,0.0,0.0001002674325718,289.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7990417480469,0.0,0.0,7.405719225062057e-05,289.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,0.0001002674543997,290.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8614807128906,0.0,0.0,0.0004756252747029,288.4564208984375,294.1499938964844,252.42379760742188,251.7708435058593,253.46841430664065,252.48101806640625,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-22.266456604003903,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,9.52463160501793e-05,290.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277282714844,0.0,0.0,0.0001002989447442,289.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79150390625,0.0,0.0,7.408046803902835e-05,289.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,0.0001002989665721,290.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,0.0004757747810799,288.4487609863281,294.1499938964844,252.4156188964844,251.76388549804688,253.45895385742188,252.4719696044922,284.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-22.27339744567871,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7963256835937,0.0,0.0,9.527718793833628e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8199768066406,0.0,0.0,0.0001003314609988,289.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,7.410448597511277e-05,289.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784118652344,0.0,0.0,0.0001003314828267,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8456115722656,0.0,0.0,0.0004759290022775,288.44110107421875,294.1499938964844,252.4075469970703,251.75701904296875,253.44949340820312,252.4630126953125,284.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-22.2805290222168,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,9.53414782998152e-05,290.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001003991565085,289.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,7.415448635583743e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001003991783363,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0004762501339428,288.4257507324219,294.1499938964844,252.3916015625,251.74354553222656,253.4306182861328,252.44534301757807,284.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.295255661010746,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7810974121094,0.0,0.0,9.53414782998152e-05,290.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8044128417969,0.0,0.0,0.0001003991565085,289.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,7.415448635583743e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633972167969,0.0,0.0,0.0001003991783363,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,0.0004762501339428,288.4257507324219,294.1499938964844,252.3916015625,251.74354553222656,253.4306182861328,252.44534301757807,284.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710701376199,0.0,0.0,0.0,-0.0086388997733592,60.0,-22.295255661010746,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,9.540848259348422e-05,290.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0001004697187454,289.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,7.420659676427022e-05,289.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,0.0001004697405733,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,0.000476584827993,288.410400390625,294.1499938964844,252.3759307861328,251.7303466796875,253.41177368164065,252.42800903320312,284.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.31052589416504,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,9.540848259348422e-05,290.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.0001004697187454,289.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537536621094,0.0,0.0,7.420659676427022e-05,289.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74835205078125,0.0,0.0,0.0001004697405733,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138732910156,0.0,0.0,0.000476584827993,288.410400390625,294.1499938964844,252.3759307861328,251.7303466796875,253.41177368164065,252.42800903320312,284.5173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-22.31052589416504,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.54770584939979e-05,290.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0001005419326247,289.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,7.42599368095398e-05,289.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001005419471766,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0004769273800775,288.39501953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3929901123047,252.4110107421875,284.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.32613754272461,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.54770584939979e-05,290.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732849121094,0.0,0.0,0.0001005419326247,289.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,7.42599368095398e-05,289.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.0001005419471766,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0004769273800775,288.39501953125,294.1499938964844,252.3604736328125,251.7173767089844,253.3929901123047,252.4110107421875,284.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-22.32613754272461,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.554598364047706e-05,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0001006145103019,289.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,7.43135460652411e-05,289.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001006145321298,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0004772716783918,288.379638671875,294.1499938964844,252.3451995849609,251.70458984375,253.37423706054688,252.394287109375,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.341840744018555,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.554598364047706e-05,290.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.0,0.0,0.0001006145103019,289.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234802246094,0.0,0.0,7.43135460652411e-05,289.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182006835937,0.0,0.0,0.0001006145321298,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0004772716783918,288.379638671875,294.1499938964844,252.3451995849609,251.70458984375,253.37423706054688,252.394287109375,284.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-22.341840744018555,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275695800781,0.0,0.0,9.558012970956042e-05,290.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498779296875,0.0,0.0,0.0001006504680844,289.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,7.434010331053287e-05,289.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,0.0001006504899123,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77410888671875,0.0,0.0,0.0004774422559421,288.3719177246094,294.1499938964844,252.33761596679688,251.69825744628903,253.3648834228516,252.38604736328125,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-22.349639892578125,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,9.561369370203464e-05,290.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7420654296875,0.0,0.0,0.0001006858146865,289.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,7.436620944645256e-05,289.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030944824219,0.0,0.0,0.0001006858365144,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7661437988281,0.0,0.0,0.0004776099231094,288.3641967773437,294.1499938964844,252.3300628662109,251.6919403076172,253.3555450439453,252.3778533935547,284.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027933716654e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-22.35733222961425,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,9.567777306074277e-05,290.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001007532991934,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,7.441604975610971e-05,289.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0001007533137453,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0004779300361406,288.3487854003906,294.1499938964844,252.31500244140625,251.67938232421875,253.3369140625,252.3616485595703,284.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.37223052978516,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,9.567777306074277e-05,290.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7264404296875,0.0,0.0,0.0001007532991934,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693115234375,0.0,0.0,7.441604975610971e-05,289.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,0.0001007533137453,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0004779300361406,288.3487854003906,294.1499938964844,252.31500244140625,251.67938232421875,253.3369140625,252.3616485595703,284.4536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-22.37223052978516,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,9.573448187438772e-05,290.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,0.0001008130057016,289.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,7.446014933520928e-05,289.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001008130275295,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0004782132746186,288.33331298828125,294.1499938964844,252.3000030517578,251.6668701171875,253.31832885742188,252.3456573486328,284.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-22.38567352294922,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,9.573448187438772e-05,290.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108154296875,0.0,0.0,0.0001008130057016,289.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,7.446014933520928e-05,289.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,0.0001008130275295,290.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342834472656,0.0,0.0,0.0004782132746186,288.33331298828125,294.1499938964844,252.3000030517578,251.6668701171875,253.31832885742188,252.3456573486328,284.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200407123193,8.207507562474348e-09,0.0010200325632467,-0.0205533690750598,0.0,0.0,0.0,-0.0088816294446587,60.0,-22.38567352294922,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,9.578314347891136e-05,290.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.000100864257547,289.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,7.449800614267588e-05,289.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001008642720989,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.0004784563789144,288.3178405761719,294.1499938964844,252.2849884033203,251.65435791015625,253.2998046875,252.329818725586,284.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-22.39751434326172,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
