time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534720,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,9.578314347891136e-05,290.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.000100864257547,289.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,7.449800614267588e-05,289.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576232910156,0.0,0.0,0.0001008642720989,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.0004784563789144,288.3178405761719,294.1499938964844,252.2849884033203,251.65435791015625,253.2998046875,252.329818725586,284.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-22.39751434326172,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,9.58219461608678e-05,290.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.000100905119325,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,7.452818681485951e-05,289.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001009051338769,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0004786502104252,288.3023681640625,294.1499938964844,252.2699432373047,251.64178466796875,253.2813262939453,252.31411743164065,284.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.40735626220703,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,9.58219461608678e-05,290.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.000100905119325,289.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,7.452818681485951e-05,289.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001009051338769,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0004786502104252,288.3023681640625,294.1499938964844,252.2699432373047,251.64178466796875,253.2813262939453,252.31411743164065,284.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-22.40735626220703,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,9.583659266354516e-05,290.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001009205443551,289.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,7.45395736885257e-05,289.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,0.000100920558907,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.000478723377455,288.29461669921875,294.1499938964844,252.26239013671875,251.63546752929688,253.2721099853516,252.3063201904297,284.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-22.41112518310547,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,9.584936924511568e-05,290.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6638488769531,0.0,0.0,0.0001009339976008,289.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63214111328125,0.0,0.0,7.454951264662668e-05,289.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62725830078125,0.0,0.0,0.0001009340121527,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864318847656,0.0,0.0,0.0004787872021552,288.286865234375,294.1499938964844,252.2548065185547,251.62911987304688,253.26290893554688,252.2985382080078,284.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525887742638,60.0,-22.41446304321289,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.586591477273032e-05,290.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001009514162433,289.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,7.456237653968856e-05,289.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,0.0001009514307952,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,0.0004788698279298,288.2713623046875,294.1499938964844,252.23953247070312,251.6163024902344,253.2445373535156,252.2830047607422,284.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628053829073,60.0,-22.41925621032715,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62762451171875,0.0,0.0,9.586591477273032e-05,290.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001009514162433,289.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,7.456237653968856e-05,289.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,0.0001009514307952,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,0.0004788698279298,288.2713623046875,294.1499938964844,252.23953247070312,251.6163024902344,253.2445373535156,252.2830047607422,284.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371253024108682e-09,0.0010214328067377,-0.0209821835160255,0.0,0.0,0.0,-0.0089628053829073,60.0,-22.41925621032715,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,9.58722157520242e-05,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0001009580519166,289.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,7.456728053512052e-05,289.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0001009580664685,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0004789013182744,288.2558288574219,294.1499938964844,252.2240753173828,251.6032867431641,253.22622680664065,252.2675018310547,284.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.421693801879883,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,9.58722157520242e-05,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0001009580519166,289.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,7.456728053512052e-05,289.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,0.0001009580664685,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6545104980469,0.0,0.0,0.0004789013182744,288.2558288574219,294.1499938964844,252.2240753173828,251.6032867431641,253.22622680664065,252.2675018310547,284.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027396678924,0.0,0.0,0.0,-0.0089666964486241,60.0,-22.421693801879883,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,9.586850501364096e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,0.0001009541520033,289.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,7.45643992559053e-05,289.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0001009541665553,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0004788828082382,288.24029541015625,294.1499938964844,252.2084045410156,251.5900421142578,253.2079620361328,252.251953125,284.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.421741485595703,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,9.586850501364096e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,0.0001009541520033,289.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,7.45643992559053e-05,289.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,0.0001009541665553,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0004788828082382,288.24029541015625,294.1499938964844,252.2084045410156,251.5900421142578,253.2079620361328,252.251953125,284.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-22.421741485595703,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.585746010998264e-05,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001009425177471,289.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.455580634996295e-05,289.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.000100942532299,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0004788276273757,288.2247619628906,294.1499938964844,252.1924591064453,251.5764923095703,253.1897430419922,252.23635864257807,284.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.42010498046875,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58135986328125,0.0,0.0,9.585746010998264e-05,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60113525390625,0.0,0.0,0.0001009425177471,289.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,7.455580634996295e-05,289.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,0.000100942532299,290.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0004788276273757,288.2247619628906,294.1499938964844,252.1924591064453,251.5764923095703,253.1897430419922,252.23635864257807,284.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-22.42010498046875,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,9.584926010575144e-05,290.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,0.0001009338739095,289.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,7.454942533513531e-05,289.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5587463378906,0.0,0.0,0.0001009338957373,290.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0004787866491824,288.2170104980469,294.1499938964844,252.1843719482422,251.5695953369141,253.1806488037109,252.2285003662109,284.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.350494518083451e-09,0.0010212555062025,-0.0209278222173452,0.0,0.0,0.0,-0.0089525151997804,60.0,-22.41866874694824,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,9.583955397829412e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,0.000100923658465,289.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,7.45418801670894e-05,289.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001009236730169,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.60662841796875,0.0,0.0,0.0004787381622008,288.209228515625,294.1499938964844,252.1762084960937,251.56260681152344,253.17156982421875,252.2206268310547,284.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-22.4168758392334,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,9.58166565396823e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001008995459415,289.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,7.452406862284988e-05,289.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001008995604934,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0004786237841472,288.1936950683594,294.1499938964844,252.1596069335937,251.54833984375,253.15342712402344,252.2047119140625,284.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.020821439102292,0.0,0.0,0.0,-0.0089323762804269,60.0,-22.412511825561523,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,9.58166565396823e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697631835937,0.0,0.0,0.0001008995459415,289.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,7.452406862284988e-05,289.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001008995604934,290.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,0.0004786237841472,288.1936950683594,294.1499938964844,252.1596069335937,251.54833984375,253.15342712402344,252.2047119140625,284.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309871013523207e-09,0.0010209081228822,-0.020821439102292,0.0,0.0,0.0,-0.0089323762804269,60.0,-22.412511825561523,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.579063043929636e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001008721446851,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,7.450382690876722e-05,289.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.000100872159237,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0004784938064403,288.1781616210937,294.1499938964844,252.14259338378903,251.5336456298828,253.1352996826172,252.18858337402344,284.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.40743064880371,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,9.579063043929636e-05,290.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5540771484375,0.0,0.0,0.0001008721446851,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,7.450382690876722e-05,289.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.000100872159237,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0004784938064403,288.1781616210937,294.1499938964844,252.14259338378903,251.5336456298828,253.1352996826172,252.18858337402344,284.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277448948490473e-09,0.0010206308215856,-0.0207365322858095,0.0,0.0,0.0,-0.0089163035154342,60.0,-22.40743064880371,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,9.576328011462464e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001008433391689,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,7.448255200870335e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0001008433537208,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004783571639563,288.16259765625,294.1499938964844,252.1251373291016,251.5184631347656,253.11720275878903,252.1721649169922,284.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-22.40210151672364,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,9.576328011462464e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,0.0001008433391689,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,7.448255200870335e-05,289.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0001008433537208,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,0.0004783571639563,288.16259765625,294.1499938964844,252.1251373291016,251.5184631347656,253.11720275878903,252.1721649169922,284.2620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-22.40210151672364,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,9.57362644840032e-05,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001008148901746,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,7.446153904311359e-05,289.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001008149047265,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0004782222385983,288.1470642089844,294.1499938964844,252.1071929931641,251.5027618408203,253.09912109375,252.15542602539065,284.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.39694023132324,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5041809082031,0.0,0.0,9.57362644840032e-05,289.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001008148901746,289.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,7.446153904311359e-05,289.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001008149047265,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5428466796875,0.0,0.0,0.0004782222385983,288.1470642089844,294.1499938964844,252.1071929931641,251.5027618408203,253.09912109375,252.15542602539065,284.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-22.39694023132324,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.57233933149837e-05,289.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,0.0001008013350656,289.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48681640625,0.0,0.0,7.445152732543647e-05,289.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,0.0001008013496175,290.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,0.000478157919133,288.1392822265625,294.1499938964844,252.09803771972656,251.49468994140625,253.090072631836,252.1469116210937,284.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-22.394561767578125,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887390136719,0.0,0.0,9.571130794938654e-05,289.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,0.0001007886094157,289.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,7.444213406415656e-05,289.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001007886239676,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52691650390625,0.0,0.0,0.0004780975868925,288.1315002441406,294.1499938964844,252.08872985839844,251.4864654541016,253.0810394287109,252.13829040527344,284.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.0204776972532272,0.0,0.0,0.0,-0.0088673057034611,60.0,-22.392396926879883,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,9.569014946464448e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0001007663304335,289.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,7.442567584803328e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001007663449854,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0004779918817803,288.1159362792969,294.1499938964844,252.0696716308593,251.4695739746093,253.0629425048828,252.1207275390625,284.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.388904571533203,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732666015625,0.0,0.0,9.569014946464448e-05,289.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913635253906,0.0,0.0,0.0001007663304335,289.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,7.442567584803328e-05,289.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001007663449854,290.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.510986328125,0.0,0.0,0.0004779918817803,288.1159362792969,294.1499938964844,252.0696716308593,251.4695739746093,253.0629425048828,252.1207275390625,284.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-22.388904571533203,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.56737931119278e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001007491082418,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,7.441295019816607e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001007491227937,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004779101873282,288.1003723144531,294.1499938964844,252.0500030517578,251.4519958496093,253.0448303222656,252.1027069091797,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,-0.0088441325351595,60.0,-22.38671875,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.56737931119278e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756774902344,0.0,0.0,0.0001007491082418,289.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,7.441295019816607e-05,289.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001007491227937,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,0.0004779101873282,288.1003723144531,294.1499938964844,252.0500030517578,251.4519958496093,253.0448303222656,252.1027069091797,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131868511895846e-09,0.0010193859925493,-0.0203552823513746,0.0,0.0,0.0,-0.0088441325351595,60.0,-22.38671875,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.565668005961923e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,0.0001007310856948,289.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.439964247168973e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0001007311002467,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0004778247093781,288.0848388671875,294.1499938964844,252.0287628173828,251.43280029296875,253.0266571044922,252.0839233398437,284.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994477003812,0.0,0.0,0.0,-0.0088335629552602,60.0,-22.38587188720703,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,9.565668005961923e-05,289.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,0.0001007310856948,289.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,7.439964247168973e-05,289.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,0.0001007311002467,290.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,0.0004778247093781,288.0848388671875,294.1499938964844,252.0287628173828,251.43280029296875,253.0266571044922,252.0839233398437,284.18194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110548677109364e-09,0.0010192036861553,-0.0202994477003812,0.0,0.0,0.0,-0.0088335629552602,60.0,-22.38587188720703,-0.0,-7.082528696855661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.563330240780488e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0001007064711302,289.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,7.438145985361189e-05,289.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001007064856821,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0004777079448103,288.0692443847656,294.1499938964844,252.00515747070312,251.41114807128903,253.0084381103516,252.064208984375,284.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231612056493,0.0,0.0,0.0,-0.0088191227987408,60.0,-22.385486602783203,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,9.563330240780488e-05,289.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0001007064711302,289.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178161621094,0.0,0.0,7.438145985361189e-05,289.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,0.0001007064856821,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632263183594,0.0,0.0,0.0004777079448103,288.0692443847656,294.1499938964844,252.00515747070312,251.41114807128903,253.0084381103516,252.064208984375,284.1659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.081419089478459e-09,0.0010189546737819,-0.0202231612056493,0.0,0.0,0.0,-0.0088191227987408,60.0,-22.385486602783203,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.419189453125,0.0,0.0,9.561926708556712e-05,289.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0001006916863843,289.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41015625,0.0,0.0,7.437054591719061e-05,289.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40606689453125,0.0,0.0,0.0001006917009362,290.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,0.0004776378336828,288.0614624023437,294.1499938964844,251.9925079345703,251.3994598388672,252.999267578125,252.05377197265625,284.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063932632751403e-09,0.0010188050800934,-0.0201773643493652,0.0,0.0,0.0,-0.0088104540482163,60.0,-22.385377883911133,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.56038202275522e-05,289.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0001006754246191,289.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,7.43585333111696e-05,289.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.000100675439171,290.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472961425781,0.0,0.0,0.0004775606794282,288.0536804199219,294.1499938964844,251.9793243408203,251.38720703125,252.9900817871093,252.0429534912109,284.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044685806396501e-09,0.0010186405852437,-0.020126961171627,0.0,0.0,0.0,-0.0088009126484394,60.0,-22.385311126708984,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.556907752994448e-05,289.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001006388338282,289.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,7.43315031286329e-05,289.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0001006388483801,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0004773871041834,288.0381164550781,294.1499938964844,251.951400756836,251.36111450195312,252.97157287597656,252.02020263671875,284.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,-0.0087794503197073,60.0,-22.385311126708984,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,9.556907752994448e-05,289.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129638671875,0.0,0.0,0.0001006388338282,289.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,7.43315031286329e-05,289.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0001006388483801,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0004773871041834,288.0381164550781,294.1499938964844,251.951400756836,251.36111450195312,252.97157287597656,252.02020263671875,284.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001393325685058e-09,0.0010182703845202,-0.0200135800987482,0.0,0.0,0.0,-0.0087794503197073,60.0,-22.385311126708984,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.55293289734982e-05,289.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,0.00010059698252,289.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,7.430059486068785e-05,289.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001005969970719,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0004771885869558,288.0225524902344,294.1499938964844,251.9215240478516,251.3330078125,252.952865600586,251.9956817626953,284.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951873826073097e-09,0.0010178469819948,-0.019883893430233,0.0,0.0,0.0,-0.0087549015879631,60.0,-22.38553810119629,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.55293289734982e-05,289.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,0.00010059698252,289.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717956542969,0.0,0.0,7.430059486068785e-05,289.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0001005969970719,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154968261719,0.0,0.0,0.0004771885869558,288.0225524902344,294.1499938964844,251.9215240478516,251.3330078125,252.952865600586,251.9956817626953,284.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178548982366,7.951873826073097e-09,0.0010178469819948,-0.019883893430233,0.0,0.0,0.0,-0.0087549015879631,60.0,-22.38553810119629,-0.0,-7.06368226133236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
