time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537060,289.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.548558591632172e-05,289.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001005509184324,289.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,7.426657248288393e-05,289.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.0001005509329843,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004769700753968,288.0069885253906,294.1499938964844,251.88983154296875,251.30303955078125,252.93397521972656,251.9696502685547,284.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.385969161987305,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.548558591632172e-05,289.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.0001005509184324,289.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,7.426657248288393e-05,289.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525390625,0.0,0.0,0.0001005509329843,290.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004769700753968,288.0069885253906,294.1499938964844,251.88983154296875,251.30303955078125,252.93397521972656,251.9696502685547,284.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-22.385969161987305,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,9.543760097585618e-05,289.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0001005003869067,289.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.422924682032317e-05,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001005004014587,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004767303762491,287.9914245605469,294.1499938964844,251.85646057128903,251.27134704589844,252.9148101806641,251.94175720214844,284.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.38667106628418,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3496398925781,0.0,0.0,9.543760097585618e-05,289.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0001005003869067,289.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,7.422924682032317e-05,289.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,0.0001005004014587,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,0.0004767303762491,287.9914245605469,294.1499938964844,251.85646057128903,251.27134704589844,252.9148101806641,251.94175720214844,284.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-22.38667106628418,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.541255712974817e-05,289.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,0.0001004740115604,289.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,7.420976908179e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,0.0001004740261123,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.000476605258882,287.983642578125,294.1499938964844,251.8392028808593,251.25489807128903,252.90513610839844,251.92730712890625,284.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-22.3870906829834,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3341979980469,0.0,0.0,9.538645099382848e-05,289.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,0.0001004465229925,289.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,7.418946916004643e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,0.0001004465375444,290.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678283691406,0.0,0.0,0.0004764749028254,287.9758605957031,294.1499938964844,251.82156372070312,251.2380828857422,252.8953857421875,251.91241455078125,284.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-22.38758087158203,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.533217235002668e-05,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.0001003893630695,289.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,7.414724677801132e-05,289.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001003893776214,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.000476203742437,287.9602966308594,294.1499938964844,251.7852783203125,251.2033843994141,252.87570190429688,251.8816070556641,284.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.38871383666992,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.533217235002668e-05,289.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,0.0001003893630695,289.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104248046875,0.0,0.0,7.414724677801132e-05,289.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,0.0001003893776214,290.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.000476203742437,287.9602966308594,294.1499938964844,251.7852783203125,251.2033843994141,252.87570190429688,251.8816070556641,284.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-22.38871383666992,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,9.5275099738501e-05,289.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001003292636596,289.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,7.410285616060719e-05,289.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001003292709356,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0004759186413139,287.9447326660156,294.1499938964844,251.74774169921875,251.1674041748047,252.8557281494141,251.849365234375,284.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.390071868896484,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033142089844,0.0,0.0,9.5275099738501e-05,289.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31903076171875,0.0,0.0,0.0001003292636596,289.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,7.410285616060719e-05,289.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,0.0001003292709356,290.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,0.0004759186413139,287.9447326660156,294.1499938964844,251.74774169921875,251.1674041748047,252.8557281494141,251.849365234375,284.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-22.390071868896484,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.521570609649645e-05,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.000100266719528,289.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.405666110571474e-05,289.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001002667268039,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0004756219568662,287.92919921875,294.1499938964844,251.70909118652344,251.1302947998047,252.83541870117188,251.81581115722656,284.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.39164161682129,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.521570609649645e-05,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033752441406,0.0,0.0,0.000100266719528,289.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,7.405666110571474e-05,289.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0001002667268039,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0004756219568662,287.92919921875,294.1499938964844,251.70909118652344,251.1302947998047,252.83541870117188,251.81581115722656,284.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-22.39164161682129,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.515439160168172e-05,289.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0001002021526801,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.400897447951138e-05,289.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.000100202167232,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004753156972583,287.91363525390625,294.1499938964844,251.6694793701172,251.09217834472656,252.8147888183593,251.7810516357422,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.393415451049805,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,9.515439160168172e-05,289.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,0.0001002021526801,289.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.264404296875,0.0,0.0,7.400897447951138e-05,289.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,0.000100202167232,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,0.0004753156972583,287.91363525390625,294.1499938964844,251.6694793701172,251.09217834472656,252.8147888183593,251.7810516357422,284.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-22.393415451049805,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,9.512310498394072e-05,289.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.000100169207144,289.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,7.398464367724955e-05,289.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,0.0001001692216959,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0004751594387926,287.9058837890625,294.1499938964844,251.6493530273437,251.0727996826172,252.8043365478516,251.76319885253903,283.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-22.394386291503903,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,9.509157825959846e-05,289.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721252441406,0.0,0.0,0.0001001360069494,289.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,7.396012370008975e-05,289.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,0.0001001360215013,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28857421875,0.0,0.0,0.000475001957966,287.8981018066406,294.1499938964844,251.6290283203125,251.05322265625,252.7937927246093,251.74513244628903,283.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-22.39539909362793,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.502770262770356e-05,289.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001000687479972,289.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,7.39104361855425e-05,289.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001000687552732,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0004746828926727,287.882568359375,294.1499938964844,251.587890625,251.0135498046875,252.7724609375,251.70828247070312,283.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.397581100463867,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.502770262770356e-05,289.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0001000687479972,289.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,7.39104361855425e-05,289.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001000687552732,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,0.0004746828926727,287.882568359375,294.1499938964844,251.587890625,251.0135498046875,252.7724609375,251.70828247070312,283.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-22.397581100463867,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.496326674707234e-05,289.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001000008924165,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.3860319389496e-05,289.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001000009069684,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0004743610043078,287.8670349121094,294.1499938964844,251.5461883544922,250.97332763671875,252.7507781982422,251.670654296875,283.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.399965286254883,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,9.496326674707234e-05,289.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24090576171875,0.0,0.0,0.0001000008924165,289.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.3860319389496e-05,289.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001000009069684,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569274902344,0.0,0.0,0.0004743610043078,287.8670349121094,294.1499938964844,251.5461883544922,250.97332763671875,252.7507781982422,251.670654296875,283.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-22.399965286254883,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.489869989920408e-05,289.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.99328913167119e-05,289.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.38101007300429e-05,289.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.993290586862712e-05,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004740384756587,287.8515014648437,294.1499938964844,251.50408935546875,250.93267822265625,252.72872924804688,251.63229370117188,283.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.40257835388184,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,9.489869989920408e-05,289.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253112792969,0.0,0.0,9.99328913167119e-05,289.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.38101007300429e-05,289.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996765136719,0.0,0.0,9.993290586862712e-05,290.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,0.0004740384756587,287.8515014648437,294.1499938964844,251.50408935546875,250.93267822265625,252.72872924804688,251.63229370117188,283.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-22.40257835388184,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,9.483444591751322e-05,289.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.98652321868576e-05,289.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.376012217719108e-05,289.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.986524673877284e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0004737175186164,287.8359680175781,294.1499938964844,251.4617156982422,250.8917694091797,252.70635986328125,251.59336853027344,283.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-22.40541076660156,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953125,0.0,0.0,9.483444591751322e-05,289.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.209716796875,0.0,0.0,9.98652321868576e-05,289.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,7.376012217719108e-05,289.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.986524673877284e-05,290.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.225341796875,0.0,0.0,0.0004737175186164,287.8359680175781,294.1499938964844,251.4617156982422,250.8917694091797,252.70635986328125,251.59336853027344,283.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-22.40541076660156,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.480259905103594e-05,289.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,9.983169729821384e-05,289.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,7.37353548174724e-05,289.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,9.983171185012908e-05,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,0.0004735584370791,287.8282165527344,294.1499938964844,251.4404754638672,250.8712615966797,252.69503784179688,251.57373046875,283.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.046419892020594e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-22.406925201416016,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,9.47710359469056e-05,289.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.979845344787464e-05,289.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724853515625,0.0,0.0,7.371080573648214e-05,289.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,9.979846799978986e-05,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0004734007525257,287.8204650878906,294.1499938964844,251.41921997070312,250.8507232666016,252.68362426757807,251.55398559570312,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-22.408504486083984,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.470899385632948e-05,289.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.973312262445688e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.366255158558488e-05,289.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.973313717637212e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.000473090854939,287.804931640625,294.1499938964844,251.3767242431641,250.8097076416016,252.6605682373047,251.51426696777344,283.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-22.4118709564209,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645202636719,0.0,0.0,9.470899385632948e-05,289.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,9.973312262445688e-05,289.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.366255158558488e-05,289.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.973313717637212e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.000473090854939,287.804931640625,294.1499938964844,251.3767242431641,250.8097076416016,252.6605682373047,251.51426696777344,283.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-22.4118709564209,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.464866161579266e-05,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.966958896256985e-05,289.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,7.36156216589734e-05,289.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,9.966960351448506e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004727894847746,287.7894287109375,294.1499938964844,251.3343811035156,250.76885986328125,252.6371917724609,251.47430419921875,283.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-22.415515899658203,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,9.464866161579266e-05,289.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,9.966958896256985e-05,289.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,7.36156216589734e-05,289.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,9.966960351448506e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,0.0004727894847746,287.7894287109375,294.1499938964844,251.3343811035156,250.76885986328125,252.6371917724609,251.47430419921875,283.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-22.415515899658203,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.459070861339568e-05,289.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.960856550605968e-05,289.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.357055437751114e-05,289.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.96085800579749e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0004725000180769,287.77392578125,294.1499938964844,251.2923278808593,250.72830200195312,252.6134796142578,251.4342193603516,283.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-22.41948509216309,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.459070861339568e-05,289.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,9.960856550605968e-05,289.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,7.357055437751114e-05,289.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.96085800579749e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16229248046875,0.0,0.0,0.0004725000180769,287.77392578125,294.1499938964844,251.2923278808593,250.72830200195312,252.6134796142578,251.4342193603516,283.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-22.41948509216309,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.45353094721213e-05,289.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,9.955022687790915e-05,289.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,7.352746615651995e-05,289.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.955024142982438e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0004722232697531,287.7584228515625,294.1499938964844,251.25070190429688,250.68820190429688,252.58946228027344,251.3941345214844,283.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-22.42374420166016,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11834716796875,0.0,0.0,9.45353094721213e-05,289.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,9.955022687790915e-05,289.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,7.352746615651995e-05,289.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.955024142982438e-05,290.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0004722232697531,287.7584228515625,294.1499938964844,251.25070190429688,250.68820190429688,252.58946228027344,251.3941345214844,283.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-22.42374420166016,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,9.45087376749143e-05,289.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,9.952225082088262e-05,289.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,7.350679516093805e-05,289.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,9.952225809684025e-05,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0004720905562862,287.75067138671875,294.1499938964844,251.2301025390625,250.6683654785156,252.5773468017578,251.37413024902344,283.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-22.426006317138672,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029663085937,0.0,0.0,9.448304626857862e-05,289.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,9.949519153451548e-05,289.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,7.34868153813295e-05,289.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09283447265625,0.0,0.0,9.94952060864307e-05,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0004719622083939,287.742919921875,294.1499938964844,251.20965576171875,250.64871215820312,252.5651397705078,251.35415649414065,283.82891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-22.4283504486084,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,9.443429007660598e-05,289.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,9.944384510163218e-05,289.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,7.344889309024438e-05,289.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,9.94438596535474e-05,290.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0004717186675406,287.7274475097656,294.1499938964844,251.1693115234375,250.6099395751953,252.54054260253903,251.3144073486328,283.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-22.433250427246094,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,9.443429007660598e-05,289.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,9.944384510163218e-05,289.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,7.344889309024438e-05,289.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,9.94438596535474e-05,290.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0004717186675406,287.7274475097656,294.1499938964844,251.1693115234375,250.6099395751953,252.54054260253903,251.3144073486328,283.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-22.433250427246094,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.438904817216098e-05,289.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,9.93962021311745e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.341370655922219e-05,289.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.939621668308972e-05,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0004714926762972,287.7119445800781,294.1499938964844,251.1298065185547,250.5720672607422,252.5157012939453,251.2749786376953,283.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-22.43844413757324,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
