time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539400,289.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,9.438904817216098e-05,289.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,9.93962021311745e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653991699219,0.0,0.0,7.341370655922219e-05,289.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0623474121094,0.0,0.0,9.939621668308972e-05,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.099365234375,0.0,0.0,0.0004714926762972,287.7119445800781,294.1499938964844,251.1298065185547,250.5720672607422,252.5157012939453,251.2749786376953,283.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-22.43844413757324,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.434812818653882e-05,289.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.935311391018332e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,7.338187424466014e-05,289.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.935312846209854e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0004712882800959,287.6964416503906,294.1499938964844,251.09130859375,250.5352020263672,252.49061584472656,251.23602294921875,283.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480186609536531e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-22.443906784057617,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05682373046875,0.0,0.0,9.434812818653882e-05,289.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696716308594,0.0,0.0,9.935311391018332e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,7.338187424466014e-05,289.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,9.935312846209854e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0836486816406,0.0,0.0,0.0004712882800959,287.6964416503906,294.1499938964844,251.09130859375,250.5352020263672,252.49061584472656,251.23602294921875,283.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480186609536531e-09,0.0010052626021206,-0.0160292312502861,0.0,0.0,0.0,-0.0080253230407834,60.0,-22.443906784057617,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,9.431084617972374e-05,289.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,9.93138601188548e-05,289.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,7.335288682952523e-05,289.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,9.931387467077002e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0004711020737886,287.68096923828125,294.1499938964844,251.053939819336,250.49952697753903,252.4653167724609,251.1975860595703,283.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-22.44957733154297,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414428710937,0.0,0.0,9.431084617972374e-05,289.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,9.93138601188548e-05,289.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,7.335288682952523e-05,289.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,9.931387467077002e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06793212890625,0.0,0.0,0.0004711020737886,287.68096923828125,294.1499938964844,251.053939819336,250.49952697753903,252.4653167724609,251.1975860595703,283.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-22.44957733154297,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,9.429383499082178e-05,289.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.929594671120868e-05,289.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02716064453125,0.0,0.0,7.333965186262503e-05,289.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.929595398716629e-05,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600891113281,0.0,0.0,0.0004710170906037,287.6732177734375,294.1499938964844,251.0357208251953,250.482162475586,252.45260620117188,251.1786193847656,283.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-22.452476501464844,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.42779370234348e-05,289.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386047363281,0.0,0.0,9.927919745678082e-05,289.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,7.332728273468092e-05,289.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.927921200869604e-05,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,0.0004709376371465,287.6654663085937,294.1499938964844,251.0178375244141,250.4651641845703,252.43983459472656,251.1598358154297,283.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-22.45540809631348,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.424938616575672e-05,289.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,9.924914047587664e-05,289.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,7.330508378800005e-05,289.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.924914775183424e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004707950574811,287.6499938964844,294.1499938964844,250.983139038086,250.4322509765625,252.4141998291016,251.1228942871093,283.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.46131134033203,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,9.424938616575672e-05,289.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,9.924914047587664e-05,289.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0042419433594,0.0,0.0,7.330508378800005e-05,289.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013122558594,0.0,0.0,9.924914775183424e-05,290.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,0.0004707950574811,287.6499938964844,294.1499938964844,250.983139038086,250.4322509765625,252.4141998291016,251.1228942871093,283.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-22.46131134033203,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.050000000745058,9.422490984434262e-05,289.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.0,0.050000000745058,9.922336175804958e-05,289.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.050000000745058,7.328604260692373e-05,289.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.050000000745058,9.92233763099648e-05,290.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.050000000745058,0.0004706727922894,287.6344909667969,291.1499938964844,250.9499969482422,250.40093994140625,252.388427734375,251.0867614746093,283.7164306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-22.46720695495605,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.050000000745058,9.422490984434262e-05,289.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.007568359375,0.0,0.050000000745058,9.922336175804958e-05,289.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.0,0.050000000745058,7.328604260692373e-05,289.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.050000000745058,9.92233763099648e-05,290.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208435058594,0.0,0.050000000745058,0.0004706727922894,287.6344909667969,291.1499938964844,250.9499969482422,250.40093994140625,252.388427734375,251.0867614746093,283.7164306640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-22.46720695495605,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393615722656,0.6346790790557861,0.050000000745058,0.0408389270305633,289.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.6346790790557861,0.050000000745058,0.0430053584277629,289.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43804931640625,0.6346790790557861,0.050000000745058,0.0317636094987392,289.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.6346790790557861,0.050000000745058,0.0430053584277629,290.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.6346790790557861,0.050000000745058,0.2039988934993744,286.1650695800781,291.1499938964844,250.9339599609375,250.38584899902344,275.8553466796875,282.0990295410156,283.4786071777344,1.0,0.109710656106472,0.0,0.0,1.0,1.0,-0.4351110756397247,2.293914604933889e-07,0.435110867023468,-0.1266692578792572,0.0,0.0,0.0,10.189586639404297,60.0,-698.6487426757812,-0.0,12.280291557312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2583923339844,0.631851077079773,0.050000000745058,0.0452341735363006,289.8052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2585144042969,0.631851077079773,0.050000000745058,0.0476337596774101,289.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.25830078125,0.631851077079773,0.050000000745058,0.0351821333169937,289.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2582702636719,0.631851077079773,0.050000000745058,0.0476337596774101,290.5953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2586669921875,0.631851077079773,0.050000000745058,0.2259540557861328,285.162353515625,291.1499938964844,250.9181671142578,250.3710327148437,279.1656799316406,290.1703796386719,282.8071594238281,1.0,0.1210903078317642,0.182991474866867,0.182991474866867,1.0,1.0,-0.4819771647453308,0.0205013807862997,0.4614757597446441,-0.1177183985710144,0.0,0.0,0.0,12.509222030639648,60.0,-1113.3402099609375,-0.0,16.679746627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,304.72479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.54107252500302e-21,6.935785843841394e-21,-2.3947129149415905e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0456787645816803,289.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0481019392609596,289.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0355279296636581,289.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0481019392609596,290.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.2281748801469802,284.1695861816406,291.1499938964844,250.8872833251953,250.3422241210937,279.19317626953125,290.5680236816406,282.022216796875,1.0,0.1405973434448242,0.191203773021698,0.191203773021698,1.0,1.0,-0.4867164492607116,0.0226004421710968,0.4641160070896148,-0.1170201897621154,0.0,0.0,1.0,20.02009391784668,60.0,-410.0010681152344,-5694.88818359375,23.18819999694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68701171875,303.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,6238.5556640625,18000.0,0.0,0.0,0.0016899791080504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206574410200119,0.2065761536359787,-1.7510604948256514e-06,0.0,1.7151139672932914e-06,0.0,0.0,3.726531028747559,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0456787645816803,289.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0481019392609596,289.64312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0355279296636581,289.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.0481019392609596,290.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.2069091796875,0.5713142156600952,0.050000000745058,0.2281748801469802,284.1695861816406,291.1499938964844,250.8872833251953,250.3422241210937,279.19317626953125,290.5680236816406,282.022216796875,1.0,0.1405973434448242,0.191203773021698,0.191203773021698,1.0,1.0,-0.4867164492607116,0.0226004421710968,0.4641160070896148,-0.1170201897621154,0.0,0.0,1.0,20.02009391784668,60.0,-410.0010681152344,-5694.88818359375,23.18819999694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68701171875,303.95440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,6238.5556640625,18000.0,0.0,0.0,0.0016899791080504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206574410200119,0.2065761536359787,-1.7510604948256514e-06,0.0,1.7151139672932914e-06,0.0,0.0,3.726531028747559,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.6909484863281,297.1499938964844,293.1499938964844,0.0013999453512951,-139.68661499023438,284.323486328125,0.5495022535324097,0.050000000745058,0.0458160638809204,289.75421142578125,297.1499938964844,293.1499938964844,0.001338796922937,-140.67169189453125,284.2140808105469,0.5495022535324097,0.050000000745058,0.0482465215027332,289.64288330078125,297.1499938964844,293.1499938964844,0.0008784235105849,-68.17157745361328,283.3554382324219,0.5495022535324097,0.050000000745058,0.0356347188353538,289.3984069824219,297.1499938964844,293.1499938964844,0.0009478934807702,-99.59823608398438,283.4520263671875,0.5495022535324097,0.050000000745058,0.0482465215027332,290.5587463378906,297.1499938964844,293.1499938964844,0.0011297249002382,-563.0799560546875,283.9424133300781,0.5495022535324097,0.050000000745058,0.2288607358932495,284.4407043457031,291.1499938964844,250.8721923828125,250.3282165527344,279.1765441894531,290.55975341796875,283.11260986328125,1.0,0.149004265666008,0.1912536174058914,0.1912536174058914,1.0,1.0,-0.488179475069046,0.0226925890892744,0.4654868841171264,-0.1174291595816612,0.0,0.0,1.0,23.686506271362305,60.0,2473.29296875,-7517.8037109375,26.341873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0498352050781,308.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,5440.140625,19080.0,0.0,0.0,0.0206679049879312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342103123664856,0.7342147827148438,-4.50375091531896e-06,0.0,2.0975296138203703e-05,0.0,0.0,44.43305206298828,0.0,0.0,0.0,0.4434490501880646,4.0,0.0,1.0
540360,289.7030029296875,297.1499938964844,293.1499938964844,0.0021686397958546,-206.3632354736328,287.1765441894531,0.5326781272888184,0.050000000745058,0.0459472872316837,289.7599182128906,297.1499938964844,293.1499938964844,0.0021155879367142,-211.99819946289065,287.0789489746094,0.5326781272888184,0.050000000745058,0.048384703695774,289.6565856933594,297.1499938964844,293.1499938964844,0.0016868759412318,-124.85808563232422,286.3145446777344,0.5326781272888184,0.050000000745058,0.0357367768883705,289.4130249023437,297.1499938964844,293.1499938964844,0.0017990557244047,-180.28868103027344,286.4854431152344,0.5326781272888184,0.050000000745058,0.048384703695774,290.5663452148437,297.1499938964844,293.1499938964844,0.0017591032665222,-836.2218017578125,286.5419616699219,0.5326781272888184,0.050000000745058,0.2295162081718444,285.97564697265625,291.1499938964844,250.8573303222656,250.31446838378903,279.1679992675781,290.5632019042969,284.75341796875,1.0,0.1565743535757064,0.1914771199226379,0.1914771199226379,0.9995707869529724,1.0,-0.4895777404308319,0.0228096134960651,0.4667681157588959,-0.1178101450204849,0.0,0.0,1.0,27.1937313079834,60.0,3242.709716796875,-7599.4345703125,29.375919342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7170715332031,307.9879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,10828.4794921875,19080.0,0.0,0.0,0.0395671129226684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0577077865600586,1.0577170848846436,-9.24242976907408e-06,0.0,4.015558806713671e-05,0.0,0.0,131.6063690185547,0.0,0.0,0.0,0.5925384759902954,4.0,0.0,1.0
540420,289.76092529296875,297.1499938964844,293.1499938964844,0.0034503294155001,-306.3775939941406,291.4320373535156,0.5097686052322388,0.050000000745058,0.0461865700781345,289.7973937988281,297.1499938964844,293.1499938964844,0.0034247164148837,-320.2889709472656,291.3839111328125,0.5097686052322388,0.050000000745058,0.048636682331562,289.7085266113281,297.1499938964844,293.1499938964844,0.0030381791293621,-210.26678466796875,290.7603759765625,0.5097686052322388,0.050000000745058,0.0359228886663913,289.46441650390625,297.1499938964844,293.1499938964844,0.003237826982513,-303.1326599121094,291.0556640625,0.5097686052322388,0.050000000745058,0.048636682331562,290.6067199707031,297.1499938964844,293.1499938964844,0.0027786351274698,-1235.9771728515625,290.4293518066406,0.5097686052322388,0.050000000745058,0.2307114899158477,288.29736328125,291.1499938964844,250.82830810546875,250.28775024414065,279.1676330566406,290.5991516113281,286.7078857421875,1.0,0.1694209426641464,0.19310262799263,0.19310262799263,0.9987123012542723,1.0,-0.4921274781227112,0.023262619972229,0.4688648581504822,-0.1183265447616577,0.0,0.0,1.0,33.588836669921875,60.0,2751.52490234375,-7300.05322265625,34.951961517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7073974609375,306.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16531.2578125,19080.0,0.0,0.0,0.0777026563882827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077235221862793,1.3077377080917358,-1.4123350410955028e-05,0.0,7.885832019383088e-05,0.0,0.0,248.6584930419922,0.0,0.0,0.0,0.7181791663169861,4.0,0.0,1.0
540480,289.76092529296875,297.1499938964844,293.1499938964844,0.0034503294155001,-306.3775939941406,291.4320373535156,0.5097686052322388,0.050000000745058,0.0461865700781345,289.7973937988281,297.1499938964844,293.1499938964844,0.0034247164148837,-320.2889709472656,291.3839111328125,0.5097686052322388,0.050000000745058,0.048636682331562,289.7085266113281,297.1499938964844,293.1499938964844,0.0030381791293621,-210.26678466796875,290.7603759765625,0.5097686052322388,0.050000000745058,0.0359228886663913,289.46441650390625,297.1499938964844,293.1499938964844,0.003237826982513,-303.1326599121094,291.0556640625,0.5097686052322388,0.050000000745058,0.048636682331562,290.6067199707031,297.1499938964844,293.1499938964844,0.0027786351274698,-1235.9771728515625,290.4293518066406,0.5097686052322388,0.050000000745058,0.2307114899158477,288.29736328125,291.1499938964844,250.82830810546875,250.28775024414065,279.1676330566406,290.5991516113281,286.7078857421875,1.0,0.1694209426641464,0.19310262799263,0.19310262799263,0.9987123012542723,1.0,-0.4921274781227112,0.023262619972229,0.4688648581504822,-0.1183265447616577,0.0,0.0,1.0,33.588836669921875,60.0,2751.52490234375,-7300.05322265625,34.951961517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7073974609375,306.37091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16531.2578125,19080.0,0.0,0.0,0.0777026563882827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077235221862793,1.3077377080917358,-1.4123350410955028e-05,0.0,7.885832019383088e-05,0.0,0.0,248.6584930419922,0.0,0.0,0.0,0.7181791663169861,4.0,0.0,1.0
540540,289.83282470703125,297.1499938964844,293.1499938964844,0.0045816153287887,-383.7568359375,294.32403564453125,0.4955894947052002,0.050000000745058,0.0463909618556499,289.8485412597656,297.1499938964844,293.1499938964844,0.0045865634456276,-404.51568603515625,294.32373046875,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7721252441406,297.1499938964844,293.1499938964844,0.004213769454509,-276.1013488769531,293.7912292480469,0.4955894947052002,0.050000000745058,0.0360818617045879,289.5272827148437,297.1499938964844,293.1499938964844,0.0045081642456352,-398.1379699707031,294.188720703125,0.4955894947052002,0.050000000745058,0.0488519184291362,290.6607360839844,297.1499938964844,293.1499938964844,0.0036430216860026,-1542.6878662109375,293.0289001464844,0.4955894947052002,0.050000000745058,0.2317324727773666,289.7384948730469,291.1499938964844,250.8002014160156,250.2620391845703,279.17449951171875,290.6518249511719,288.047607421875,1.0,0.1796009540557861,0.1958789378404617,0.1958789378404617,0.9978538751602172,1.0,-0.4943054616451263,0.0239377245306968,0.4703677296638489,-0.1185668110847473,0.0,0.0,1.0,39.05064010620117,60.0,2063.245361328125,-7057.0263671875,39.758975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5183410644531,305.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.33984375,20160.0,0.0,0.0,0.1139982640743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378022313117981,1.378037929534912,-1.568260631756857e-05,0.0,0.0001156937432824,0.0,0.0,290.9541320800781,0.0,0.0,0.0,0.7684656381607056,4.0,0.0,1.0
540600,289.83282470703125,297.1499938964844,293.1499938964844,0.0045816153287887,-383.7568359375,294.32403564453125,0.4955894947052002,0.050000000745058,0.0463909618556499,289.8485412597656,297.1499938964844,293.1499938964844,0.0045865634456276,-404.51568603515625,294.32373046875,0.4955894947052002,0.050000000745058,0.0488519184291362,289.7721252441406,297.1499938964844,293.1499938964844,0.004213769454509,-276.1013488769531,293.7912292480469,0.4955894947052002,0.050000000745058,0.0360818617045879,289.5272827148437,297.1499938964844,293.1499938964844,0.0045081642456352,-398.1379699707031,294.188720703125,0.4955894947052002,0.050000000745058,0.0488519184291362,290.6607360839844,297.1499938964844,293.1499938964844,0.0036430216860026,-1542.6878662109375,293.0289001464844,0.4955894947052002,0.050000000745058,0.2317324727773666,289.7384948730469,291.1499938964844,250.8002014160156,250.2620391845703,279.17449951171875,290.6518249511719,288.047607421875,1.0,0.1796009540557861,0.1958789378404617,0.1958789378404617,0.9978538751602172,1.0,-0.4943054616451263,0.0239377245306968,0.4703677296638489,-0.1185668110847473,0.0,0.0,1.0,39.05064010620117,60.0,2063.245361328125,-7057.0263671875,39.758975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5183410644531,305.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18356.33984375,20160.0,0.0,0.0,0.1139982640743255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378022313117981,1.378037929534912,-1.568260631756857e-05,0.0,0.0001156937432824,0.0,0.0,290.9541320800781,0.0,0.0,0.0,0.7684656381607056,4.0,0.0,1.0
540660,289.904541015625,297.1499938964844,293.1499938964844,0.0056030810810625,-441.980712890625,296.5286865234375,0.48587167263031,0.050000000745058,0.0465602129697799,289.9028015136719,297.1499938964844,293.1499938964844,0.005640875082463,-468.0829772949219,296.5678405761719,0.48587167263031,0.050000000745058,0.0490301474928855,289.8369445800781,297.1499938964844,293.1499938964844,0.0052628759294748,-325.72174072265625,296.1015014648437,0.48587167263031,0.050000000745058,0.0362134985625743,289.5916442871094,297.1499938964844,293.1499938964844,0.0056677283719182,-469.9630432128906,296.5789794921875,0.48587167263031,0.050000000745058,0.0490301474928855,290.7177124023437,297.1499938964844,293.1499938964844,0.0043753827922046,-1770.0228271484375,295.00390625,0.48587167263031,0.050000000745058,0.2325779050588607,290.87060546875,291.1499938964844,250.77297973632807,250.2372894287109,279.1807861328125,290.70867919921875,289.1200256347656,1.0,0.1875769346952438,0.1992933005094528,0.1992933005094528,0.9969290494918824,1.0,-0.4961089491844177,0.0247453730553388,0.4713635742664337,-0.1186108738183975,0.0,0.0,1.0,43.57246780395508,48.0,1552.984619140625,-6976.26025390625,43.769901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0308837890625,304.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,19782.83984375,20160.0,0.0,0.0,0.1465863287448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305647611618042,1.4305815696716309,-1.6901325579965487e-05,0.0,0.0001487664994783,0.0,0.0,325.52069091796875,0.0,0.0,0.0,0.7815681099891663,4.0,0.0,1.0
540720,289.904541015625,297.1499938964844,293.1499938964844,0.0056030810810625,-441.980712890625,296.5286865234375,0.48587167263031,0.050000000745058,0.0465602129697799,289.9028015136719,297.1499938964844,293.1499938964844,0.005640875082463,-468.0829772949219,296.5678405761719,0.48587167263031,0.050000000745058,0.0490301474928855,289.8369445800781,297.1499938964844,293.1499938964844,0.0052628759294748,-325.72174072265625,296.1015014648437,0.48587167263031,0.050000000745058,0.0362134985625743,289.5916442871094,297.1499938964844,293.1499938964844,0.0056677283719182,-469.9630432128906,296.5789794921875,0.48587167263031,0.050000000745058,0.0490301474928855,290.7177124023437,297.1499938964844,293.1499938964844,0.0043753827922046,-1770.0228271484375,295.00390625,0.48587167263031,0.050000000745058,0.2325779050588607,290.87060546875,291.1499938964844,250.77297973632807,250.2372894287109,279.1807861328125,290.70867919921875,289.1200256347656,1.0,0.1875769346952438,0.1992933005094528,0.1992933005094528,0.9969290494918824,1.0,-0.4961089491844177,0.0247453730553388,0.4713635742664337,-0.1186108738183975,0.0,0.0,1.0,43.57246780395508,48.0,1552.984619140625,-6976.26025390625,43.769901275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0308837890625,304.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,19782.83984375,20160.0,0.0,0.0,0.1465863287448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305647611618042,1.4305815696716309,-1.6901325579965487e-05,0.0,0.0001487664994783,0.0,0.0,325.52069091796875,0.0,0.0,0.0,0.7815681099891663,4.0,0.0,1.0
540780,289.97119140625,297.1499938964844,293.1499938964844,0.0065490361303091,-486.2979431152344,298.2719421386719,0.483562707901001,0.050000000745058,0.0466027595102787,289.9555053710937,297.1499938964844,293.1499938964844,0.0066228932701051,-516.5603637695312,298.3426818847656,0.483562707901001,0.050000000745058,0.0490749478340148,289.8987121582031,297.1499938964844,293.1499938964844,0.0062286672182381,-363.5567626953125,297.92547607421875,0.483562707901001,0.050000000745058,0.0362465903162956,289.65313720703125,297.1499938964844,293.1499938964844,0.0067630698904395,-524.917236328125,298.4674072265625,0.483562707901001,0.050000000745058,0.0490749478340148,290.77276611328125,297.1499938964844,293.1499938964844,0.0050064967945218,-1939.970703125,296.56011962890625,0.483562707901001,0.050000000745058,0.2327904254198074,291.79254150390625,291.1499938964844,250.74664306640625,250.2135009765625,279.1810607910156,290.76422119140625,289.9965515136719,1.0,0.189033642411232,0.202488824725151,0.202488824725151,0.996004283428192,1.0,-0.4965626001358032,0.0254619419574737,0.4711006581783294,-0.1184254586696624,0.0,0.0,0.8637712597846985,44.70607376098633,36.0,1198.1474609375,-6975.9052734375,44.7798957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11083984375,304.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21342.720703125,20160.0,0.0,0.0,0.1742711812257766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3729593753814695,1.3729757070541382,-1.6273397704935633e-05,0.0,0.0001768630900187,0.0,0.0,296.54302978515625,0.0,0.0,0.0,0.7519162893295288,4.0,0.0,1.0
540840,289.97119140625,297.1499938964844,293.1499938964844,0.0065490361303091,-486.2979431152344,298.2719421386719,0.483562707901001,0.050000000745058,0.0466027595102787,289.9555053710937,297.1499938964844,293.1499938964844,0.0066228932701051,-516.5603637695312,298.3426818847656,0.483562707901001,0.050000000745058,0.0490749478340148,289.8987121582031,297.1499938964844,293.1499938964844,0.0062286672182381,-363.5567626953125,297.92547607421875,0.483562707901001,0.050000000745058,0.0362465903162956,289.65313720703125,297.1499938964844,293.1499938964844,0.0067630698904395,-524.917236328125,298.4674072265625,0.483562707901001,0.050000000745058,0.0490749478340148,290.77276611328125,297.1499938964844,293.1499938964844,0.0050064967945218,-1939.970703125,296.56011962890625,0.483562707901001,0.050000000745058,0.2327904254198074,291.79254150390625,291.1499938964844,250.74664306640625,250.2135009765625,279.1810607910156,290.76422119140625,289.9965515136719,1.0,0.189033642411232,0.202488824725151,0.202488824725151,0.996004283428192,1.0,-0.4965626001358032,0.0254619419574737,0.4711006581783294,-0.1184254586696624,0.0,0.0,0.8637712597846985,44.70607376098633,36.0,1198.1474609375,-6975.9052734375,44.7798957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.11083984375,304.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21342.720703125,20160.0,0.0,0.0,0.1742711812257766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3729593753814695,1.3729757070541382,-1.6273397704935633e-05,0.0,0.0001768630900187,0.0,0.0,296.54302978515625,0.0,0.0,0.0,0.7519162893295288,4.0,0.0,1.0
540900,290.0021057128906,297.1499938964844,293.1499938964844,0.0070032952353358,-504.71868896484375,299.01397705078125,0.4847666621208191,0.050000000745058,0.0465805120766162,289.9805603027344,297.1499938964844,293.1499938964844,0.0070967278443276,-536.7314453125,299.09820556640625,0.4847666621208191,0.050000000745058,0.0490515232086181,289.9276733398437,297.1499938964844,293.1499938964844,0.0066919014789164,-379.3103942871094,298.7010192871094,0.4847666621208191,0.050000000745058,0.0362292863428592,289.6820983886719,297.1499938964844,293.1499938964844,0.0072988346219062,-547.8392944335938,299.2708740234375,0.4847666621208191,0.050000000745058,0.0490515232086181,290.798828125,297.1499938964844,293.1499938964844,0.0052929758094251,-2009.5938720703125,297.21978759765625,0.4847666621208191,0.050000000745058,0.2326793074607849,292.1882629394531,291.1499938964844,250.7337951660156,250.2019500732422,279.1781311035156,290.7906188964844,290.3714294433594,1.0,0.1878463923931121,0.2036836892366409,0.2036836892366409,0.9955418705940248,1.0,-0.4963256418704986,0.0257161036133766,0.4706095457077026,-0.1183275803923606,0.0,0.0,0.7547440528869629,44.109153747558594,36.0,1052.976806640625,-6956.18408203125,44.24790573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.326904296875,304.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23060.37890625,19080.0,0.0,0.0,0.1859903186559677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236952304840088,1.2369667291641235,-1.4506313164019955e-05,0.0,0.0001887565304059,0.0,0.0,231.4029998779297,0.0,0.0,0.0,0.6717197895050049,4.0,0.0,1.0
540960,290.03131103515625,297.1499938964844,293.1499938964844,0.0074529880657792,-521.5938720703125,299.68463134765625,0.4872607588768005,0.050000000745058,0.0465349107980728,290.0045471191406,297.1499938964844,293.1499938964844,0.0075674247927963,-555.215087890625,299.7812805175781,0.4872607588768005,0.050000000745058,0.0490035042166709,289.9549560546875,297.1499938964844,293.1499938964844,0.0071507082320749,-393.7376403808594,299.402099609375,0.4872607588768005,0.050000000745058,0.0361938215792179,289.70947265625,297.1499938964844,293.1499938964844,0.0078370487317442,-568.8739013671875,299.9981689453125,0.4872607588768005,0.050000000745058,0.0490035042166709,290.8236694335937,297.1499938964844,293.1499938964844,0.0055657848715782,-2072.742431640625,297.8125915527344,0.4872607588768005,0.050000000745058,0.2324515134096145,292.5394592285156,291.1499938964844,250.7211761474609,250.19064331054688,279.1732788085937,290.8158264160156,290.697265625,1.0,0.1855719685554504,0.2044901847839355,0.2044901847839355,0.9950859546661376,1.0,-0.4958398044109344,0.0258758962154388,0.4699639081954956,-0.1182649955153465,0.0,0.0,0.6267216801643372,42.88763046264648,25.0,895.2422485351562,-6837.46337890625,43.16077423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6501770019531,304.9799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,24237.404296875,19080.0,0.0,0.0,0.1960984617471695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969463348388672,0.9694744944572448,-1.1188563803443683e-05,0.0,0.0001990150194615,0.0,0.0,131.42123413085938,0.0,0.0,0.0,0.5647487044334412,4.0,0.0,1.0
541020,290.084716796875,297.1499938964844,293.1499938964844,0.0084122782573103,-556.8952026367188,300.8300476074219,0.4953811466693878,0.050000000745058,0.046394370496273,290.0489807128906,297.1499938964844,293.1499938964844,0.0085764341056346,-593.7598266601562,300.9502868652344,0.4953811466693878,0.050000000745058,0.0488555058836936,290.0042419433594,297.1499938964844,293.1499938964844,0.0081261396408081,-423.4151916503906,300.59967041015625,0.4953811466693878,0.050000000745058,0.0360845103859901,289.7589111328125,297.1499938964844,293.1499938964844,0.0090099005028605,-612.31689453125,301.2508850097656,0.4953811466693878,0.050000000745058,0.0488555058836936,290.8691711425781,297.1499938964844,293.1499938964844,0.006109841633588,-2202.83154296875,298.7933349609375,0.4953811466693878,0.050000000745058,0.23174948990345,293.02935791015625,291.1499938964844,250.6965484619141,250.16867065429688,279.1581726074219,290.8622436523437,291.0870361328125,1.0,0.1786170750856399,0.2046082913875579,0.2046082913875579,0.994174063205719,1.0,-0.4943423271179199,0.0258485693484544,0.4684937596321106,-0.118362009525299,0.0,0.0,0.3393339812755584,39.12517929077149,25.0,359.2972717285156,-5926.80078125,39.82523727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63433837890625,304.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23434.974609375,19080.0,0.0,0.0,0.2104462087154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757322430610657,0.3757384419441223,-6.183146524563199e-06,0.0,0.0002135761606041,0.0,0.0,22.985429763793945,0.0,0.0,0.0,0.3518461883068084,4.0,0.0,1.0
541080,290.084716796875,297.1499938964844,293.1499938964844,0.0084122782573103,-556.8952026367188,300.8300476074219,0.4953811466693878,0.050000000745058,0.046394370496273,290.0489807128906,297.1499938964844,293.1499938964844,0.0085764341056346,-593.7598266601562,300.9502868652344,0.4953811466693878,0.050000000745058,0.0488555058836936,290.0042419433594,297.1499938964844,293.1499938964844,0.0081261396408081,-423.4151916503906,300.59967041015625,0.4953811466693878,0.050000000745058,0.0360845103859901,289.7589111328125,297.1499938964844,293.1499938964844,0.0090099005028605,-612.31689453125,301.2508850097656,0.4953811466693878,0.050000000745058,0.0488555058836936,290.8691711425781,297.1499938964844,293.1499938964844,0.006109841633588,-2202.83154296875,298.7933349609375,0.4953811466693878,0.050000000745058,0.23174948990345,293.02935791015625,291.1499938964844,250.6965484619141,250.16867065429688,279.1581726074219,290.8622436523437,291.0870361328125,1.0,0.1786170750856399,0.2046082913875579,0.2046082913875579,0.994174063205719,1.0,-0.4943423271179199,0.0258485693484544,0.4684937596321106,-0.118362009525299,0.0,0.0,0.3393339812755584,39.12517929077149,25.0,359.2972717285156,-5926.80078125,39.82523727416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63433837890625,304.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23434.974609375,19080.0,0.0,0.0,0.2104462087154388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757322430610657,0.3757384419441223,-6.183146524563199e-06,0.0,0.0002135761606041,0.0,0.0,22.985429763793945,0.0,0.0,0.0,0.3518461883068084,4.0,0.0,1.0
541140,290.1303405761719,297.1499938964844,293.1499938964844,0.0097880382090806,-614.52880859375,301.7331848144531,0.5026804208755493,0.050000000745058,0.0462821684777736,290.0882568359375,297.1499938964844,293.1499938964844,0.0100278751924633,-655.9964599609375,301.8791198730469,0.5026804208755493,0.050000000745058,0.0487373545765876,290.0463562011719,297.1499938964844,293.1499938964844,0.0094973742961883,-469.7398376464844,301.5394592285156,0.5026804208755493,0.050000000745058,0.0359972417354583,289.8013000488281,297.1499938964844,293.1499938964844,0.0107290390878915,-680.359130859375,302.27520751953125,0.5026804208755493,0.050000000745058,0.0487373545765876,290.90826416015625,297.1499938964844,293.1499938964844,0.0068070967681705,-2413.365478515625,299.4378967285156,0.5026804208755493,0.050000000745058,0.231189027428627,292.929931640625,291.1499938964844,250.6727600097656,250.1475524902344,279.1385192871094,290.9023742675781,290.7933654785156,1.0,0.1732394993305206,0.2024977803230285,0.2024977803230285,0.9932621717453004,1.0,-0.4931466281414032,0.0253659598529338,0.4677806496620178,-0.1189947202801704,0.0,0.0,0.0998983681201934,36.12044143676758,25.0,-614.9638671875,-4284.32568359375,37.17568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0889892578125,301.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,20305.33984375,18000.0,0.0,0.0,0.2151954770088195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279727965593338,0.127977579832077,-4.777110461873235e-06,0.0,0.000218396045966,0.0,0.0,5.619487285614014,0.0,0.0,0.0,0.2727652490139007,4.0,0.0,1.0
541200,290.1303405761719,297.1499938964844,293.1499938964844,0.0097880382090806,-614.52880859375,301.7331848144531,0.5026804208755493,0.050000000745058,0.0462821684777736,290.0882568359375,297.1499938964844,293.1499938964844,0.0100278751924633,-655.9964599609375,301.8791198730469,0.5026804208755493,0.050000000745058,0.0487373545765876,290.0463562011719,297.1499938964844,293.1499938964844,0.0094973742961883,-469.7398376464844,301.5394592285156,0.5026804208755493,0.050000000745058,0.0359972417354583,289.8013000488281,297.1499938964844,293.1499938964844,0.0107290390878915,-680.359130859375,302.27520751953125,0.5026804208755493,0.050000000745058,0.0487373545765876,290.90826416015625,297.1499938964844,293.1499938964844,0.0068070967681705,-2413.365478515625,299.4378967285156,0.5026804208755493,0.050000000745058,0.231189027428627,292.929931640625,291.1499938964844,250.6727600097656,250.1475524902344,279.1385192871094,290.9023742675781,290.7933654785156,1.0,0.1732394993305206,0.2024977803230285,0.2024977803230285,0.9932621717453004,1.0,-0.4931466281414032,0.0253659598529338,0.4677806496620178,-0.1189947202801704,0.0,0.0,0.0998983681201934,36.12044143676758,25.0,-614.9638671875,-4284.32568359375,37.17568588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0889892578125,301.6057434082031,278.1499938964844,0.0,18000.0,313.1499938964844,20305.33984375,18000.0,0.0,0.0,0.2151954770088195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279727965593338,0.127977579832077,-4.777110461873235e-06,0.0,0.000218396045966,0.0,0.0,5.619487285614014,0.0,0.0,0.0,0.2727652490139007,4.0,0.0,1.0
541260,290.16851806640625,297.1499938964844,293.1499938964844,0.0119898738339543,-701.9002685546875,302.53619384765625,0.5089092254638672,0.050000000745058,0.0461975149810314,290.12255859375,297.1499938964844,293.1499938964844,0.0123691894114017,-749.903564453125,302.714111328125,0.5089092254638672,0.050000000745058,0.0486482083797454,290.0816650390625,297.1499938964844,293.1499938964844,0.0116665642708539,-538.8451538085938,302.3687744140625,0.5089092254638672,0.050000000745058,0.0359314009547233,289.83740234375,297.1499938964844,293.1499938964844,0.0135988574475049,-781.66796875,303.2334289550781,0.5089092254638672,0.050000000745058,0.0486482083797454,290.9405517578125,297.1499938964844,293.1499938964844,0.0077901594340801,-2735.26611328125,299.8404846191406,0.5089092254638672,0.050000000745058,0.2307661473751068,292.18975830078125,291.1499938964844,250.64979553222656,250.1272888183593,279.1156311035156,290.9356994628906,289.9872436523437,1.0,0.1689445674419403,0.1979408711194992,0.1979408711194992,0.992329716682434,1.0,-0.4922445118427276,0.0244071260094642,0.467837393283844,-0.1201703697443008,0.0,0.0,0.0070423623546957,33.85222625732422,25.0,-1121.744384765625,-3714.310791015625,35.184112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99237060546875,299.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18262.50390625,18000.0,0.0,0.0,0.2088129669427871,0.0,0.0,0.0,0.0,1.0,0.0030304782558232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727191716432571,0.089223600924015,-0.016504431143403,0.0,0.0002119186247,0.0,0.0,3.449334621429444,0.0,0.0,0.0,0.2688885927200317,4.0,0.0,1.0
