time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541320,290.16851806640625,297.1499938964844,293.1499938964844,0.0119898738339543,-701.9002685546875,302.53619384765625,0.5089092254638672,0.050000000745058,0.0461975149810314,290.12255859375,297.1499938964844,293.1499938964844,0.0123691894114017,-749.903564453125,302.714111328125,0.5089092254638672,0.050000000745058,0.0486482083797454,290.0816650390625,297.1499938964844,293.1499938964844,0.0116665642708539,-538.8451538085938,302.3687744140625,0.5089092254638672,0.050000000745058,0.0359314009547233,289.83740234375,297.1499938964844,293.1499938964844,0.0135988574475049,-781.66796875,303.2334289550781,0.5089092254638672,0.050000000745058,0.0486482083797454,290.9405517578125,297.1499938964844,293.1499938964844,0.0077901594340801,-2735.26611328125,299.8404846191406,0.5089092254638672,0.050000000745058,0.2307661473751068,292.18975830078125,291.1499938964844,250.64979553222656,250.1272888183593,279.1156311035156,290.9356994628906,289.9872436523437,1.0,0.1689445674419403,0.1979408711194992,0.1979408711194992,0.992329716682434,1.0,-0.4922445118427276,0.0244071260094642,0.467837393283844,-0.1201703697443008,0.0,0.0,0.0070423623546957,33.85222625732422,25.0,-1121.744384765625,-3714.310791015625,35.184112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99237060546875,299.4236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18262.50390625,18000.0,0.0,0.0,0.2088129669427871,0.0,0.0,0.0,0.0,1.0,0.0030304782558232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727191716432571,0.089223600924015,-0.016504431143403,0.0,0.0002119186247,0.0,0.0,3.449334621429444,0.0,0.0,0.0,0.2688885927200317,4.0,0.0,1.0
541380,290.2018737792969,297.1499938964844,293.1499938964844,0.015191039070487,-799.9170532226562,303.4129943847656,0.5152152180671692,0.050000000745058,0.0461211092770099,290.1535339355469,297.1499938964844,293.1499938964844,0.0158239863812923,-855.1611938476562,303.6249084472656,0.5152152180671692,0.050000000745058,0.0485677495598793,290.1123962402344,297.1499938964844,293.1499938964844,0.0148196537047624,-616.3163452148438,303.2737731933594,0.5152152180671692,0.050000000745058,0.0358719751238822,289.8695983886719,297.1499938964844,293.1499938964844,0.02010203525424,-958.408203125,304.00927734375,0.5363814830780029,0.0698958039283752,0.0537199005484581,290.9682006835937,297.1499938964844,293.1499938964844,0.0089878849685192,-3095.74072265625,300.2667541503906,0.5152152180671692,0.050000000745058,0.2303844839334488,291.3350830078125,291.1499938964844,250.6276397705078,250.1078491210937,279.09576416015625,290.96392822265625,289.0499267578125,1.0,0.1655734777450561,0.1913038790225982,0.1913038790225982,0.991397261619568,1.0,-0.4976044297218323,0.0233604926615953,0.4742439389228821,-0.1230810806155204,0.0,0.0,0.0356172658503055,31.848501205444336,28.0,-1360.294677734375,-3955.346435546875,34.023155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,295.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.748046875,18000.0,0.0,0.0,0.1900839209556579,0.0,0.0,0.0,0.0,1.0,0.0049315313808619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702515840530395,0.1047843694686889,-0.0345327816903591,0.0,0.0001929110148921,0.0,0.0,3.975976943969727,0.0,0.0,0.0,0.2684277892112732,4.0,0.0,1.0
541440,290.2018737792969,297.1499938964844,293.1499938964844,0.015191039070487,-799.9170532226562,303.4129943847656,0.5152152180671692,0.050000000745058,0.0461211092770099,290.1535339355469,297.1499938964844,293.1499938964844,0.0158239863812923,-855.1611938476562,303.6249084472656,0.5152152180671692,0.050000000745058,0.0485677495598793,290.1123962402344,297.1499938964844,293.1499938964844,0.0148196537047624,-616.3163452148438,303.2737731933594,0.5152152180671692,0.050000000745058,0.0358719751238822,289.8695983886719,297.1499938964844,293.1499938964844,0.02010203525424,-958.408203125,304.00927734375,0.5363814830780029,0.0698958039283752,0.0537199005484581,290.9682006835937,297.1499938964844,293.1499938964844,0.0089878849685192,-3095.74072265625,300.2667541503906,0.5152152180671692,0.050000000745058,0.2303844839334488,291.3350830078125,291.1499938964844,250.6276397705078,250.1078491210937,279.09576416015625,290.96392822265625,289.0499267578125,1.0,0.1655734777450561,0.1913038790225982,0.1913038790225982,0.991397261619568,1.0,-0.4976044297218323,0.0233604926615953,0.4742439389228821,-0.1230810806155204,0.0,0.0,0.0356172658503055,31.848501205444336,28.0,-1360.294677734375,-3955.346435546875,34.023155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2956237792969,295.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.748046875,18000.0,0.0,0.0,0.1900839209556579,0.0,0.0,0.0,0.0,1.0,0.0049315313808619,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702515840530395,0.1047843694686889,-0.0345327816903591,0.0,0.0001929110148921,0.0,0.0,3.975976943969727,0.0,0.0,0.0,0.2684277892112732,4.0,0.0,1.0
541500,290.2176818847656,297.1499938964844,293.1499938964844,0.0171679314225912,-845.2910766601562,303.88818359375,0.5224969387054443,0.050000000745058,0.0460426360368728,290.1684265136719,297.1499938964844,293.1499938964844,0.0172746069729328,-893.2092895507812,304.0477905273437,0.5233596563339233,0.0551304519176483,0.0486871898174285,290.1270446777344,297.1499938964844,293.1499938964844,0.0167790967971086,-652.3446044921875,303.7644348144531,0.5224969387054443,0.050000000745058,0.0358109399676322,289.9042358398437,297.1499938964844,293.1499938964844,0.0509739331901073,-1529.96875,303.9784545898437,0.6422056555747986,0.1046778559684753,0.083897553384304,290.9814453125,297.1499938964844,293.1499938964844,0.0096367867663502,-3264.778564453125,300.50372314453125,0.5224969387054443,0.050000000745058,0.2299924939870834,290.8997802734375,291.1499938964844,250.61685180664065,250.09841918945312,279.19677734375,290.97735595703125,288.8166809082031,1.0,0.1651201248168945,0.2007685899734497,0.2007685899734497,0.9909310340881348,1.0,-0.5333186984062195,0.0271026939153671,0.5062159895896912,-0.1283070147037506,0.0,0.0,0.0980083420872688,30.02015686035156,28.0,-808.2734985351562,-4473.82080078125,35.926353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4921569824219,301.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.931640625,18000.0,0.0,0.0,0.1765294522047042,0.0,0.0,0.0,0.0,1.0,0.0036861540284007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870249569416046,0.1099715456366539,-0.0229465924203395,0.0,0.0001791549584595,0.0,0.0,4.20974588394165,0.0,0.0,0.0,0.2698028683662414,4.0,0.0,1.0
541560,290.2353820800781,297.1499938964844,293.1499938964844,0.023370936512947,-982.5912475585938,304.0533447265625,0.571167528629303,0.0723370984196662,0.0532842390239238,290.192138671875,297.1499938964844,293.1499938964844,0.0364615358412265,-1277.262939453125,304.0306701660156,0.6186242699623108,0.0882682204246521,0.0694377943873405,290.14208984375,297.1499938964844,293.1499938964844,0.0197167675942182,-704.5568237304688,304.0560302734375,0.5517899394035339,0.0654363632202148,0.0381163470447063,289.96319580078125,297.1499938964844,293.1499938964844,0.0806477442383766,-2090.881591796875,303.9560241699219,0.7300214171409607,0.1342362314462661,0.1138919740915298,290.9964294433594,297.1499938964844,293.1499938964844,0.0101723717525601,-3374.23486328125,300.8292236328125,0.5370640158653259,0.050000000745058,0.2293300777673721,290.7755126953125,291.1499938964844,250.6062774658203,250.0891876220703,279.4076232910156,290.9922180175781,288.739990234375,1.0,0.1658487319946289,0.2286318689584732,0.2286318689584732,0.9904727935791016,1.0,-0.6048501133918762,0.0387329198420047,0.5661172270774841,-0.1339598894119262,0.0,0.0,0.1361137181520462,27.041046142578125,48.0,-524.27197265625,-5080.01171875,40.48618316650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2596740722656,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.466796875,18000.0,0.0,0.0,0.1653517037630081,0.0,0.0,0.0,0.0,1.0,0.0021352744661271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105046309530735,0.1135471016168594,-0.0085007948800921,0.0,0.0001678109547356,0.0,0.0,4.381978511810303,0.0,0.0,0.0,0.2711099684238434,4.0,0.0,1.0
541620,290.3535461425781,297.1499938964844,293.1499938964844,0.0753812491893768,-1885.7923583984373,304.000244140625,0.7599784135818481,0.1224347203969955,0.1006010025739669,290.3116149902344,297.1499938964844,293.1499938964844,0.0895950943231582,-2269.400634765625,303.9837951660156,0.7953842282295227,0.1391385942697525,0.1211898028850555,290.2343444824219,297.1499938964844,293.1499938964844,0.0759805291891098,-1463.3856201171875,303.99322509765625,0.757125735282898,0.1231499016284942,0.0773525759577751,290.1101989746094,297.1499938964844,293.1499938964844,0.1301775723695755,-3063.61572265625,303.9384765625,0.8776847124099731,0.1852165460586547,0.1640749871730804,291.0404663085937,297.1499938964844,293.1499938964844,0.0113055352121591,-3593.574462890625,301.43878173828125,0.5814164876937866,0.050000000745058,0.227896437048912,290.4999084472656,291.1499938964844,250.585678100586,250.0712890625,280.32257080078125,291.0353698730469,288.46875,1.0,0.1790374517440796,0.391101211309433,0.391101211309433,0.9895562529563904,1.0,-0.8293282985687256,0.1619804203510284,0.6673479080200195,-0.0567160174250602,0.0,0.0,0.2396899461746215,21.474300384521484,51.0,-304.9225769042969,-6600.162109375,62.79667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0458374023437,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.501953125,18000.0,0.0,0.0,0.1471656113862991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499524414539337,0.1499567031860351,-4.252208782418165e-06,0.0,0.0001493543823016,0.0,0.0,5.903010845184326,0.0,0.0,0.0,0.2771609425544739,4.0,0.0,1.0
541680,290.3535461425781,297.1499938964844,293.1499938964844,0.0753812491893768,-1885.7923583984373,304.000244140625,0.7599784135818481,0.1224347203969955,0.1006010025739669,290.3116149902344,297.1499938964844,293.1499938964844,0.0895950943231582,-2269.400634765625,303.9837951660156,0.7953842282295227,0.1391385942697525,0.1211898028850555,290.2343444824219,297.1499938964844,293.1499938964844,0.0759805291891098,-1463.3856201171875,303.99322509765625,0.757125735282898,0.1231499016284942,0.0773525759577751,290.1101989746094,297.1499938964844,293.1499938964844,0.1301775723695755,-3063.61572265625,303.9384765625,0.8776847124099731,0.1852165460586547,0.1640749871730804,291.0404663085937,297.1499938964844,293.1499938964844,0.0113055352121591,-3593.574462890625,301.43878173828125,0.5814164876937866,0.050000000745058,0.227896437048912,290.4999084472656,291.1499938964844,250.585678100586,250.0712890625,280.32257080078125,291.0353698730469,288.46875,1.0,0.1790374517440796,0.391101211309433,0.391101211309433,0.9895562529563904,1.0,-0.8293282985687256,0.1619804203510284,0.6673479080200195,-0.0567160174250602,0.0,0.0,0.2396899461746215,21.474300384521484,51.0,-304.9225769042969,-6600.162109375,62.79667663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0458374023437,305.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17812.501953125,18000.0,0.0,0.0,0.1471656113862991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499524414539337,0.1499567031860351,-4.252208782418165e-06,0.0,0.0001493543823016,0.0,0.0,5.903010845184326,0.0,0.0,0.0,0.2771609425544739,4.0,0.0,1.0
541740,290.5177307128906,297.1499938964844,293.1499938964844,0.110622338950634,-2547.624267578125,303.9919128417969,0.8810427784919739,0.160024955868721,0.1360307335853576,290.4696960449219,297.1499938964844,293.1499938964844,0.1275303661823272,-3007.006103515625,303.9763488769531,0.91749906539917,0.1790368407964706,0.1607206165790558,290.37811279296875,297.1499938964844,293.1499938964844,0.1159961372613906,-2059.42529296875,303.9787902832031,0.8930191993713379,0.1679093539714813,0.1100594475865364,290.2638244628906,297.1499938964844,293.1499938964844,0.1617560088634491,-3633.427978515625,303.9602355957031,0.9819132685661316,0.2310635149478912,0.1943653672933578,291.107421875,297.1499938964844,293.1499938964844,0.0123183261603116,-3739.10888671875,302.0252685546875,0.6134829521179199,0.050000000745058,0.2271494418382644,290.4951171875,291.1499938964844,250.5658569335937,250.0541076660156,279.9176940917969,291.1018371582031,288.4861145019531,1.0,0.1947031468153,0.462430328130722,0.462430328130722,0.988639771938324,1.0,-0.9951182007789612,0.2756078243255615,0.7195103764533997,0.0262234508991241,0.0,0.0,0.3294546008110046,19.367095947265625,54.0,-56.01432800292969,-8549.662109375,88.73217010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7113952636719,306.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17703.771484375,18000.0,0.0,0.0,0.1391994804143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181807160377502,0.21818508207798,-4.3711102080123965e-06,0.0,0.0001412697747582,0.0,0.0,9.021950721740724,0.0,0.0,0.0,0.2893747985363006,4.0,0.0,1.0
541800,290.5177307128906,297.1499938964844,293.1499938964844,0.110622338950634,-2547.624267578125,303.9919128417969,0.8810427784919739,0.160024955868721,0.1360307335853576,290.4696960449219,297.1499938964844,293.1499938964844,0.1275303661823272,-3007.006103515625,303.9763488769531,0.91749906539917,0.1790368407964706,0.1607206165790558,290.37811279296875,297.1499938964844,293.1499938964844,0.1159961372613906,-2059.42529296875,303.9787902832031,0.8930191993713379,0.1679093539714813,0.1100594475865364,290.2638244628906,297.1499938964844,293.1499938964844,0.1617560088634491,-3633.427978515625,303.9602355957031,0.9819132685661316,0.2310635149478912,0.1943653672933578,291.107421875,297.1499938964844,293.1499938964844,0.0123183261603116,-3739.10888671875,302.0252685546875,0.6134829521179199,0.050000000745058,0.2271494418382644,290.4951171875,291.1499938964844,250.5658569335937,250.0541076660156,279.9176940917969,291.1018371582031,288.4861145019531,1.0,0.1947031468153,0.462430328130722,0.462430328130722,0.988639771938324,1.0,-0.9951182007789612,0.2756078243255615,0.7195103764533997,0.0262234508991241,0.0,0.0,0.3294546008110046,19.367095947265625,54.0,-56.01432800292969,-8549.662109375,88.73217010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7113952636719,306.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17703.771484375,18000.0,0.0,0.0,0.1391994804143905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181807160377502,0.21818508207798,-4.3711102080123965e-06,0.0,0.0001412697747582,0.0,0.0,9.021950721740724,0.0,0.0,0.0,0.2893747985363006,4.0,0.0,1.0
541860,290.6832275390625,297.1499938964844,293.1499938964844,0.1426655948162078,-3118.267822265625,303.9914245605469,0.9483091831207277,0.1931605041027069,0.1666284501552581,290.63409423828125,297.1499938964844,293.1499938964844,0.1621144860982895,-3636.516357421875,303.97686767578125,0.9815593361854552,0.2136223167181015,0.1945037394762039,290.5279235839844,297.1499938964844,293.1499938964844,0.1547840386629104,-2590.28173828125,303.97149658203125,0.9707625508308412,0.2077696174383163,0.1385953873395919,290.3560485839844,297.1499938964844,293.1499938964844,0.1612829118967056,-3611.071044921875,304.023193359375,0.9786106944084167,0.2853828966617584,0.1925451606512069,291.1854248046875,297.1499938964844,293.1499938964844,0.0134103931486606,-3879.12060546875,302.55126953125,0.6130800843238831,0.050000000745058,0.2271549254655838,290.49786376953125,291.1499938964844,250.5467834472656,250.03765869140625,279.4779357910156,291.1800537109375,288.5101013183594,1.0,0.2109089940786361,0.4703490436077118,0.4703490436077118,0.9907393455505372,1.0,-1.1033711433410645,0.31842702627182,0.7849440574645996,0.0488277859985828,0.0,0.0,0.4187489449977875,20.778120040893555,74.0,75.54822540283203,-10223.86328125,115.37032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4625244140625,306.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17496.494140625,18000.0,0.0,0.0,0.1437098532915115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063837587833404,0.3063883483409881,-4.576438186632004e-06,0.0,0.0001458472252124,0.0,0.0,13.754379272460938,0.0,0.0,0.0,0.3089379668235779,4.0,0.0,1.0
541920,290.6832275390625,297.1499938964844,293.1499938964844,0.1426655948162078,-3118.267822265625,303.9914245605469,0.9483091831207277,0.1931605041027069,0.1666284501552581,290.63409423828125,297.1499938964844,293.1499938964844,0.1621144860982895,-3636.516357421875,303.97686767578125,0.9815593361854552,0.2136223167181015,0.1945037394762039,290.5279235839844,297.1499938964844,293.1499938964844,0.1547840386629104,-2590.28173828125,303.97149658203125,0.9707625508308412,0.2077696174383163,0.1385953873395919,290.3560485839844,297.1499938964844,293.1499938964844,0.1612829118967056,-3611.071044921875,304.023193359375,0.9786106944084167,0.2853828966617584,0.1925451606512069,291.1854248046875,297.1499938964844,293.1499938964844,0.0134103931486606,-3879.12060546875,302.55126953125,0.6130800843238831,0.050000000745058,0.2271549254655838,290.49786376953125,291.1499938964844,250.5467834472656,250.03765869140625,279.4779357910156,291.1800537109375,288.5101013183594,1.0,0.2109089940786361,0.4703490436077118,0.4703490436077118,0.9907393455505372,1.0,-1.1033711433410645,0.31842702627182,0.7849440574645996,0.0488277859985828,0.0,0.0,0.4187489449977875,20.778120040893555,74.0,75.54822540283203,-10223.86328125,115.37032318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4625244140625,306.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17496.494140625,18000.0,0.0,0.0,0.1437098532915115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063837587833404,0.3063883483409881,-4.576438186632004e-06,0.0,0.0001458472252124,0.0,0.0,13.754379272460938,0.0,0.0,0.0,0.3089379668235779,4.0,0.0,1.0
541980,290.8425598144531,297.1499938964844,293.1499938964844,0.1728314459323883,-3628.013671875,303.99395751953125,0.9710630774497986,0.2233417481184005,0.194397360086441,290.794189453125,297.1499938964844,293.1499938964844,0.1941558569669723,-4190.99462890625,303.9810791015625,0.9970507621765136,0.2448902726173401,0.2247498929500579,290.6740417480469,297.1499938964844,293.1499938964844,0.1920045763254165,-3070.77294921875,303.96893310546875,0.9952852129936218,0.2445654422044754,0.164807841181755,290.4406433105469,297.1499938964844,293.1499938964844,0.1888038516044616,-4090.585693359375,304.017822265625,0.9903453588485718,0.3390860557556152,0.2188618630170822,291.2654724121094,297.1499938964844,293.1499938964844,0.0145645784214138,-4006.69482421875,303.04351806640625,0.5945467948913574,0.050000000745058,0.227560892701149,290.5494689941406,291.1499938964844,250.52842712402344,250.02186584472656,279.2715759277344,291.2606506347656,288.54644775390625,1.0,0.2350344359874725,0.4709339737892151,0.4709339737892151,0.9928388595581056,1.0,-1.2365251779556274,0.3644381165504455,0.8720870614051819,0.0691765025258064,0.0,0.0,0.4935310781002044,24.825719833374023,94.0,34.41407775878906,-11551.908203125,159.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,305.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17311.431640625,18000.0,0.0,0.0,0.1590632647275924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010394215583801,0.4010443389415741,-4.91051105200313e-06,0.0,0.0001614289940334,0.0,0.0,20.19366455078125,0.0,0.0,0.0,0.3355833888053894,4.0,0.0,1.0
542040,290.8425598144531,297.1499938964844,293.1499938964844,0.1728314459323883,-3628.013671875,303.99395751953125,0.9710630774497986,0.2233417481184005,0.194397360086441,290.794189453125,297.1499938964844,293.1499938964844,0.1941558569669723,-4190.99462890625,303.9810791015625,0.9970507621765136,0.2448902726173401,0.2247498929500579,290.6740417480469,297.1499938964844,293.1499938964844,0.1920045763254165,-3070.77294921875,303.96893310546875,0.9952852129936218,0.2445654422044754,0.164807841181755,290.4406433105469,297.1499938964844,293.1499938964844,0.1888038516044616,-4090.585693359375,304.017822265625,0.9903453588485718,0.3390860557556152,0.2188618630170822,291.2654724121094,297.1499938964844,293.1499938964844,0.0145645784214138,-4006.69482421875,303.04351806640625,0.5945467948913574,0.050000000745058,0.227560892701149,290.5494689941406,291.1499938964844,250.52842712402344,250.02186584472656,279.2715759277344,291.2606506347656,288.54644775390625,1.0,0.2350344359874725,0.4709339737892151,0.4709339737892151,0.9928388595581056,1.0,-1.2365251779556274,0.3644381165504455,0.8720870614051819,0.0691765025258064,0.0,0.0,0.4935310781002044,24.825719833374023,94.0,34.41407775878906,-11551.908203125,159.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7379150390625,305.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17311.431640625,18000.0,0.0,0.0,0.1590632647275924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010394215583801,0.4010443389415741,-4.91051105200313e-06,0.0,0.0001614289940334,0.0,0.0,20.19366455078125,0.0,0.0,0.0,0.3355833888053894,4.0,0.0,1.0
542100,290.9193420410156,297.1499938964844,293.1499938964844,0.1880266219377517,-3877.588623046875,303.99468994140625,0.9689958691596984,0.2374927103519439,0.2074380666017532,290.8703308105469,297.1499938964844,293.1499938964844,0.2104634344577789,-4465.7666015625,303.9821472167969,0.9946892857551576,0.2597777247428894,0.2390975207090377,290.7449035644531,297.1499938964844,293.1499938964844,0.2109347134828567,-3307.312255859375,303.9674377441406,0.9955979585647584,0.2620134949684143,0.1772440820932388,290.4978942871094,297.1499938964844,293.1499938964844,0.2127792537212371,-4500.22265625,303.9981689453125,0.9963569045066832,0.3621788024902344,0.2407166212797165,291.3059387207031,297.1499938964844,293.1499938964844,0.0152450045570731,-4082.368896484375,303.2720642089844,0.5785865187644958,0.050000000745058,0.2279568016529083,290.5262756347656,291.1499938964844,250.51953125,250.0142364501953,279.2127685546875,291.3013610839844,288.5220947265625,1.0,0.2495127916336059,0.4695745408535003,0.4695745408535003,0.9938886761665344,1.0,-1.311031699180603,0.3890503346920013,0.9219813346862792,0.0792244672775268,0.0,0.0,0.5373906493186951,28.08836936950684,94.0,-9.027478218078612,-12250.8447265625,190.7335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7910461425781,305.4259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17106.806640625,18000.0,0.0,0.0,0.1702987998723983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628918766975403,0.4628970623016357,-5.176067588763544e-06,0.0,0.0001728316274238,0.0,0.0,25.32093811035156,0.0,0.0,0.0,0.3547972738742828,4.0,0.0,1.0
542160,290.9942321777344,297.1499938964844,293.1499938964844,0.2030065059661865,-4119.01513671875,303.9956970214844,0.9601818919181824,0.2510417997837066,0.2199620455503463,290.9438171386719,297.1499938964844,293.1499938964844,0.2267151176929474,-4734.68115234375,303.9831237792969,0.9871403574943542,0.2742196321487427,0.253045380115509,290.81427001953125,297.1499938964844,293.1499938964844,0.2297598123550415,-3537.6259765625,303.9664001464844,0.9905169010162354,0.2788561880588531,0.1892741322517395,290.565673828125,297.1499938964844,293.1499938964844,0.2410077899694442,-4970.5546875,303.97442626953125,0.9990000128746032,0.3824710845947265,0.2658263146877289,291.3468933105469,297.1499938964844,293.1499938964844,0.0159752629697322,-4159.56640625,303.4919738769531,0.5592799782752991,0.050000000745058,0.2285126000642776,290.5000305175781,291.1499938964844,250.51080322265625,250.0067443847656,279.1719970703125,291.342529296875,288.4954833984375,1.0,0.2652813792228699,0.4675536453723907,0.4675536453723907,0.9944592714309692,1.0,-1.3880537748336792,0.4141355752944946,0.9739181995391846,0.0890739634633064,0.0,0.0,0.5833300352096558,32.31980895996094,114.0,-38.55836486816406,-12951.9599609375,228.3332061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.810546875,305.0061340332031,278.1499938964844,0.0,18000.0,313.1499938964844,16855.337890625,18000.0,0.0,0.0,0.183800458908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363555550575256,0.5363610982894897,-5.559112651098985e-06,0.0,0.0001865341037046,0.0,0.0,32.63211441040039,0.0,0.0,0.0,0.3794619143009186,4.0,0.0,1.0
542220,291.1386413574219,297.1499938964844,293.1499938964844,0.2325960993766784,-4584.30859375,303.997802734375,0.9291179180145264,0.2763698399066925,0.2435025125741958,291.0836486816406,297.1499938964844,293.1499938964844,0.2593850195407867,-5262.4814453125,303.9842529296875,0.9599189162254332,0.3017535209655761,0.2797688841819763,290.94879150390625,297.1499938964844,293.1499938964844,0.2674003541469574,-3985.524658203125,303.9648742675781,0.9685292840003968,0.3107504844665527,0.2121469229459762,290.725341796875,297.1499938964844,293.1499938964844,0.3071149885654449,-6029.69580078125,303.92254638671875,0.9990000128746032,0.4156381785869598,0.3218609392642975,291.4307861328125,297.1499938964844,293.1499938964844,0.0176357142627239,-4324.79541015625,303.90478515625,0.5190610289573669,0.050000000745058,0.2301429361104965,290.4207458496094,291.1499938964844,250.493881225586,249.99224853515625,279.125,291.4267578125,288.4130249023437,1.0,0.2996549010276794,0.4624150097370147,0.4624150097370147,0.9956005215644836,1.0,-1.545067548751831,0.4647266864776611,1.08034086227417,0.1079695299267768,0.0,0.0,0.6853444576263428,43.849552154541016,134.0,-99.59064483642578,-14276.5068359375,324.9338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8455505371094,304.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16218.318359375,18000.0,0.0,0.0,0.2167610824108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175789475440979,0.7175857424736023,-6.794609362259507e-06,0.0,0.0002199849550379,0.0,0.0,57.61781311035156,0.0,0.0,0.0,0.4486383497714996,4.0,0.0,1.0
542280,291.1386413574219,297.1499938964844,293.1499938964844,0.2325960993766784,-4584.30859375,303.997802734375,0.9291179180145264,0.2763698399066925,0.2435025125741958,291.0836486816406,297.1499938964844,293.1499938964844,0.2593850195407867,-5262.4814453125,303.9842529296875,0.9599189162254332,0.3017535209655761,0.2797688841819763,290.94879150390625,297.1499938964844,293.1499938964844,0.2674003541469574,-3985.524658203125,303.9648742675781,0.9685292840003968,0.3107504844665527,0.2121469229459762,290.725341796875,297.1499938964844,293.1499938964844,0.3071149885654449,-6029.69580078125,303.92254638671875,0.9990000128746032,0.4156381785869598,0.3218609392642975,291.4307861328125,297.1499938964844,293.1499938964844,0.0176357142627239,-4324.79541015625,303.90478515625,0.5190610289573669,0.050000000745058,0.2301429361104965,290.4207458496094,291.1499938964844,250.493881225586,249.99224853515625,279.125,291.4267578125,288.4130249023437,1.0,0.2996549010276794,0.4624150097370147,0.4624150097370147,0.9956005215644836,1.0,-1.545067548751831,0.4647266864776611,1.08034086227417,0.1079695299267768,0.0,0.0,0.6853444576263428,43.849552154541016,134.0,-99.59064483642578,-14276.5068359375,324.9338073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8455505371094,304.06915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,16218.318359375,18000.0,0.0,0.0,0.2167610824108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7175789475440979,0.7175857424736023,-6.794609362259507e-06,0.0,0.0002199849550379,0.0,0.0,57.61781311035156,0.0,0.0,0.0,0.4486383497714996,4.0,0.0,1.0
542340,291.2763366699219,297.1499938964844,293.1499938964844,0.2619971334934234,-5033.58837890625,303.99951171875,0.9033650755882264,0.2994047999382019,0.2650293707847595,291.2151184082031,297.1499938964844,293.1499938964844,0.2925801277160644,-5783.72412109375,303.984130859375,0.9340660572052002,0.3274409770965576,0.3048250079154968,291.0781555175781,297.1499938964844,293.1499938964844,0.3053763806819916,-4422.9072265625,303.9632873535156,0.9470115900039672,0.3402888178825378,0.2334150969982147,290.9073486328125,297.1499938964844,293.1499938964844,0.3784638345241546,-7114.60205078125,303.88140869140625,0.9990000128746032,0.4401991963386535,0.3774279952049255,291.51824951171875,297.1499938964844,293.1499938964844,0.0219481084495782,-4796.03564453125,304.1339111328125,0.5050246119499207,0.0597315542399883,0.2510277926921844,290.2877502441406,291.1499938964844,250.47764587402344,249.9783477783203,279.0989074707031,291.51422119140625,288.2750549316406,1.0,0.336778849363327,0.4560256600379944,0.4560256600379944,0.9967417120933532,1.0,-1.7182695865631104,0.5202673673629761,1.1980022192001345,0.1271760016679763,0.0,0.0,0.8084236979484558,57.702449798583984,154.0,-180.56350708007807,-15540.2001953125,457.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0201416015625,303.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15551.169921875,18000.0,0.0,0.0,0.2559544742107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438921809196472,0.9439011216163636,-8.927068847697228e-06,0.0,0.0002597612619865,0.0,0.0,106.92798614501952,0.0,0.0,0.0,0.5467261672019958,4.0,0.0,1.0
542400,291.2763366699219,297.1499938964844,293.1499938964844,0.2619971334934234,-5033.58837890625,303.99951171875,0.9033650755882264,0.2994047999382019,0.2650293707847595,291.2151184082031,297.1499938964844,293.1499938964844,0.2925801277160644,-5783.72412109375,303.984130859375,0.9340660572052002,0.3274409770965576,0.3048250079154968,291.0781555175781,297.1499938964844,293.1499938964844,0.3053763806819916,-4422.9072265625,303.9632873535156,0.9470115900039672,0.3402888178825378,0.2334150969982147,290.9073486328125,297.1499938964844,293.1499938964844,0.3784638345241546,-7114.60205078125,303.88140869140625,0.9990000128746032,0.4401991963386535,0.3774279952049255,291.51824951171875,297.1499938964844,293.1499938964844,0.0219481084495782,-4796.03564453125,304.1339111328125,0.5050246119499207,0.0597315542399883,0.2510277926921844,290.2877502441406,291.1499938964844,250.47764587402344,249.9783477783203,279.0989074707031,291.51422119140625,288.2750549316406,1.0,0.336778849363327,0.4560256600379944,0.4560256600379944,0.9967417120933532,1.0,-1.7182695865631104,0.5202673673629761,1.1980022192001345,0.1271760016679763,0.0,0.0,0.8084236979484558,57.702449798583984,154.0,-180.56350708007807,-15540.2001953125,457.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0201416015625,303.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,15551.169921875,18000.0,0.0,0.0,0.2559544742107391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438921809196472,0.9439011216163636,-8.927068847697228e-06,0.0,0.0002597612619865,0.0,0.0,106.92798614501952,0.0,0.0,0.0,0.5467261672019958,4.0,0.0,1.0
542460,291.4096984863281,297.1499938964844,293.1499938964844,0.2929267585277557,-5496.07373046875,303.998046875,0.8965736031532288,0.3198349773883819,0.2842039763927459,291.34112548828125,297.1499938964844,293.1499938964844,0.328249990940094,-6331.32861328125,303.9798889160156,0.9271024465560912,0.3509109020233154,0.3277690708637237,291.2061462402344,297.1499938964844,293.1499938964844,0.345597505569458,-4874.11767578125,303.9584350585937,0.9425491094589232,0.3668391406536102,0.2526691257953644,291.0710754394531,297.1499938964844,293.1499938964844,0.435458093881607,-7938.46728515625,303.874267578125,0.9990000128746032,0.4637944400310516,0.4137180149555206,291.633056640625,297.1499938964844,293.1499938964844,0.0433630235493183,-6631.76953125,304.1040344238281,0.5497956871986389,0.0778645873069763,0.3407220840454101,290.0043029785156,291.1499938964844,250.46209716796875,249.96502685546875,279.08160400390625,291.6282958984375,287.9837951660156,1.0,0.3777166306972503,0.4480641782283783,0.4480641782283783,0.998045027256012,1.0,-1.943228363990784,0.5927091836929321,1.3505191802978516,0.1516644656658172,0.0,0.0,0.978468120098114,70.5442886352539,174.0,-354.535888671875,-16836.751953125,650.5687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41534423828125,302.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,15296.091796875,18000.0,0.0,0.0,0.2998204231262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188192367553711,1.1882044076919556,-1.203235296998173e-05,0.0,0.0003042796161025,0.0,0.0,190.53146362304688,0.0,0.0,0.0,0.6603595018386841,4.0,0.0,1.0
542520,291.4096984863281,297.1499938964844,293.1499938964844,0.2929267585277557,-5496.07373046875,303.998046875,0.8965736031532288,0.3198349773883819,0.2842039763927459,291.34112548828125,297.1499938964844,293.1499938964844,0.328249990940094,-6331.32861328125,303.9798889160156,0.9271024465560912,0.3509109020233154,0.3277690708637237,291.2061462402344,297.1499938964844,293.1499938964844,0.345597505569458,-4874.11767578125,303.9584350585937,0.9425491094589232,0.3668391406536102,0.2526691257953644,291.0710754394531,297.1499938964844,293.1499938964844,0.435458093881607,-7938.46728515625,303.874267578125,0.9990000128746032,0.4637944400310516,0.4137180149555206,291.633056640625,297.1499938964844,293.1499938964844,0.0433630235493183,-6631.76953125,304.1040344238281,0.5497956871986389,0.0778645873069763,0.3407220840454101,290.0043029785156,291.1499938964844,250.46209716796875,249.96502685546875,279.08160400390625,291.6282958984375,287.9837951660156,1.0,0.3777166306972503,0.4480641782283783,0.4480641782283783,0.998045027256012,1.0,-1.943228363990784,0.5927091836929321,1.3505191802978516,0.1516644656658172,0.0,0.0,0.978468120098114,70.5442886352539,174.0,-354.535888671875,-16836.751953125,650.5687866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.41534423828125,302.02264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,15296.091796875,18000.0,0.0,0.0,0.2998204231262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188192367553711,1.1882044076919556,-1.203235296998173e-05,0.0,0.0003042796161025,0.0,0.0,190.53146362304688,0.0,0.0,0.0,0.6603595018386841,4.0,0.0,1.0
542580,291.5392150878906,297.1499938964844,293.1499938964844,0.3252244293689728,-5967.7041015625,303.9947814941406,0.8685519695281982,0.3376630544662475,0.3012819588184356,291.46270751953125,297.1499938964844,293.1499938964844,0.366251528263092,-6900.28466796875,303.97314453125,0.8970586061477661,0.3720788359642029,0.3488264083862304,291.3341979980469,297.1499938964844,293.1499938964844,0.3874826431274414,-5331.03857421875,303.952392578125,0.9118576049804688,0.3901214301586151,0.2698389589786529,291.23651123046875,297.1499938964844,293.1499938964844,0.4996173679828644,-8873.92578125,303.8636474609375,0.9846519827842712,0.482918381690979,0.4534263908863067,291.7676696777344,297.1499938964844,293.1499938964844,0.0593189820647239,-7984.09619140625,304.0931701660156,0.5521894097328186,0.0890354439616203,0.4006688296794891,289.61474609375,291.1499938964844,250.4471893310547,249.95225524902344,279.0947265625,291.7630310058594,287.591064453125,1.0,0.4185731410980224,0.442757248878479,0.442757248878479,0.9993483424186708,1.0,-2.1256749629974365,0.6523905396461487,1.4732844829559326,0.1726347506046295,0.0,0.0,1.0,91.52625274658205,194.0,-500.25787353515625,-17434.0078125,878.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.21002197265625,301.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,16857.439453125,18000.0,0.0,0.0,0.3454149663448334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203777074813845,1.32039213180542,-1.4399064639292192e-05,0.0,0.000350552261807,0.0,0.0,255.9597320556641,0.0,0.0,0.0,0.7227494120597839,4.0,0.0,1.0
542640,291.5392150878906,297.1499938964844,293.1499938964844,0.3252244293689728,-5967.7041015625,303.9947814941406,0.8685519695281982,0.3376630544662475,0.3012819588184356,291.46270751953125,297.1499938964844,293.1499938964844,0.366251528263092,-6900.28466796875,303.97314453125,0.8970586061477661,0.3720788359642029,0.3488264083862304,291.3341979980469,297.1499938964844,293.1499938964844,0.3874826431274414,-5331.03857421875,303.952392578125,0.9118576049804688,0.3901214301586151,0.2698389589786529,291.23651123046875,297.1499938964844,293.1499938964844,0.4996173679828644,-8873.92578125,303.8636474609375,0.9846519827842712,0.482918381690979,0.4534263908863067,291.7676696777344,297.1499938964844,293.1499938964844,0.0593189820647239,-7984.09619140625,304.0931701660156,0.5521894097328186,0.0890354439616203,0.4006688296794891,289.61474609375,291.1499938964844,250.4471893310547,249.95225524902344,279.0947265625,291.7630310058594,287.591064453125,1.0,0.4185731410980224,0.442757248878479,0.442757248878479,0.9993483424186708,1.0,-2.1256749629974365,0.6523905396461487,1.4732844829559326,0.1726347506046295,0.0,0.0,1.0,91.52625274658205,194.0,-500.25787353515625,-17434.0078125,878.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.21002197265625,301.0526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,16857.439453125,18000.0,0.0,0.0,0.3454149663448334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203777074813845,1.32039213180542,-1.4399064639292192e-05,0.0,0.000350552261807,0.0,0.0,255.9597320556641,0.0,0.0,0.0,0.7227494120597839,4.0,0.0,1.0
542700,291.6020202636719,297.1499938964844,293.1499938964844,0.3413523733615875,-6198.5341796875,303.9936828613281,0.8532624840736389,0.3457296788692474,0.3091514408588409,291.52166748046875,297.1499938964844,293.1499938964844,0.3854868113994598,-7182.18701171875,303.9703369140625,0.8813234567642212,0.3818727433681488,0.3587174117565155,291.3973083496094,297.1499938964844,293.1499938964844,0.4084385633468628,-5554.48291015625,303.9502258300781,0.8956910371780396,0.4007342159748077,0.2777575254440307,291.3079833984375,297.1499938964844,293.1499938964844,0.5275909900665283,-9210.9345703125,303.8656311035156,0.9669445753097534,0.4931153655052185,0.4629581868648529,291.8365783691406,297.1499938964844,293.1499938964844,0.0653144717216491,-8522.4541015625,304.0926513671875,0.5461458563804626,0.0930149480700492,0.4225355684757232,289.412109375,291.1499938964844,250.4399871826172,249.94607543945312,279.1006164550781,291.8320617675781,287.3911437988281,1.0,0.4377724528312683,0.4406388401985168,0.4406388401985168,1.0,1.0,-2.197927236557007,0.6765201091766357,1.521407127380371,0.1805071681737899,0.0,0.0,1.0,104.22216796875,194.0,-520.109375,-17590.814453125,993.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.850341796875,300.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17386.271484375,19080.0,0.0,0.0,0.3672792911529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3411109447479248,1.341125726699829,-1.4853748325549532e-05,0.0,0.0003727417788468,0.0,0.0,268.1947631835937,0.0,0.0,0.0,0.7481487989425659,4.0,0.0,1.0
542760,291.6631774902344,297.1499938964844,293.1499938964844,0.3562783300876617,-6408.1787109375,303.9950256347656,0.8396281003952026,0.3533329367637634,0.3165893256664276,291.57916259765625,297.1499938964844,293.1499938964844,0.403508186340332,-7441.24169921875,303.97027587890625,0.867101788520813,0.3912090361118316,0.3681716620922088,291.45904541015625,297.1499938964844,293.1499938964844,0.4280259907245636,-5759.20703125,303.95098876953125,0.8812454342842102,0.4108109474182129,0.2852778732776642,291.3726501464844,297.1499938964844,293.1499938964844,0.5505508184432983,-9510.2431640625,303.8755798339844,0.9492970705032348,0.5037451982498169,0.4732114970684051,291.90386962890625,297.1499938964844,293.1499938964844,0.0703674852848053,-8985.7041015625,304.0939025878906,0.5392457246780396,0.0964370965957641,0.4413189888000488,289.2530212402344,291.1499938964844,250.4329376220703,249.94000244140625,279.1086120605469,291.8996276855469,287.2376403808594,1.0,0.4559612870216369,0.4391736388206482,0.4391736388206482,1.0,1.0,-2.2621312141418457,0.6982563734054565,1.5638748407363892,0.1881232857704162,0.0,0.0,1.0,117.70037841796876,212.0,-470.0317687988281,-17869.677734375,1111.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.63507080078125,300.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18404.73828125,19080.0,0.0,0.0,0.3882691860198974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3798375129699707,1.3798532485961914,-1.5723951946711168e-05,0.0,0.0003940438618883,0.0,0.0,292.10546875,0.0,0.0,0.0,0.7543767094612122,4.0,0.0,1.0
542820,291.77911376953125,297.1499938964844,293.1499938964844,0.3838487565517425,-6787.20654296875,304.0008544921875,0.8200471997261047,0.3674809336662292,0.3303640186786651,291.6886901855469,297.1499938964844,293.1499938964844,0.4372698962688446,-7915.7177734375,303.9740600585937,0.8471286296844482,0.408787190914154,0.3859026432037353,291.5766296386719,297.1499938964844,293.1499938964844,0.4647288620471954,-6134.03955078125,303.956298828125,0.8607414960861206,0.4297957122325897,0.2993563413619995,291.490478515625,297.1499938964844,293.1499938964844,0.5953170657157898,-10083.7890625,303.8924560546875,0.9222351908683776,0.5248616337776184,0.4939707517623901,292.0287475585937,297.1499938964844,293.1499938964844,0.0790390148758888,-9797.17578125,304.0981750488281,0.5290884971618652,0.1026635095477104,0.4741543531417846,289.0057067871094,291.1499938964844,250.4193115234375,249.92825317382807,279.1197814941406,292.0251770019531,286.996337890625,1.0,0.4891730546951294,0.4367612898349762,0.4367612898349762,1.0,1.0,-2.381272077560425,0.7391009330749512,1.6421711444854736,0.2025845944881439,0.0,0.0,1.0,143.79183959960938,215.0,-358.9005432128906,-18425.91796875,1351.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5871887207031,300.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18892.572265625,19080.0,0.0,0.0,0.4270553588867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398005127906799,1.398021221160889,-1.6140733350766823e-05,0.0,0.0004334068798925,0.0,0.0,303.79608154296875,0.0,0.0,0.0,0.7634915113449097,4.0,0.0,1.0
542880,291.77911376953125,297.1499938964844,293.1499938964844,0.3838487565517425,-6787.20654296875,304.0008544921875,0.8200471997261047,0.3674809336662292,0.3303640186786651,291.6886901855469,297.1499938964844,293.1499938964844,0.4372698962688446,-7915.7177734375,303.9740600585937,0.8471286296844482,0.408787190914154,0.3859026432037353,291.5766296386719,297.1499938964844,293.1499938964844,0.4647288620471954,-6134.03955078125,303.956298828125,0.8607414960861206,0.4297957122325897,0.2993563413619995,291.490478515625,297.1499938964844,293.1499938964844,0.5953170657157898,-10083.7890625,303.8924560546875,0.9222351908683776,0.5248616337776184,0.4939707517623901,292.0287475585937,297.1499938964844,293.1499938964844,0.0790390148758888,-9797.17578125,304.0981750488281,0.5290884971618652,0.1026635095477104,0.4741543531417846,289.0057067871094,291.1499938964844,250.4193115234375,249.92825317382807,279.1197814941406,292.0251770019531,286.996337890625,1.0,0.4891730546951294,0.4367612898349762,0.4367612898349762,1.0,1.0,-2.381272077560425,0.7391009330749512,1.6421711444854736,0.2025845944881439,0.0,0.0,1.0,143.79183959960938,215.0,-358.9005432128906,-18425.91796875,1351.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.5871887207031,300.4381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18892.572265625,19080.0,0.0,0.0,0.4270553588867187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398005127906799,1.398021221160889,-1.6140733350766823e-05,0.0,0.0004334068798925,0.0,0.0,303.79608154296875,0.0,0.0,0.0,0.7634915113449097,4.0,0.0,1.0
542940,291.8853759765625,297.1499938964844,293.1499938964844,0.4075491726398468,-7103.62939453125,304.0111694335937,0.8126169443130493,0.3806546926498413,0.3428784310817718,291.7896423339844,297.1499938964844,293.1499938964844,0.4669338166713714,-8320.1123046875,303.9833984375,0.840604841709137,0.4253293871879577,0.4022479951381683,291.6845092773437,297.1499938964844,293.1499938964844,0.4972012937068939,-6455.65087890625,303.96685791015625,0.8542393445968628,0.4477697908878326,0.3124095499515533,291.5973205566406,297.1499938964844,293.1499938964844,0.6354767680168152,-10583.5517578125,303.91143798828125,0.9129465222358704,0.5452291965484619,0.5138351321220398,292.1384582519531,297.1499938964844,293.1499938964844,0.0865556299686431,-10507.7158203125,304.1029052734375,0.5282732248306274,0.1088037118315696,0.5044852495193481,288.87078857421875,291.1499938964844,250.40631103515625,249.9169769287109,279.12652587890625,292.1354675292969,286.8671569824219,1.0,0.5145484805107117,0.4347813427448272,0.4347813427448272,1.0,1.0,-2.491931200027466,0.7773231863975525,1.7146079540252686,0.2161897867918014,0.0,0.0,1.0,162.34439086914062,218.0,-217.5655059814453,-19172.34765625,1569.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9184265136719,300.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,19028.1015625,20160.0,0.0,0.0,0.4614315032958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030104875564575,1.403026819229126,-1.6256521121249534e-05,0.0,0.0004682943108491,0.0,0.0,307.0709533691406,0.0,0.0,0.0,0.7810025811195374,4.0,0.0,1.0
543000,291.8853759765625,297.1499938964844,293.1499938964844,0.4075491726398468,-7103.62939453125,304.0111694335937,0.8126169443130493,0.3806546926498413,0.3428784310817718,291.7896423339844,297.1499938964844,293.1499938964844,0.4669338166713714,-8320.1123046875,303.9833984375,0.840604841709137,0.4253293871879577,0.4022479951381683,291.6845092773437,297.1499938964844,293.1499938964844,0.4972012937068939,-6455.65087890625,303.96685791015625,0.8542393445968628,0.4477697908878326,0.3124095499515533,291.5973205566406,297.1499938964844,293.1499938964844,0.6354767680168152,-10583.5517578125,303.91143798828125,0.9129465222358704,0.5452291965484619,0.5138351321220398,292.1384582519531,297.1499938964844,293.1499938964844,0.0865556299686431,-10507.7158203125,304.1029052734375,0.5282732248306274,0.1088037118315696,0.5044852495193481,288.87078857421875,291.1499938964844,250.40631103515625,249.9169769287109,279.12652587890625,292.1354675292969,286.8671569824219,1.0,0.5145484805107117,0.4347813427448272,0.4347813427448272,1.0,1.0,-2.491931200027466,0.7773231863975525,1.7146079540252686,0.2161897867918014,0.0,0.0,1.0,162.34439086914062,218.0,-217.5655059814453,-19172.34765625,1569.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.9184265136719,300.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,19028.1015625,20160.0,0.0,0.0,0.4614315032958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030104875564575,1.403026819229126,-1.6256521121249534e-05,0.0,0.0004682943108491,0.0,0.0,307.0709533691406,0.0,0.0,0.0,0.7810025811195374,4.0,0.0,1.0
