time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543060,291.98223876953125,297.1499938964844,293.1499938964844,0.4267756342887878,-7352.68798828125,304.025390625,0.8115707039833069,0.3930398523807525,0.3544564843177795,291.8819885253906,297.1499938964844,293.1499938964844,0.4917142689228058,-8647.876953125,303.99761962890625,0.8406593203544617,0.4410572350025177,0.417570561170578,291.7828063964844,297.1499938964844,293.1499938964844,0.5246132612228394,-6719.08251953125,303.9822082519531,0.8546556234359741,0.4649551212787628,0.3247290849685669,291.6951599121094,297.1499938964844,293.1499938964844,0.66927170753479,-10991.001953125,303.9345703125,0.9125404953956604,0.5647209882736206,0.53266841173172,292.2345275878906,297.1499938964844,293.1499938964844,0.0931326001882553,-11125.58984375,304.1076354980469,0.5324190855026245,0.1149333640933036,0.5337823033332825,288.8619384765625,291.1499938964844,250.39390563964844,249.9061279296875,279.130615234375,292.23199462890625,286.86285400390625,1.0,0.5352240204811096,0.4330633878707886,0.4330633878707886,1.0,1.0,-2.59688401222229,0.8136687874794006,1.7832152843475342,0.2291202992200851,0.0,0.0,1.0,175.24990844726562,221.0,-63.44038009643555,-20175.53515625,1772.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4423828125,301.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19969.771484375,20160.0,0.0,0.0,0.4921166002750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437307596206665,1.4373247623443604,-1.7061029211618006e-05,0.0,0.0004994358168914,0.0,0.0,330.1454772949219,0.0,0.0,0.0,0.7849467396736145,4.0,0.0,1.0
543120,291.98223876953125,297.1499938964844,293.1499938964844,0.4267756342887878,-7352.68798828125,304.025390625,0.8115707039833069,0.3930398523807525,0.3544564843177795,291.8819885253906,297.1499938964844,293.1499938964844,0.4917142689228058,-8647.876953125,303.99761962890625,0.8406593203544617,0.4410572350025177,0.417570561170578,291.7828063964844,297.1499938964844,293.1499938964844,0.5246132612228394,-6719.08251953125,303.9822082519531,0.8546556234359741,0.4649551212787628,0.3247290849685669,291.6951599121094,297.1499938964844,293.1499938964844,0.66927170753479,-10991.001953125,303.9345703125,0.9125404953956604,0.5647209882736206,0.53266841173172,292.2345275878906,297.1499938964844,293.1499938964844,0.0931326001882553,-11125.58984375,304.1076354980469,0.5324190855026245,0.1149333640933036,0.5337823033332825,288.8619384765625,291.1499938964844,250.39390563964844,249.9061279296875,279.130615234375,292.23199462890625,286.86285400390625,1.0,0.5352240204811096,0.4330633878707886,0.4330633878707886,1.0,1.0,-2.59688401222229,0.8136687874794006,1.7832152843475342,0.2291202992200851,0.0,0.0,1.0,175.24990844726562,221.0,-63.44038009643555,-20175.53515625,1772.0733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4423828125,301.0889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,19969.771484375,20160.0,0.0,0.0,0.4921166002750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437307596206665,1.4373247623443604,-1.7061029211618006e-05,0.0,0.0004994358168914,0.0,0.0,330.1454772949219,0.0,0.0,0.0,0.7849467396736145,4.0,0.0,1.0
543180,292.07080078125,297.1499938964844,293.1499938964844,0.4436700344085693,-7568.00830078125,304.0387268066406,0.8136112689971924,0.4046590030193329,0.3652134239673614,291.9665832519531,297.1499938964844,293.1499938964844,0.5140283107757568,-8938.1171875,304.0111999511719,0.8438304662704468,0.4560227990150451,0.4320258200168609,291.8725891113281,297.1499938964844,293.1499938964844,0.5494773983955383,-6954.060546875,303.9966735839844,0.8583545088768005,0.4813783168792724,0.3364115953445434,291.7850952148437,297.1499938964844,293.1499938964844,0.6997627019882202,-11352.771484375,303.9555053710937,0.9163008332252502,0.5833337903022766,0.550528347492218,292.31939697265625,297.1499938964844,293.1499938964844,0.0992233753204345,-11693.0361328125,304.111572265625,0.5388325452804565,0.1209048181772232,0.561891496181488,288.8926696777344,291.1499938964844,250.382080078125,249.8957061767578,279.133544921875,292.3172302246094,286.895263671875,1.0,0.5528483986854553,0.4315682649612427,0.4315682649612427,1.0,1.0,-2.6964571475982666,0.8481860756874084,1.8482710123062127,0.2414169758558273,0.0,0.0,1.0,184.6490478515625,224.0,18.034013748168945,-21132.853515625,1964.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0770874023437,301.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.89453125,20160.0,0.0,0.0,0.5193535089492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442305564880371,1.4423227310180664,-1.7179887436213903e-05,0.0,0.0005270777619443,0.0,0.0,333.6015319824219,0.0,0.0,0.0,0.7874497771263123,4.0,0.0,1.0
543240,292.07080078125,297.1499938964844,293.1499938964844,0.4436700344085693,-7568.00830078125,304.0387268066406,0.8136112689971924,0.4046590030193329,0.3652134239673614,291.9665832519531,297.1499938964844,293.1499938964844,0.5140283107757568,-8938.1171875,304.0111999511719,0.8438304662704468,0.4560227990150451,0.4320258200168609,291.8725891113281,297.1499938964844,293.1499938964844,0.5494773983955383,-6954.060546875,303.9966735839844,0.8583545088768005,0.4813783168792724,0.3364115953445434,291.7850952148437,297.1499938964844,293.1499938964844,0.6997627019882202,-11352.771484375,303.9555053710937,0.9163008332252502,0.5833337903022766,0.550528347492218,292.31939697265625,297.1499938964844,293.1499938964844,0.0992233753204345,-11693.0361328125,304.111572265625,0.5388325452804565,0.1209048181772232,0.561891496181488,288.8926696777344,291.1499938964844,250.382080078125,249.8957061767578,279.133544921875,292.3172302246094,286.895263671875,1.0,0.5528483986854553,0.4315682649612427,0.4315682649612427,1.0,1.0,-2.6964571475982666,0.8481860756874084,1.8482710123062127,0.2414169758558273,0.0,0.0,1.0,184.6490478515625,224.0,18.034013748168945,-21132.853515625,1964.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0770874023437,301.57684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20108.89453125,20160.0,0.0,0.0,0.5193535089492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442305564880371,1.4423227310180664,-1.7179887436213903e-05,0.0,0.0005270777619443,0.0,0.0,333.6015319824219,0.0,0.0,0.0,0.7874497771263123,4.0,0.0,1.0
543300,292.1123046875,297.1499938964844,293.1499938964844,0.4512771070003509,-7663.8515625,304.0451354980469,0.8152107000350952,0.4101782441139221,0.3703015744686126,292.0062561035156,297.1499938964844,293.1499938964844,0.5242941975593567,-9070.119140625,304.01776123046875,0.8460358381271362,0.4632203280925751,0.4389514029026031,291.9146423339844,297.1499938964844,293.1499938964844,0.5609782934188843,-7061.50146484375,304.0036315917969,0.8608580827713013,0.4892985820770263,0.3420264720916748,291.827392578125,297.1499938964844,293.1499938964844,0.7138128876686096,-11517.646484375,303.96533203125,0.9190400838851928,0.5923105478286743,0.5591144561767578,292.3582763671875,297.1499938964844,293.1499938964844,0.1020766571164131,-11955.763671875,304.1133728027344,0.542414665222168,0.123789258301258,0.5753865242004395,288.9204406738281,291.1499938964844,250.3763885498047,249.89064025878903,279.134765625,292.35626220703125,286.923583984375,1.0,0.5608512163162231,0.4309001266956329,0.4309001266956329,1.0,1.0,-2.744178295135498,0.8647391200065613,1.879439234733581,0.24732206761837,0.0,0.0,1.0,188.4835968017578,224.0,46.705604553222656,-21615.865234375,2057.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4146728515625,301.8366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.498046875,21240.0,0.0,0.0,0.5317853689193726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431877136230469,1.4432048797607422,-1.720090767776128e-05,0.0,0.0005396945634856,0.0,0.0,334.2139587402344,0.0,0.0,0.0,0.8028916716575623,4.0,0.0,1.0
543360,292.15216064453125,297.1499938964844,293.1499938964844,0.4576635062694549,-7742.634765625,304.0525817871094,0.8169979453086853,0.4154951274394989,0.375199556350708,292.0444030761719,297.1499938964844,293.1499938964844,0.5331984758377075,-9182.54296875,304.025634765625,0.8484666347503662,0.4702199399471283,0.4456801414489746,291.9550476074219,297.1499938964844,293.1499938964844,0.5710350275039673,-7153.79052734375,304.011962890625,0.8635988831520081,0.4970136284828186,0.3474919497966766,291.8681640625,297.1499938964844,293.1499938964844,0.7260496020317078,-11658.373046875,303.9766540527344,0.922102391719818,0.6010568141937256,0.5674752593040466,292.39508056640625,297.1499938964844,293.1499938964844,0.1046422570943832,-12188.0712890625,304.1153869628906,0.5460754632949829,0.1265888214111328,0.5884588956832886,288.9771423339844,291.1499938964844,250.370834350586,249.8856811523437,279.13592529296875,292.3932189941406,286.9819641113281,1.0,0.5684332251548767,0.4302838146686554,0.4302838146686554,1.0,1.0,-2.7904789447784424,0.8808078169822693,1.9096710681915283,0.2530618607997894,0.0,0.0,1.0,191.91807556152344,227.0,99.37014770507812,-22211.40625,2149.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73931884765625,302.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20896.201171875,21240.0,0.0,0.0,0.5436822772026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702692031860352,1.4702870845794678,-1.7852516975835897e-05,0.0,0.0005517684039659,0.0,0.0,353.384033203125,0.0,0.0,0.0,0.8031796216964722,4.0,0.0,1.0
543420,292.21270751953125,297.1499938964844,293.1499938964844,0.4677118957042694,-7867.2138671875,304.0621032714844,0.8200063109397888,0.4235903024673462,0.3826394975185394,292.1023864746094,297.1499938964844,293.1499938964844,0.5473355054855347,-9361.580078125,304.0355224609375,0.852581262588501,0.4810118973255157,0.456034243106842,292.01641845703125,297.1499938964844,293.1499938964844,0.5870164632797241,-7300.8330078125,304.0224304199219,0.8682182431221008,0.5089380741119385,0.3559222817420959,291.93035888671875,297.1499938964844,293.1499938964844,0.745461106300354,-11882.904296875,303.9909362792969,0.9273282885551452,0.6145836114883423,0.5803791284561157,292.4501037597656,297.1499938964844,293.1499938964844,0.1086565256118774,-12550.24609375,304.11798095703125,0.5518656969070435,0.130867525935173,0.6084115505218506,289.0498962402344,291.1499938964844,250.3622436523437,249.8779144287109,279.1376647949219,292.44842529296875,287.0539245605469,1.0,0.5798336863517761,0.4294035136699676,0.4294035136699676,1.0,1.0,-2.861488103866577,0.9054747819900512,1.956013441085816,0.2618890404701233,0.0,0.0,1.0,196.8189392089844,227.0,114.3265380859375,-22980.66796875,2294.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2455444335937,302.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,21121.21484375,21240.0,0.0,0.0,0.5615179538726807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4781640768051147,1.478182077407837,-1.804475687094964e-05,0.0,0.0005698693566955,0.0,0.0,359.1073608398437,0.0,0.0,0.0,0.8071303963661194,4.0,0.0,1.0
543480,292.2272644042969,297.1499938964844,293.1499938964844,0.4701241254806518,-7897.08251953125,304.064208984375,0.8207663893699646,0.4255379140377044,0.3844278752803802,292.1163330078125,297.1499938964844,293.1499938964844,0.5507698059082031,-9404.990234375,304.0377197265625,0.8536307215690613,0.4836341440677643,0.4585477709770202,292.0311889648437,297.1499938964844,293.1499938964844,0.5909078121185303,-7336.56201171875,304.0247802734375,0.8693943023681641,0.5118414163589478,0.3579730987548828,291.9453125,297.1499938964844,293.1499938964844,0.7501821517944336,-11937.4775390625,303.9940795898437,0.9286640286445618,0.6178801655769348,0.5835206508636475,292.4631652832031,297.1499938964844,293.1499938964844,0.1096238568425178,-12637.0634765625,304.1185913085937,0.5532777309417725,0.1318967044353485,0.6132084727287292,289.0669860839844,291.1499938964844,250.3601531982422,249.87600708007807,279.1380920410156,292.4615478515625,287.0709228515625,1.0,0.582562267780304,0.4292027056217193,0.4292027056217193,1.0,1.0,-2.8786656856536865,0.9114465713500975,1.9672191143035889,0.2640292644500732,0.0,0.0,1.0,197.9561309814453,230.0,115.13411712646484,-23165.1328125,2329.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3701477050781,302.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,21148.93359375,21240.0,0.0,0.0,0.5657456517219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791337251663208,1.479151725769043,-1.8068438293994404e-05,0.0,0.0005741599597968,0.0,0.0,359.81451416015625,0.0,0.0,0.0,0.8076154589653015,4.0,0.0,1.0
543540,292.2967224121094,297.1499938964844,293.1499938964844,0.4815540313720703,-8038.29052734375,304.0736999511719,0.8244842886924744,0.4348214566707611,0.3929502367973327,292.1830139160156,297.1499938964844,293.1499938964844,0.5673021674156189,-9613.369140625,304.04754638671875,0.858854353427887,0.4962935745716095,0.4706758856773376,292.10162353515625,297.1499938964844,293.1499938964844,0.6096975207328796,-7508.56494140625,304.0351257324219,0.8752427697181702,0.5258937478065491,0.3678934574127197,292.0169982910156,297.1499938964844,293.1499938964844,0.7729619145393372,-12200.3798828125,304.00799560546875,0.9352942109107972,0.6338575482368469,0.5987374186515808,292.5248107910156,297.1499938964844,293.1499938964844,0.1142207235097885,-13047.0869140625,304.12139892578125,0.559991717338562,0.136789321899414,0.636013388633728,289.1482849121094,291.1499938964844,250.3500061035156,249.8666839599609,279.1400451660156,292.5233764648437,287.1518249511719,1.0,0.5955760478973389,0.4283074736595154,0.4283074736595154,1.0,1.0,-2.961115837097168,0.9401407837867736,2.020975112915039,0.2743335664272308,0.0,0.0,1.0,203.2732086181641,233.0,112.6186294555664,-24051.015625,2504.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9761962890625,303.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9140625,22320.0,0.0,0.0,0.585577130317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814741611480713,1.481492280960083,-1.812566188164056e-05,0.0,0.0005942863645032,0.0,0.0,361.5252380371094,0.0,0.0,0.0,0.8237863183021545,4.0,0.0,1.0
543600,292.2967224121094,297.1499938964844,293.1499938964844,0.4815540313720703,-8038.29052734375,304.0736999511719,0.8244842886924744,0.4348214566707611,0.3929502367973327,292.1830139160156,297.1499938964844,293.1499938964844,0.5673021674156189,-9613.369140625,304.04754638671875,0.858854353427887,0.4962935745716095,0.4706758856773376,292.10162353515625,297.1499938964844,293.1499938964844,0.6096975207328796,-7508.56494140625,304.0351257324219,0.8752427697181702,0.5258937478065491,0.3678934574127197,292.0169982910156,297.1499938964844,293.1499938964844,0.7729619145393372,-12200.3798828125,304.00799560546875,0.9352942109107972,0.6338575482368469,0.5987374186515808,292.5248107910156,297.1499938964844,293.1499938964844,0.1142207235097885,-13047.0869140625,304.12139892578125,0.559991717338562,0.136789321899414,0.636013388633728,289.1482849121094,291.1499938964844,250.3500061035156,249.8666839599609,279.1400451660156,292.5233764648437,287.1518249511719,1.0,0.5955760478973389,0.4283074736595154,0.4283074736595154,1.0,1.0,-2.961115837097168,0.9401407837867736,2.020975112915039,0.2743335664272308,0.0,0.0,1.0,203.2732086181641,233.0,112.6186294555664,-24051.015625,2504.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9761962890625,303.0975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9140625,22320.0,0.0,0.0,0.585577130317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814741611480713,1.481492280960083,-1.812566188164056e-05,0.0,0.0005942863645032,0.0,0.0,361.5252380371094,0.0,0.0,0.0,0.8237863183021545,4.0,0.0,1.0
543660,292.3612976074219,297.1499938964844,293.1499938964844,0.4908394515514374,-8150.93798828125,304.0835266113281,0.8278977870941162,0.4433389604091644,0.4007800221443176,292.2451477050781,297.1499938964844,293.1499938964844,0.5814809203147888,-9789.4033203125,304.0578918457031,0.8638346195220947,0.5081894993782043,0.4820775091648102,292.16717529296875,297.1499938964844,293.1499938964844,0.6259918212890625,-7655.5302734375,304.0461120605469,0.8808196187019348,0.5391579270362854,0.3772603273391723,292.083984375,297.1499938964844,293.1499938964844,0.7926662564277649,-12424.427734375,304.02227783203125,0.9415414333343506,0.6489731669425964,0.6131383776664734,292.5809020996094,297.1499938964844,293.1499938964844,0.1181501224637031,-13391.2099609375,304.1243591308594,0.5659804344177246,0.1412509381771087,0.6568502187728882,289.2565002441406,291.1499938964844,250.3417205810547,249.85899353027344,279.14190673828125,292.5796203613281,287.2601013183594,1.0,0.607667863368988,0.4275909662246704,0.4275909662246704,1.0,1.0,-3.0378570556640625,0.9669301509857178,2.0709269046783447,0.2840109169483185,0.0,0.0,1.0,208.1879730224609,236.0,131.6134490966797,-25014.2578125,2675.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5024108886719,303.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7109375,22320.0,0.0,0.0,0.6039353013038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136916637420654,1.513710618019104,-1.8922588424175046e-05,0.0,0.000612917530816,0.0,0.0,385.6282653808594,0.0,0.0,0.0,0.8266050219535828,4.0,0.0,1.0
543720,292.3612976074219,297.1499938964844,293.1499938964844,0.4908394515514374,-8150.93798828125,304.0835266113281,0.8278977870941162,0.4433389604091644,0.4007800221443176,292.2451477050781,297.1499938964844,293.1499938964844,0.5814809203147888,-9789.4033203125,304.0578918457031,0.8638346195220947,0.5081894993782043,0.4820775091648102,292.16717529296875,297.1499938964844,293.1499938964844,0.6259918212890625,-7655.5302734375,304.0461120605469,0.8808196187019348,0.5391579270362854,0.3772603273391723,292.083984375,297.1499938964844,293.1499938964844,0.7926662564277649,-12424.427734375,304.02227783203125,0.9415414333343506,0.6489731669425964,0.6131383776664734,292.5809020996094,297.1499938964844,293.1499938964844,0.1181501224637031,-13391.2099609375,304.1243591308594,0.5659804344177246,0.1412509381771087,0.6568502187728882,289.2565002441406,291.1499938964844,250.3417205810547,249.85899353027344,279.14190673828125,292.5796203613281,287.2601013183594,1.0,0.607667863368988,0.4275909662246704,0.4275909662246704,1.0,1.0,-3.0378570556640625,0.9669301509857178,2.0709269046783447,0.2840109169483185,0.0,0.0,1.0,208.1879730224609,236.0,131.6134490966797,-25014.2578125,2675.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5024108886719,303.55389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7109375,22320.0,0.0,0.0,0.6039353013038635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136916637420654,1.513710618019104,-1.8922588424175046e-05,0.0,0.000612917530816,0.0,0.0,385.6282653808594,0.0,0.0,0.0,0.8266050219535828,4.0,0.0,1.0
543780,292.4213562011719,297.1499938964844,293.1499938964844,0.5001354217529297,-8265.0205078125,304.09014892578125,0.8309107422828674,0.4511385858058929,0.4079508185386657,292.3030700683594,297.1499938964844,293.1499938964844,0.5958043336868286,-9968.4599609375,304.0646667480469,0.8684310913085938,0.5193597674369812,0.492779403924942,292.2281494140625,297.1499938964844,293.1499938964844,0.6424716711044312,-7805.07373046875,304.05322265625,0.8859817981719971,0.5516842603683472,0.3860994577407837,292.14654541015625,297.1499938964844,293.1499938964844,0.8126241564750671,-12653.69140625,304.0315246582031,0.94721657037735,0.6632881164550781,0.6267625093460083,292.632080078125,297.1499938964844,293.1499938964844,0.1219040974974632,-13719.8603515625,304.1266174316406,0.571159839630127,0.1452812850475311,0.6757237315177917,289.32818603515625,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.6309509277344,287.3309631347656,1.0,0.6189458966255188,0.4270412027835846,0.4270412027835846,1.0,1.0,-3.1090426445007324,0.9919017553329468,2.117141008377075,0.2931096851825714,0.0,0.0,1.0,212.86053466796875,239.0,106.51914978027344,-25775.50390625,2840.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9843139648437,303.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.73046875,22320.0,0.0,0.0,0.6207273602485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180258750915527,1.5180448293685913,-1.903110751300119e-05,0.0,0.0006299593951553,0.0,0.0,388.9502868652344,0.0,0.0,0.0,0.8287697434425354,4.0,0.0,1.0
543840,292.4213562011719,297.1499938964844,293.1499938964844,0.5001354217529297,-8265.0205078125,304.09014892578125,0.8309107422828674,0.4511385858058929,0.4079508185386657,292.3030700683594,297.1499938964844,293.1499938964844,0.5958043336868286,-9968.4599609375,304.0646667480469,0.8684310913085938,0.5193597674369812,0.492779403924942,292.2281494140625,297.1499938964844,293.1499938964844,0.6424716711044312,-7805.07373046875,304.05322265625,0.8859817981719971,0.5516842603683472,0.3860994577407837,292.14654541015625,297.1499938964844,293.1499938964844,0.8126241564750671,-12653.69140625,304.0315246582031,0.94721657037735,0.6632881164550781,0.6267625093460083,292.632080078125,297.1499938964844,293.1499938964844,0.1219040974974632,-13719.8603515625,304.1266174316406,0.571159839630127,0.1452812850475311,0.6757237315177917,289.32818603515625,291.1499938964844,250.33663940429688,249.854248046875,279.14361572265625,292.6309509277344,287.3309631347656,1.0,0.6189458966255188,0.4270412027835846,0.4270412027835846,1.0,1.0,-3.1090426445007324,0.9919017553329468,2.117141008377075,0.2931096851825714,0.0,0.0,1.0,212.86053466796875,239.0,106.51914978027344,-25775.50390625,2840.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9843139648437,303.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,22275.73046875,22320.0,0.0,0.0,0.6207273602485657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180258750915527,1.5180448293685913,-1.903110751300119e-05,0.0,0.0006299593951553,0.0,0.0,388.9502868652344,0.0,0.0,0.0,0.8287697434425354,4.0,0.0,1.0
543900,292.4497985839844,297.1499938964844,293.1499938964844,0.5045695304870605,-8319.42578125,304.09295654296875,0.8322582244873047,0.4547779560089111,0.4113019108772278,292.3305969238281,297.1499938964844,293.1499938964844,0.6027659773826599,-10055.34375,304.0675354003906,0.870567798614502,0.5246813297271729,0.4978805482387543,292.257080078125,297.1499938964844,293.1499938964844,0.6505127549171448,-7877.9013671875,304.0561828613281,0.8883903622627258,0.5576797723770142,0.3903316557407379,292.1763000488281,297.1499938964844,293.1499938964844,0.82237708568573,-12765.681640625,304.0353088378906,0.9498228430747986,0.6701563596725464,0.6333009600639343,292.656005859375,297.1499938964844,293.1499938964844,0.1236619874835014,-13873.12109375,304.127685546875,0.5734493136405945,0.1471397876739502,0.6844492554664612,289.3583984375,291.1499938964844,250.3352966308593,249.8529815673828,279.1444091796875,292.6549377441406,287.36090087890625,1.0,0.624305009841919,0.4268216788768768,0.4268216788768768,1.0,1.0,-3.142646551132202,1.0037389993667605,2.1389074325561523,0.2974549829959869,0.0,0.0,1.0,215.13336181640625,239.0,95.7432861328125,-26130.279296875,2921.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2125244140625,304.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.447265625,23400.0,0.0,0.0,0.6285440325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187656879425049,1.518784761428833,-1.904966302390676e-05,0.0,0.0006378922844305,0.0,0.0,389.5192565917969,0.0,0.0,0.0,0.8441393375396729,4.0,0.0,1.0
543960,292.47735595703125,297.1499938964844,293.1499938964844,0.5079393982887268,-8359.3720703125,304.0971984863281,0.8334906697273254,0.458237886428833,0.4144984483718872,292.3572692871094,297.1499938964844,293.1499938964844,0.6085043549537659,-10125.2587890625,304.07208251953125,0.8725844025611877,0.529821515083313,0.502816915512085,292.2850952148437,297.1499938964844,293.1499938964844,0.6572518348693848,-7937.568359375,304.0609741210937,0.8906711935997009,0.5634891390800476,0.3944398164749145,292.2051696777344,297.1499938964844,293.1499938964844,0.8305424451828003,-12857.03515625,304.04132080078125,0.952263116836548,0.6768205761909485,0.639657199382782,292.6789245605469,297.1499938964844,293.1499938964844,0.125116616487503,-13997.0673828125,304.12908935546875,0.5755417346954346,0.148896262049675,0.6927187442779541,289.4117431640625,291.1499938964844,250.33474731445312,249.85243225097656,279.1451721191406,292.67791748046875,287.4150390625,1.0,0.6294875144958496,0.4266361594200134,0.4266361594200134,1.0,1.0,-3.1749513149261475,1.0151540040969849,2.159797191619873,0.3016695380210876,0.0,0.0,1.0,217.37799072265625,242.0,118.74271392822266,-26601.31640625,3000.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4124450683594,304.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.271484375,23400.0,0.0,0.0,0.6362153887748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449284315109253,1.5449482202529907,-1.9711627828655764e-05,0.0,0.0006456777337007,0.0,0.0,409.9981689453125,0.0,0.0,0.0,0.8438965678215027,4.0,0.0,1.0
544020,292.5297241210937,297.1499938964844,293.1499938964844,0.5154704451560974,-8451.162109375,304.1022033691406,0.8355908989906311,0.4646548330783844,0.420426994562149,292.4081420898437,297.1499938964844,293.1499938964844,0.6210035681724548,-10280.2236328125,304.0771484375,0.8762280941009521,0.5395848751068115,0.512190043926239,292.33837890625,297.1499938964844,293.1499938964844,0.6718543171882629,-8068.92822265625,304.0662536621094,0.8948230743408203,0.5745885372161865,0.4022814333438873,292.26025390625,297.1499938964844,293.1499938964844,0.8482764959335327,-13059.5458984375,304.04791259765625,0.9566279053688048,0.6895793676376343,0.6518124938011169,292.721923828125,297.1499938964844,293.1499938964844,0.128101572394371,-14254.5302734375,304.1310729980469,0.5791407227516174,0.1521081328392028,0.7079021334648132,289.4721984863281,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.72100830078125,287.4742736816406,1.0,0.6393328905105591,0.4263598620891571,0.4263598620891571,1.0,1.0,-3.235654592514038,1.0367155075073242,2.198939085006714,0.3097005188465118,0.0,0.0,1.0,221.80679321289065,245.0,90.37693786621094,-27249.33203125,3154.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7781066894531,304.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.6507666110992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.9920338672818616e-05,0.0,0.0006604453665204,0.0,0.0,416.5271301269531,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
544080,292.5297241210937,297.1499938964844,293.1499938964844,0.5154704451560974,-8451.162109375,304.1022033691406,0.8355908989906311,0.4646548330783844,0.420426994562149,292.4081420898437,297.1499938964844,293.1499938964844,0.6210035681724548,-10280.2236328125,304.0771484375,0.8762280941009521,0.5395848751068115,0.512190043926239,292.33837890625,297.1499938964844,293.1499938964844,0.6718543171882629,-8068.92822265625,304.0662536621094,0.8948230743408203,0.5745885372161865,0.4022814333438873,292.26025390625,297.1499938964844,293.1499938964844,0.8482764959335327,-13059.5458984375,304.04791259765625,0.9566279053688048,0.6895793676376343,0.6518124938011169,292.721923828125,297.1499938964844,293.1499938964844,0.128101572394371,-14254.5302734375,304.1310729980469,0.5791407227516174,0.1521081328392028,0.7079021334648132,289.4721984863281,291.1499938964844,250.33604431152344,249.8535614013672,279.14654541015625,292.72100830078125,287.4742736816406,1.0,0.6393328905105591,0.4263598620891571,0.4263598620891571,1.0,1.0,-3.235654592514038,1.0367155075073242,2.198939085006714,0.3097005188465118,0.0,0.0,1.0,221.80679321289065,245.0,90.37693786621094,-27249.33203125,3154.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7781066894531,304.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,23316.56640625,23400.0,0.0,0.0,0.6507666110992432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530859231948853,1.5531058311462402,-1.9920338672818616e-05,0.0,0.0006604453665204,0.0,0.0,416.5271301269531,0.0,0.0,0.0,0.8479679226875305,4.0,0.0,1.0
544140,292.5787048339844,297.1499938964844,293.1499938964844,0.5226715803146362,-8539.095703125,304.1061096191406,0.8372598886489868,0.4704352915287018,0.4257866442203522,292.45587158203125,297.1499938964844,293.1499938964844,0.6332345008850098,-10431.73828125,304.0810546875,0.8794044852256775,0.5486953854560852,0.5209473371505737,292.3882141113281,297.1499938964844,293.1499938964844,0.686231791973114,-8198.1103515625,304.0701904296875,0.8984929323196411,0.5850415825843811,0.4096713662147522,292.3119506835937,297.1499938964844,293.1499938964844,0.8657937049865723,-13259.6416015625,304.0527038574219,0.9604040384292604,0.7016360759735107,0.6633034944534302,292.76141357421875,297.1499938964844,293.1499938964844,0.1308405548334121,-14490.357421875,304.1328125,0.5820400714874268,0.1549418419599533,0.7213740944862366,289.5150451660156,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7605895996094,287.51666259765625,1.0,0.6485254764556885,0.4261933863162994,0.4261933863162994,1.0,1.0,-3.2915380001068115,1.0567141771316528,2.234823942184448,0.3172435462474823,0.0,0.0,1.0,226.14651489257807,248.0,67.37943267822266,-27825.009765625,3301.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12237548828125,304.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.6641145348548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.997354411287233e-05,0.0,0.0006739918026141,0.0,0.0,418.1970520019531,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
544200,292.5787048339844,297.1499938964844,293.1499938964844,0.5226715803146362,-8539.095703125,304.1061096191406,0.8372598886489868,0.4704352915287018,0.4257866442203522,292.45587158203125,297.1499938964844,293.1499938964844,0.6332345008850098,-10431.73828125,304.0810546875,0.8794044852256775,0.5486953854560852,0.5209473371505737,292.3882141113281,297.1499938964844,293.1499938964844,0.686231791973114,-8198.1103515625,304.0701904296875,0.8984929323196411,0.5850415825843811,0.4096713662147522,292.3119506835937,297.1499938964844,293.1499938964844,0.8657937049865723,-13259.6416015625,304.0527038574219,0.9604040384292604,0.7016360759735107,0.6633034944534302,292.76141357421875,297.1499938964844,293.1499938964844,0.1308405548334121,-14490.357421875,304.1328125,0.5820400714874268,0.1549418419599533,0.7213740944862366,289.5150451660156,291.1499938964844,250.3404998779297,249.8575897216797,279.1477355957031,292.7605895996094,287.51666259765625,1.0,0.6485254764556885,0.4261933863162994,0.4261933863162994,1.0,1.0,-3.2915380001068115,1.0567141771316528,2.234823942184448,0.3172435462474823,0.0,0.0,1.0,226.14651489257807,248.0,67.37943267822266,-27825.009765625,3301.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12237548828125,304.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84375,24480.0,0.0,0.0,0.6641145348548889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551587343215942,1.5551786422729492,-1.997354411287233e-05,0.0,0.0006739918026141,0.0,0.0,418.1970520019531,0.0,0.0,0.0,0.8640022277832031,4.0,0.0,1.0
544260,292.6247863769531,297.1499938964844,293.1499938964844,0.5279902815818787,-8602.12890625,304.1117553710937,0.8384699821472168,0.4755631983280182,0.4305720925331116,292.5009765625,297.1499938964844,293.1499938964844,0.6433428525924683,-10554.4697265625,304.0870056152344,0.8820826411247253,0.5571378469467163,0.5290864706039429,292.4350891113281,297.1499938964844,293.1499938964844,0.6983920931816101,-8305.33984375,304.07635498046875,0.9016539454460144,0.5948331356048584,0.416608989238739,292.3607788085937,297.1499938964844,293.1499938964844,0.8806461095809937,-13425.837890625,304.0601806640625,0.9635888338088988,0.7129619717597961,0.6741223931312561,292.7977294921875,297.1499938964844,293.1499938964844,0.1329687982797622,-14669.51171875,304.13494873046875,0.5842819809913635,0.1574160009622573,0.7332392334938049,289.5841064453125,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7969970703125,287.5858459472656,1.0,0.6570931673049927,0.4261251389980316,0.4261251389980316,1.0,1.0,-3.3427071571350098,1.075186014175415,2.2675211429595947,0.3243151307106018,0.0,0.0,1.0,230.4335021972656,251.0,79.51829528808594,-28498.416015625,3442.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4018249511719,305.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.6768572330474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692624880001e-05,0.0,0.0006869240314699,0.0,0.0,443.6805114746094,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
544320,292.6247863769531,297.1499938964844,293.1499938964844,0.5279902815818787,-8602.12890625,304.1117553710937,0.8384699821472168,0.4755631983280182,0.4305720925331116,292.5009765625,297.1499938964844,293.1499938964844,0.6433428525924683,-10554.4697265625,304.0870056152344,0.8820826411247253,0.5571378469467163,0.5290864706039429,292.4350891113281,297.1499938964844,293.1499938964844,0.6983920931816101,-8305.33984375,304.07635498046875,0.9016539454460144,0.5948331356048584,0.416608989238739,292.3607788085937,297.1499938964844,293.1499938964844,0.8806461095809937,-13425.837890625,304.0601806640625,0.9635888338088988,0.7129619717597961,0.6741223931312561,292.7977294921875,297.1499938964844,293.1499938964844,0.1329687982797622,-14669.51171875,304.13494873046875,0.5842819809913635,0.1574160009622573,0.7332392334938049,289.5841064453125,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7969970703125,287.5858459472656,1.0,0.6570931673049927,0.4261251389980316,0.4261251389980316,1.0,1.0,-3.3427071571350098,1.075186014175415,2.2675211429595947,0.3243151307106018,0.0,0.0,1.0,230.4335021972656,251.0,79.51829528808594,-28498.416015625,3442.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4018249511719,305.1081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.6768572330474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692624880001e-05,0.0,0.0006869240314699,0.0,0.0,443.6805114746094,0.0,0.0,0.0,0.8661212921142578,4.0,0.0,1.0
544380,292.66802978515625,297.1499938964844,293.1499938964844,0.5336413383483887,-8670.5546875,304.11505126953125,0.8392598628997803,0.4800963699817657,0.4348155856132507,292.54345703125,297.1499938964844,293.1499938964844,0.6539587378501892,-10684.8134765625,304.0903015136719,0.8842986822128296,0.5649608969688416,0.536633312702179,292.4790344238281,297.1499938964844,293.1499938964844,0.7111812829971313,-8419.234375,304.0795593261719,0.9043705463409424,0.6040297746658325,0.4231230020523071,292.4067687988281,297.1499938964844,293.1499938964844,0.896310567855835,-13603.365234375,304.0639953613281,0.9662569761276244,0.7236325144767761,0.6843081116676331,292.8312072753906,297.1499938964844,293.1499938964844,0.1350494027137756,-14846.7421875,304.1365051269531,0.5859314799308777,0.1595514714717865,0.7435752749443054,289.61895751953125,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8305053710937,287.6202087402344,1.0,0.6650604009628296,0.426143079996109,0.426143079996109,1.0,1.0,-3.3894052505493164,1.0922125577926636,2.2971928119659424,0.3309356272220611,0.0,0.0,1.0,234.658920288086,254.0,56.19307708740234,-28978.27734375,3576.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6650695800781,305.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0546875,24480.0,0.0,0.0,0.6886875033378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006989302346482,0.0,0.0,446.9921569824219,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
544440,292.66802978515625,297.1499938964844,293.1499938964844,0.5336413383483887,-8670.5546875,304.11505126953125,0.8392598628997803,0.4800963699817657,0.4348155856132507,292.54345703125,297.1499938964844,293.1499938964844,0.6539587378501892,-10684.8134765625,304.0903015136719,0.8842986822128296,0.5649608969688416,0.536633312702179,292.4790344238281,297.1499938964844,293.1499938964844,0.7111812829971313,-8419.234375,304.0795593261719,0.9043705463409424,0.6040297746658325,0.4231230020523071,292.4067687988281,297.1499938964844,293.1499938964844,0.896310567855835,-13603.365234375,304.0639953613281,0.9662569761276244,0.7236325144767761,0.6843081116676331,292.8312072753906,297.1499938964844,293.1499938964844,0.1350494027137756,-14846.7421875,304.1365051269531,0.5859314799308777,0.1595514714717865,0.7435752749443054,289.61895751953125,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8305053710937,287.6202087402344,1.0,0.6650604009628296,0.426143079996109,0.426143079996109,1.0,1.0,-3.3894052505493164,1.0922125577926636,2.2971928119659424,0.3309356272220611,0.0,0.0,1.0,234.658920288086,254.0,56.19307708740234,-28978.27734375,3576.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6650695800781,305.3099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,24440.0546875,24480.0,0.0,0.0,0.6886875033378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900628566741943,1.5900837182998655,-2.0880183001281694e-05,0.0,0.0006989302346482,0.0,0.0,446.9921569824219,0.0,0.0,0.0,0.8680835962295532,4.0,0.0,1.0
544500,292.68865966796875,297.1499938964844,293.1499938964844,0.5362780094146729,-8702.404296875,304.1166076660156,0.8395110964775085,0.4821471273899078,0.4367454648017883,292.5638122558594,297.1499938964844,293.1499938964844,0.6590828895568848,-10747.53515625,304.0918273925781,0.8852483034133911,0.5686476230621338,0.5401962995529175,292.5,297.1499938964844,293.1499938964844,0.7174137830734253,-8474.56640625,304.0810241699219,0.9055983424186708,0.6084131002426147,0.4262313544750213,292.4287109375,297.1499938964844,293.1499938964844,0.9039667248725892,-13689.884765625,304.0657043457031,0.9674222469329834,0.7287315726280212,0.6891803741455078,292.846923828125,297.1499938964844,293.1499938964844,0.1359949260950088,-14927.1298828125,304.1372375488281,0.5865578651428223,0.1605007350444793,0.7482078671455383,289.6332092285156,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8462829589844,287.6343688964844,1.0,0.6688300371170044,0.4261807203292846,0.4261807203292846,1.0,1.0,-3.411183357238769,1.1002182960510254,2.310965061187744,0.3340888917446136,0.0,0.0,1.0,236.7460784912109,254.0,48.57304382324219,-29202.25390625,3640.4150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7949523925781,305.407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,24460.04296875,25560.0,0.0,0.0,0.6942266225814819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907129049301147,1.590733766555786,-2.0897259673802185e-05,0.0,0.0007045518141239,0.0,0.0,447.5406188964844,0.0,0.0,0.0,0.8834075927734375,4.0,0.0,1.0
544560,292.708740234375,297.1499938964844,293.1499938964844,0.5377823710441589,-8719.02734375,304.11993408203125,0.8396626710891724,0.4840453267097473,0.4385468065738678,292.5836486816406,297.1499938964844,293.1499938964844,0.662865400314331,-10791.974609375,304.09552001953125,0.8860881328582764,0.5721758008003235,0.5436184406280518,292.5203857421875,297.1499938964844,293.1499938964844,0.7222210168838501,-8515.7578125,304.0848388671875,0.9067294597625732,0.6126416325569153,0.4292395412921905,292.4501647949219,297.1499938964844,293.1499938964844,0.9098958373069764,-13754.212890625,304.0702209472656,0.968473255634308,0.7336570024490356,0.6939024925231934,292.8620300292969,297.1499938964844,293.1499938964844,0.1366245746612548,-14977.8076171875,304.1383972167969,0.5870576500892639,0.1613739281892776,0.7525038719177246,289.6726379394531,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.86138916015625,287.6745300292969,1.0,0.672461748123169,0.426236480474472,0.426236480474472,1.0,1.0,-3.4319324493408203,1.1078921556472778,2.324040174484253,0.3371416926383972,0.0,0.0,1.0,238.822021484375,257.0,74.97650146484375,-29554.150390625,3702.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.90240478515625,305.5318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.021484375,25560.0,0.0,0.0,0.6997513771057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160681247711182,1.6160897016525269,-2.1568754164036363e-05,0.0,0.0007101586670614,0.0,0.0,469.2845153808594,0.0,0.0,0.0,0.8826979994773865,4.0,0.0,1.0
544620,292.7471923828125,297.1499938964844,293.1499938964844,0.5417521595954895,-8766.2353515625,304.1233215332031,0.8396638631820679,0.4874257743358612,0.4417623281478882,292.62176513671875,297.1499938964844,293.1499938964844,0.6716583371162415,-10898.57421875,304.0989990234375,0.8874330520629883,0.5787906646728516,0.5500338077545166,292.55938720703125,297.1499938964844,293.1499938964844,0.7332277894020081,-8612.6220703125,304.0881652832031,0.9086799621582032,0.6206842064857483,0.4349528849124908,292.4913024902344,297.1499938964844,293.1499938964844,0.923462986946106,-13906.123046875,304.0741577148437,0.9702352285385132,0.7430422902107239,0.702885091304779,292.8904724121094,297.1499938964844,293.1499938964844,0.1380644142627716,-15098.5771484375,304.1398620605469,0.5876866579055786,0.1628998070955276,0.7601051926612854,289.70782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.889892578125,287.7089233398437,1.0,0.679314136505127,0.426399677991867,0.426399677991867,1.0,1.0,-3.470339059829712,1.1222435235977173,2.348095417022705,0.3429371416568756,0.0,0.0,1.0,242.9451141357422,260.0,54.10099411010742,-29968.021484375,3821.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1047668457031,305.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.361328125,25560.0,0.0,0.0,0.7103123664855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236467361450195,1.623668551445007,-2.177152418880724e-05,0.0,0.0007208767929114,0.0,0.0,475.9177551269531,0.0,0.0,0.0,0.886471152305603,4.0,0.0,1.0
544680,292.7471923828125,297.1499938964844,293.1499938964844,0.5417521595954895,-8766.2353515625,304.1233215332031,0.8396638631820679,0.4874257743358612,0.4417623281478882,292.62176513671875,297.1499938964844,293.1499938964844,0.6716583371162415,-10898.57421875,304.0989990234375,0.8874330520629883,0.5787906646728516,0.5500338077545166,292.55938720703125,297.1499938964844,293.1499938964844,0.7332277894020081,-8612.6220703125,304.0881652832031,0.9086799621582032,0.6206842064857483,0.4349528849124908,292.4913024902344,297.1499938964844,293.1499938964844,0.923462986946106,-13906.123046875,304.0741577148437,0.9702352285385132,0.7430422902107239,0.702885091304779,292.8904724121094,297.1499938964844,293.1499938964844,0.1380644142627716,-15098.5771484375,304.1398620605469,0.5876866579055786,0.1628998070955276,0.7601051926612854,289.70782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1512451171875,292.889892578125,287.7089233398437,1.0,0.679314136505127,0.426399677991867,0.426399677991867,1.0,1.0,-3.470339059829712,1.1222435235977173,2.348095417022705,0.3429371416568756,0.0,0.0,1.0,242.9451141357422,260.0,54.10099411010742,-29968.021484375,3821.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1047668457031,305.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,25483.361328125,25560.0,0.0,0.0,0.7103123664855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236467361450195,1.623668551445007,-2.177152418880724e-05,0.0,0.0007208767929114,0.0,0.0,475.9177551269531,0.0,0.0,0.0,0.886471152305603,4.0,0.0,1.0
544740,292.78338623046875,297.1499938964844,293.1499938964844,0.5453644394874573,-8809.2099609375,304.1261901855469,0.8393404483795166,0.4902896285057068,0.4445161521434784,292.6578369140625,297.1499938964844,293.1499938964844,0.6801075339317322,-11000.8671875,304.1018981933594,0.8884145021438599,0.5848554968833923,0.5559314489364624,292.5959777832031,297.1499938964844,293.1499938964844,0.7439786791801453,-8707.099609375,304.0908508300781,0.9102905988693236,0.6282190084457397,0.440312922000885,292.53009033203125,297.1499938964844,293.1499938964844,0.9367600679397584,-14054.8623046875,304.0772705078125,0.9716497659683228,0.7518640756607056,0.7113367319107056,292.91668701171875,297.1499938964844,293.1499938964844,0.139316126704216,-15203.65625,304.1411437988281,0.5878961682319641,0.1641556918621063,0.7664823532104492,289.73260498046875,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9161682128906,287.7335510253906,1.0,0.6856532692909241,0.4266232550144195,0.4266232550144195,1.0,1.0,-3.505033016204834,1.135400891304016,2.3696320056915283,0.3483645319938659,0.0,0.0,1.0,246.99734497070312,263.0,39.99747085571289,-30335.28125,3932.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3114013671875,305.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.35546875,26640.0,0.0,0.0,0.7200134992599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254932880401611,1.625515103340149,-2.182107164117042e-05,0.0,0.0007307221530936,0.0,0.0,477.5433044433594,0.0,0.0,0.0,0.9023904204368592,4.0,0.0,1.0
544800,292.78338623046875,297.1499938964844,293.1499938964844,0.5453644394874573,-8809.2099609375,304.1261901855469,0.8393404483795166,0.4902896285057068,0.4445161521434784,292.6578369140625,297.1499938964844,293.1499938964844,0.6801075339317322,-11000.8671875,304.1018981933594,0.8884145021438599,0.5848554968833923,0.5559314489364624,292.5959777832031,297.1499938964844,293.1499938964844,0.7439786791801453,-8707.099609375,304.0908508300781,0.9102905988693236,0.6282190084457397,0.440312922000885,292.53009033203125,297.1499938964844,293.1499938964844,0.9367600679397584,-14054.8623046875,304.0772705078125,0.9716497659683228,0.7518640756607056,0.7113367319107056,292.91668701171875,297.1499938964844,293.1499938964844,0.139316126704216,-15203.65625,304.1411437988281,0.5878961682319641,0.1641556918621063,0.7664823532104492,289.73260498046875,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9161682128906,287.7335510253906,1.0,0.6856532692909241,0.4266232550144195,0.4266232550144195,1.0,1.0,-3.505033016204834,1.135400891304016,2.3696320056915283,0.3483645319938659,0.0,0.0,1.0,246.99734497070312,263.0,39.99747085571289,-30335.28125,3932.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3114013671875,305.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.35546875,26640.0,0.0,0.0,0.7200134992599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254932880401611,1.625515103340149,-2.182107164117042e-05,0.0,0.0007307221530936,0.0,0.0,477.5433044433594,0.0,0.0,0.0,0.9023904204368592,4.0,0.0,1.0
