time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544860,292.81768798828125,297.1499938964844,293.1499938964844,0.5470641255378723,-8827.150390625,304.1311340332031,0.8386738300323486,0.4926193058490753,0.4468027055263519,292.6922302246094,297.1499938964844,293.1499938964844,0.6862984895706177,-11073.2236328125,304.1074523925781,0.8890124559402466,0.5903509259223938,0.5613059997558594,292.63067626953125,297.1499938964844,293.1499938964844,0.7523913383483887,-8778.9697265625,304.09637451171875,0.9115211367607116,0.6352208256721497,0.4453121125698089,292.5669860839844,297.1499938964844,293.1499938964844,0.947234570980072,-14168.3369140625,304.0838317871094,0.9727029204368592,0.7600826025009155,0.7192395925521851,292.9408874511719,297.1499938964844,293.1499938964844,0.140006884932518,-15257.5830078125,304.1429138183594,0.587706983089447,0.1651591956615448,0.7717354893684387,289.7882385253906,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9403991699219,287.7894287109375,1.0,0.6915022134780884,0.4269035756587982,0.4269035756587982,1.0,1.0,-3.5360913276672363,1.147390604019165,2.388700723648072,0.3534377515316009,0.0,0.0,1.0,251.0077209472656,266.0,58.70660018920898,-30822.275390625,4035.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4739074707031,306.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.729410707950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0007402591290883,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544920,292.81768798828125,297.1499938964844,293.1499938964844,0.5470641255378723,-8827.150390625,304.1311340332031,0.8386738300323486,0.4926193058490753,0.4468027055263519,292.6922302246094,297.1499938964844,293.1499938964844,0.6862984895706177,-11073.2236328125,304.1074523925781,0.8890124559402466,0.5903509259223938,0.5613059997558594,292.63067626953125,297.1499938964844,293.1499938964844,0.7523913383483887,-8778.9697265625,304.09637451171875,0.9115211367607116,0.6352208256721497,0.4453121125698089,292.5669860839844,297.1499938964844,293.1499938964844,0.947234570980072,-14168.3369140625,304.0838317871094,0.9727029204368592,0.7600826025009155,0.7192395925521851,292.9408874511719,297.1499938964844,293.1499938964844,0.140006884932518,-15257.5830078125,304.1429138183594,0.587706983089447,0.1651591956615448,0.7717354893684387,289.7882385253906,291.1499938964844,250.4331512451172,249.9426727294922,279.1524963378906,292.9403991699219,287.7894287109375,1.0,0.6915022134780884,0.4269035756587982,0.4269035756587982,1.0,1.0,-3.5360913276672363,1.147390604019165,2.388700723648072,0.3534377515316009,0.0,0.0,1.0,251.0077209472656,266.0,58.70660018920898,-30822.275390625,4035.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4739074707031,306.0239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,26488.291015625,26640.0,0.0,0.0,0.729410707950592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553512811660769,1.6553739309310913,-2.263007809233386e-05,0.0,0.0007402591290883,0.0,0.0,504.34521484375,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
544980,292.8500671386719,297.1499938964844,293.1499938964844,0.549142062664032,-8851.0986328125,304.1339416503906,0.8377081751823425,0.4944704174995422,0.4486517012119293,292.724853515625,297.1499938964844,293.1499938964844,0.693017303943634,-11153.6494140625,304.11041259765625,0.8892714381217957,0.5953266024589539,0.5661819577217102,292.6632995605469,297.1499938964844,293.1499938964844,0.7615005970001221,-8858.28125,304.0990295410156,0.9124176502227784,0.6417593955993652,0.4499787390232086,292.60186767578125,297.1499938964844,293.1499938964844,0.958569884300232,-14293.8984375,304.08697509765625,0.9734519124031068,0.7677786350250244,0.7266330718994141,292.96319580078125,297.1499938964844,293.1499938964844,0.1407336890697479,-15317.20703125,304.14404296875,0.5871630907058716,0.1659290343523025,0.775930643081665,289.814453125,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9627380371094,287.8153686523437,1.0,0.6968827247619629,0.42723548412323,0.42723548412323,1.0,1.0,-3.563738822937012,1.1582880020141602,2.405450820922852,0.3581741452217102,0.0,0.0,1.0,254.9591064453125,269.0,42.40071868896485,-31133.109375,4131.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6393737792969,306.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.32421875,26640.0,0.0,0.0,0.7381294369697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589418649673462,1.6589645147323608,-2.272835627081804e-05,0.0,0.0007491075084544,0.0,0.0,507.6342468261719,0.0,0.0,0.0,0.9056756496429444,4.0,0.0,1.0
545040,292.8500671386719,297.1499938964844,293.1499938964844,0.549142062664032,-8851.0986328125,304.1339416503906,0.8377081751823425,0.4944704174995422,0.4486517012119293,292.724853515625,297.1499938964844,293.1499938964844,0.693017303943634,-11153.6494140625,304.11041259765625,0.8892714381217957,0.5953266024589539,0.5661819577217102,292.6632995605469,297.1499938964844,293.1499938964844,0.7615005970001221,-8858.28125,304.0990295410156,0.9124176502227784,0.6417593955993652,0.4499787390232086,292.60186767578125,297.1499938964844,293.1499938964844,0.958569884300232,-14293.8984375,304.08697509765625,0.9734519124031068,0.7677786350250244,0.7266330718994141,292.96319580078125,297.1499938964844,293.1499938964844,0.1407336890697479,-15317.20703125,304.14404296875,0.5871630907058716,0.1659290343523025,0.775930643081665,289.814453125,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9627380371094,287.8153686523437,1.0,0.6968827247619629,0.42723548412323,0.42723548412323,1.0,1.0,-3.563738822937012,1.1582880020141602,2.405450820922852,0.3581741452217102,0.0,0.0,1.0,254.9591064453125,269.0,42.40071868896485,-31133.109375,4131.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6393737792969,306.15435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.32421875,26640.0,0.0,0.0,0.7381294369697571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589418649673462,1.6589645147323608,-2.272835627081804e-05,0.0,0.0007491075084544,0.0,0.0,507.6342468261719,0.0,0.0,0.0,0.9056756496429444,4.0,0.0,1.0
545100,292.8655700683594,297.1499938964844,293.1499938964844,0.5499910712242126,-8860.732421875,304.13531494140625,0.8371258974075317,0.4952216148376465,0.4494220018386841,292.7405700683594,297.1499938964844,293.1499938964844,0.6961698532104492,-11191.244140625,304.11187744140625,0.889288067817688,0.5976260900497437,0.5684443116188049,292.6788635253906,297.1499938964844,293.1499938964844,0.7658825516700745,-8896.322265625,304.100341796875,0.9127556085586548,0.644862174987793,0.4521975517272949,292.6185607910156,297.1499938964844,293.1499938964844,0.9640385508537292,-14354.291015625,304.0885009765625,0.9737296104431152,0.7714397311210632,0.7301561832427979,292.9736633300781,297.1499938964844,293.1499938964844,0.1410270035266876,-15341.0888671875,304.14459228515625,0.5867745280265808,0.1662343591451645,0.7776674628257751,289.8261108398437,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9732666015625,287.8269958496094,1.0,0.6994090676307678,0.4274190962314605,0.4274190962314605,1.0,1.0,-3.576385498046875,1.1633607149124146,2.413024663925171,0.3604284524917602,0.0,0.0,1.0,256.9105529785156,269.0,37.95605850219727,-31279.818359375,4176.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7261657714844,306.2216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,26621.966796875,27720.0,0.0,0.0,0.7421944737434387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595230102539062,1.659545660018921,-2.2744283342035487e-05,0.0,0.0007532330346293,0.0,0.0,508.1679382324219,0.0,0.0,0.0,0.9209646582603456,4.0,0.0,1.0
545160,292.8807373046875,297.1499938964844,293.1499938964844,0.5497106313705444,-8855.28515625,304.13848876953125,0.8364725112915039,0.4958480298519134,0.4500880241394043,292.7559509277344,297.1499938964844,293.1499938964844,0.6979379653930664,-11210.267578125,304.1155700683594,0.889224112033844,0.5997903943061829,0.5705881118774414,292.694091796875,297.1499938964844,293.1499938964844,0.7687897086143494,-8919.9814453125,304.10406494140625,0.9130125045776368,0.6478397250175476,0.4543376863002777,292.6349182128906,297.1499938964844,293.1499938964844,0.9677191376686096,-14392.064453125,304.09295654296875,0.9739367365837096,0.7749571204185486,0.733558714389801,292.9837646484375,297.1499938964844,293.1499938964844,0.1410180181264877,-15336.724609375,304.1455993652344,0.586309552192688,0.1664887219667434,0.779180645942688,289.8631286621094,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9833679199219,287.8647155761719,1.0,0.7018302083015442,0.4276143908500671,0.4276143908500671,1.0,1.0,-3.5882556438446045,1.168185830116272,2.420069932937622,0.3626101613044739,0.0,0.0,1.0,258.8525390625,272.0,65.88440704345703,-31557.2578125,4219.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.79364013671875,306.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.109375,27720.0,0.0,0.0,0.7462971210479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841545104980469,1.6841779947280884,-2.34244616876822e-05,0.0,0.0007573966868221,0.0,0.0,531.1331787109375,0.0,0.0,0.0,0.9198369383811952,4.0,0.0,1.0
545220,292.90997314453125,297.1499938964844,293.1499938964844,0.5501824617385864,-8859.25,304.1415100097656,0.8349453210830688,0.4967410266399383,0.4510936141014099,292.7856140136719,297.1499938964844,293.1499938964844,0.7028093338012695,-11267.525390625,304.118896484375,0.8888542056083679,0.603756308555603,0.574517548084259,292.72314453125,297.1499938964844,293.1499938964844,0.7761617302894592,-8983.4140625,304.1070556640625,0.9132876992225648,0.6535001397132874,0.4583885967731476,292.6663818359375,297.1499938964844,293.1499938964844,0.9769389629364014,-14492.841796875,304.0965576171875,0.974137246608734,0.7816270589828491,0.7399919033050537,293.0027160644531,297.1499938964844,293.1499938964844,0.1412577927112579,-15354.0830078125,304.14666748046875,0.585153341293335,0.1668514013290405,0.7815490961074829,289.8954772949219,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0023498535156,287.8964538574219,1.0,0.7063586115837097,0.4280391931533813,0.4280391931533813,1.0,1.0,-3.6096580028533936,1.1770910024642944,2.4325668811798096,0.3667448461055755,0.0,0.0,1.0,262.709716796875,275.0,49.2609748840332,-31831.939453125,4300.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9258117675781,306.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.837890625,27720.0,0.0,0.0,0.7541395425796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912260055541992,1.6912496089935305,-2.362158193136565e-05,0.0,0.0007653557695448,0.0,0.0,537.8516845703125,0.0,0.0,0.0,0.9233494400978088,4.0,0.0,1.0
545280,292.90997314453125,297.1499938964844,293.1499938964844,0.5501824617385864,-8859.25,304.1415100097656,0.8349453210830688,0.4967410266399383,0.4510936141014099,292.7856140136719,297.1499938964844,293.1499938964844,0.7028093338012695,-11267.525390625,304.118896484375,0.8888542056083679,0.603756308555603,0.574517548084259,292.72314453125,297.1499938964844,293.1499938964844,0.7761617302894592,-8983.4140625,304.1070556640625,0.9132876992225648,0.6535001397132874,0.4583885967731476,292.6663818359375,297.1499938964844,293.1499938964844,0.9769389629364014,-14492.841796875,304.0965576171875,0.974137246608734,0.7816270589828491,0.7399919033050537,293.0027160644531,297.1499938964844,293.1499938964844,0.1412577927112579,-15354.0830078125,304.14666748046875,0.585153341293335,0.1668514013290405,0.7815490961074829,289.8954772949219,291.1499938964844,250.52137756347656,250.0239105224609,279.1540222167969,293.0023498535156,287.8964538574219,1.0,0.7063586115837097,0.4280391931533813,0.4280391931533813,1.0,1.0,-3.6096580028533936,1.1770910024642944,2.4325668811798096,0.3667448461055755,0.0,0.0,1.0,262.709716796875,275.0,49.2609748840332,-31831.939453125,4300.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9258117675781,306.42755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,27648.837890625,27720.0,0.0,0.0,0.7541395425796509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912260055541992,1.6912496089935305,-2.362158193136565e-05,0.0,0.0007653557695448,0.0,0.0,537.8516845703125,0.0,0.0,0.0,0.9233494400978088,4.0,0.0,1.0
545340,292.9377746582031,297.1499938964844,293.1499938964844,0.5502797365188599,-8858.798828125,304.1441650390625,0.8331774473190308,0.4971785843372345,0.4516891539096832,292.8138427734375,297.1499938964844,293.1499938964844,0.7073359489440918,-11320.7705078125,304.1217346191406,0.8882337808609009,0.6072632074356079,0.5780195593833923,292.75030517578125,297.1499938964844,293.1499938964844,0.7833496928215027,-9045.388671875,304.109375,0.9133407473564148,0.6587998867034912,0.4621946215629577,292.6960754394531,297.1499938964844,293.1499938964844,0.9858974814414978,-14590.943359375,304.0994567871094,0.9741348624229432,0.7878581881523132,0.7460154294967651,293.0201721191406,297.1499938964844,293.1499938964844,0.1413837373256683,-15362.3017578125,304.1475524902344,0.5837516188621521,0.1670400202274322,0.783124566078186,289.92047119140625,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.01983642578125,287.9213562011719,1.0,0.7105012536048889,0.4285050928592682,0.4285050928592682,1.0,1.0,-3.6283116340637207,1.1851245164871216,2.4431872367858887,0.3706179559230804,0.0,0.0,1.0,266.50164794921875,278.0,39.078372955322266,-32074.62890625,4374.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0721130371094,306.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2890625,28800.0,0.0,0.0,0.7612835764884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928905248641968,1.6929141283035278,-2.366810258536134e-05,0.0,0.0007726060575805,0.0,0.0,539.44140625,0.0,0.0,0.0,0.939176380634308,4.0,0.0,1.0
545400,292.9377746582031,297.1499938964844,293.1499938964844,0.5502797365188599,-8858.798828125,304.1441650390625,0.8331774473190308,0.4971785843372345,0.4516891539096832,292.8138427734375,297.1499938964844,293.1499938964844,0.7073359489440918,-11320.7705078125,304.1217346191406,0.8882337808609009,0.6072632074356079,0.5780195593833923,292.75030517578125,297.1499938964844,293.1499938964844,0.7833496928215027,-9045.388671875,304.109375,0.9133407473564148,0.6587998867034912,0.4621946215629577,292.6960754394531,297.1499938964844,293.1499938964844,0.9858974814414978,-14590.943359375,304.0994567871094,0.9741348624229432,0.7878581881523132,0.7460154294967651,293.0201721191406,297.1499938964844,293.1499938964844,0.1413837373256683,-15362.3017578125,304.1475524902344,0.5837516188621521,0.1670400202274322,0.783124566078186,289.92047119140625,291.1499938964844,250.55691528320312,250.05665588378903,279.1544494628906,293.01983642578125,287.9213562011719,1.0,0.7105012536048889,0.4285050928592682,0.4285050928592682,1.0,1.0,-3.6283116340637207,1.1851245164871216,2.4431872367858887,0.3706179559230804,0.0,0.0,1.0,266.50164794921875,278.0,39.078372955322266,-32074.62890625,4374.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0721130371094,306.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2890625,28800.0,0.0,0.0,0.7612835764884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928905248641968,1.6929141283035278,-2.366810258536134e-05,0.0,0.0007726060575805,0.0,0.0,539.44140625,0.0,0.0,0.0,0.939176380634308,4.0,0.0,1.0
545460,292.9642028808594,297.1499938964844,293.1499938964844,0.5485794544219971,-8834.9296875,304.1488037109375,0.8311688899993896,0.4971963763236999,0.4519054889678955,292.8409118652344,297.1499938964844,293.1499938964844,0.7096467018127441,-11345.1396484375,304.1271057128906,0.8873369097709656,0.6102941036224365,0.5810818076133728,292.7762145996094,297.1499938964844,293.1499938964844,0.7882559895515442,-9085.712890625,304.11456298828125,0.9131219387054444,0.663676381111145,0.4657197892665863,292.7244873046875,297.1499938964844,293.1499938964844,0.9920641183853148,-14654.8330078125,304.10577392578125,0.9738942980766296,0.7935926914215088,0.751592755317688,293.0362548828125,297.1499938964844,293.1499938964844,0.1410369873046875,-15327.279296875,304.1488952636719,0.5821085572242737,0.1670668572187423,0.7839836478233337,289.9764404296875,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.03594970703125,287.9775695800781,1.0,0.7142766118049622,0.4290119111537933,0.4290119111537933,1.0,1.0,-3.644243955612183,1.1922966241836548,2.4519474506378174,0.3742370903491974,0.0,0.0,1.0,270.25885009765625,281.0,58.99300384521485,-32443.26171875,4441.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18267822265625,306.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7682639956474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007796902791596,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
545520,292.9642028808594,297.1499938964844,293.1499938964844,0.5485794544219971,-8834.9296875,304.1488037109375,0.8311688899993896,0.4971963763236999,0.4519054889678955,292.8409118652344,297.1499938964844,293.1499938964844,0.7096467018127441,-11345.1396484375,304.1271057128906,0.8873369097709656,0.6102941036224365,0.5810818076133728,292.7762145996094,297.1499938964844,293.1499938964844,0.7882559895515442,-9085.712890625,304.11456298828125,0.9131219387054444,0.663676381111145,0.4657197892665863,292.7244873046875,297.1499938964844,293.1499938964844,0.9920641183853148,-14654.8330078125,304.10577392578125,0.9738942980766296,0.7935926914215088,0.751592755317688,293.0362548828125,297.1499938964844,293.1499938964844,0.1410369873046875,-15327.279296875,304.1488952636719,0.5821085572242737,0.1670668572187423,0.7839836478233337,289.9764404296875,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.03594970703125,287.9775695800781,1.0,0.7142766118049622,0.4290119111537933,0.4290119111537933,1.0,1.0,-3.644243955612183,1.1922966241836548,2.4519474506378174,0.3742370903491974,0.0,0.0,1.0,270.25885009765625,281.0,58.99300384521485,-32443.26171875,4441.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18267822265625,306.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7682639956474304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007796902791596,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
545580,292.9889831542969,297.1499938964844,293.1499938964844,0.5473869442939758,-8818.740234375,304.15118408203125,0.8289842009544373,0.4968781769275665,0.4518078565597534,292.8666076660156,297.1499938964844,293.1499938964844,0.712576687335968,-11378.9208984375,304.1298522949219,0.8862192630767822,0.6129123568534851,0.5837439894676208,292.80059814453125,297.1499938964844,293.1499938964844,0.7939633131027222,-9134.552734375,304.1168518066406,0.9126870036125184,0.6681946516036987,0.4689854085445404,292.7514038085937,297.1499938964844,293.1499938964844,0.9991821646690368,-14732.138671875,304.108642578125,0.9734643697738647,0.7989128232002258,0.7567613124847412,293.0510559082031,297.1499938964844,293.1499938964844,0.1408059000968933,-15304.7294921875,304.149658203125,0.5802614092826843,0.1669478416442871,0.7841768264770508,290.0050354003906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.05078125,288.0059814453125,1.0,0.7177083492279053,0.4295568764209747,0.4295568764209747,1.0,1.0,-3.657711982727051,1.1986936330795288,2.4590182304382324,0.377623438835144,0.0,0.0,1.0,273.9574584960937,284.0,45.02968215942383,-32648.693359375,4501.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3029479980469,306.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8203125,28800.0,0.0,0.0,0.7746937870979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250795364379885,1.7251040935516355,-2.457672235323116e-05,0.0,0.000786215707194,0.0,0.0,570.8016357421875,0.0,0.0,0.0,0.9417713284492492,4.0,0.0,1.0
545640,292.9889831542969,297.1499938964844,293.1499938964844,0.5473869442939758,-8818.740234375,304.15118408203125,0.8289842009544373,0.4968781769275665,0.4518078565597534,292.8666076660156,297.1499938964844,293.1499938964844,0.712576687335968,-11378.9208984375,304.1298522949219,0.8862192630767822,0.6129123568534851,0.5837439894676208,292.80059814453125,297.1499938964844,293.1499938964844,0.7939633131027222,-9134.552734375,304.1168518066406,0.9126870036125184,0.6681946516036987,0.4689854085445404,292.7514038085937,297.1499938964844,293.1499938964844,0.9991821646690368,-14732.138671875,304.108642578125,0.9734643697738647,0.7989128232002258,0.7567613124847412,293.0510559082031,297.1499938964844,293.1499938964844,0.1408059000968933,-15304.7294921875,304.149658203125,0.5802614092826843,0.1669478416442871,0.7841768264770508,290.0050354003906,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.05078125,288.0059814453125,1.0,0.7177083492279053,0.4295568764209747,0.4295568764209747,1.0,1.0,-3.657711982727051,1.1986936330795288,2.4590182304382324,0.377623438835144,0.0,0.0,1.0,273.9574584960937,284.0,45.02968215942383,-32648.693359375,4501.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3029479980469,306.7797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8203125,28800.0,0.0,0.0,0.7746937870979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250795364379885,1.7251040935516355,-2.457672235323116e-05,0.0,0.000786215707194,0.0,0.0,570.8016357421875,0.0,0.0,0.0,0.9417713284492492,4.0,0.0,1.0
545700,293.00079345703125,297.1499938964844,293.1499938964844,0.5466545820236206,-8809.0029296875,304.1522827148437,0.8278369903564453,0.4965949058532715,0.4516500234603882,292.87896728515625,297.1499938964844,293.1499938964844,0.7138633728027344,-11393.6484375,304.13116455078125,0.8855912089347839,0.6140697598457336,0.5849342346191406,292.8122863769531,297.1499938964844,293.1499938964844,0.7966699600219727,-9157.6640625,304.1179504394531,0.9124041199684144,0.6703222393989563,0.4705282747745514,292.76397705078125,297.1499938964844,293.1499938964844,1.0,-14756.1416015625,304.0955505371094,0.9731991291046144,0.8014876246452332,0.7592232823371887,293.0579833984375,297.1499938964844,293.1499938964844,0.1406489014625549,-15289.98046875,304.1499938964844,0.5792747139930725,0.1668400019407272,0.784050464630127,290.0183410644531,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.0577087402344,288.0192565917969,1.0,0.719306230545044,0.4298425912857055,0.4298425912857055,1.0,1.0,-3.663621425628662,1.2016342878341677,2.461987257003784,0.379239946603775,0.0,0.0,1.0,275.78033447265625,284.0,41.52977752685547,-32746.35546875,4529.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3689270019531,306.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.84765625,29880.0,0.0,0.0,0.7776604890823364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255899906158447,1.7256146669387815,-2.459127063048072e-05,0.0,0.0007892265566624,0.0,0.0,571.3085327148438,0.0,0.0,0.0,0.95702463388443,4.0,0.0,1.0
545760,293.0123596191406,297.1499938964844,293.1499938964844,0.5448718667030334,-8785.2001953125,304.15509033203125,0.8266614079475403,0.496216356754303,0.4514147341251373,292.8911437988281,297.1499938964844,293.1499938964844,0.7138067483901978,-11390.4765625,304.1346740722656,0.8849286437034607,0.6151136755943298,0.5860265493392944,292.82379150390625,297.1499938964844,293.1499938964844,0.7979263067245483,-9166.7626953125,304.1214599609375,0.9120904803276062,0.672345757484436,0.472007006406784,292.77569580078125,297.1499938964844,293.1499938964844,1.0,-14764.060546875,304.0903625488281,0.9729559421539308,0.8040805459022522,0.7617072463035583,293.0646057128906,297.1499938964844,293.1499938964844,0.1402198374271392,-15249.658203125,304.1507873535156,0.5782609581947327,0.1667043417692184,0.7837926745414734,290.0560607910156,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0643615722656,288.0576171875,1.0,0.7208370566368103,0.4301359057426452,0.4301359057426452,1.0,1.0,-3.669111251831055,1.2044461965560913,2.464664936065674,0.3808200061321258,0.0,0.0,1.0,277.57525634765625,287.0,68.5344009399414,-32972.7421875,4555.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4169311523437,306.9125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,29589.072265625,29880.0,0.0,0.0,0.7806922197341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495601177215576,1.7495853900909424,-2.527920878492296e-05,0.0,0.0007923033554106,0.0,0.0,595.4490966796875,0.0,0.0,0.0,0.9555153846740724,4.0,0.0,1.0
545820,293.0345153808594,297.1499938964844,293.1499938964844,0.5424563884735107,-8753.9013671875,304.15740966796875,0.8241845965385437,0.4952098727226257,0.4507048726081848,292.9147033691406,297.1499938964844,293.1499938964844,0.7151287794113159,-11404.6123046875,304.1375427246094,0.8834554553031921,0.6168949007987976,0.5879062414169312,292.8458251953125,297.1499938964844,293.1499938964844,0.8021079301834106,-9202.078125,304.1239624023437,0.9113242626190186,0.6761371493339539,0.4747677743434906,292.7972106933594,297.1499938964844,293.1499938964844,1.0,-14799.189453125,304.0603942871094,0.9724366664886476,0.8091930150985718,0.7665989995002747,293.07696533203125,297.1499938964844,293.1499938964844,0.139687031507492,-15200.8349609375,304.1513977050781,0.5761334896087646,0.166357472538948,0.7829256653785706,290.0906677246094,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0767517089844,288.0916442871094,1.0,0.7236994504928589,0.4307464063167572,0.4307464063167572,1.0,1.0,-3.678684711456299,1.2096338272094729,2.469050884246826,0.3838538229465484,0.0,0.0,1.0,281.124267578125,290.0,52.441139221191406,-33157.97265625,4604.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5132141113281,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29813.53125,29880.0,0.0,0.0,0.7864732146263123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756183624267578,1.7562090158462524,-2.547097210481297e-05,0.0,0.0007981703383848,0.0,0.0,602.2374267578125,0.0,0.0,0.0,0.958798348903656,4.0,0.0,1.0
545880,293.0345153808594,297.1499938964844,293.1499938964844,0.5424563884735107,-8753.9013671875,304.15740966796875,0.8241845965385437,0.4952098727226257,0.4507048726081848,292.9147033691406,297.1499938964844,293.1499938964844,0.7151287794113159,-11404.6123046875,304.1375427246094,0.8834554553031921,0.6168949007987976,0.5879062414169312,292.8458251953125,297.1499938964844,293.1499938964844,0.8021079301834106,-9202.078125,304.1239624023437,0.9113242626190186,0.6761371493339539,0.4747677743434906,292.7972106933594,297.1499938964844,293.1499938964844,1.0,-14799.189453125,304.0603942871094,0.9724366664886476,0.8091930150985718,0.7665989995002747,293.07696533203125,297.1499938964844,293.1499938964844,0.139687031507492,-15200.8349609375,304.1513977050781,0.5761334896087646,0.166357472538948,0.7829256653785706,290.0906677246094,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0767517089844,288.0916442871094,1.0,0.7236994504928589,0.4307464063167572,0.4307464063167572,1.0,1.0,-3.678684711456299,1.2096338272094729,2.469050884246826,0.3838538229465484,0.0,0.0,1.0,281.124267578125,290.0,52.441139221191406,-33157.97265625,4604.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5132141113281,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,29813.53125,29880.0,0.0,0.0,0.7864732146263123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756183624267578,1.7562090158462524,-2.547097210481297e-05,0.0,0.0007981703383848,0.0,0.0,602.2374267578125,0.0,0.0,0.0,0.958798348903656,4.0,0.0,1.0
545940,293.055419921875,297.1499938964844,293.1499938964844,0.5398706793785095,-8720.7314453125,304.15924072265625,0.821575939655304,0.493892103433609,0.4497177302837372,292.9371337890625,297.1499938964844,293.1499938964844,0.7162142992019653,-11416.2109375,304.139892578125,0.8818334341049194,0.6183040142059326,0.5894315242767334,292.866455078125,297.1499938964844,293.1499938964844,0.8061996698379517,-9236.8994140625,304.1258239746094,0.9104454517364502,0.679655909538269,0.4773305058479309,292.8167724609375,297.1499938964844,293.1499938964844,1.0,-14836.2939453125,304.02838134765625,0.9718980193138124,0.8141620755195618,0.7714001536369324,293.0882263183594,297.1499938964844,293.1499938964844,0.1391307562589645,-15150.5791015625,304.15185546875,0.5739072561264038,0.1659241914749145,0.7816575169563293,290.1182556152344,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.08795166015625,288.1191711425781,1.0,0.7263273596763611,0.4313850104808807,0.4313850104808807,1.0,1.0,-3.6866683959960938,1.2143313884735107,2.472337007522583,0.3867493569850921,0.0,0.0,1.0,284.6075134277344,293.0,42.58987045288086,-33320.2421875,4649.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255187988281,307.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.814453125,30960.0,0.0,0.0,0.7916746735572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576932907104492,1.757718801498413,-2.551478428358677e-05,0.0,0.000803449191153,0.0,0.0,603.7919921875,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
546000,293.055419921875,297.1499938964844,293.1499938964844,0.5398706793785095,-8720.7314453125,304.15924072265625,0.821575939655304,0.493892103433609,0.4497177302837372,292.9371337890625,297.1499938964844,293.1499938964844,0.7162142992019653,-11416.2109375,304.139892578125,0.8818334341049194,0.6183040142059326,0.5894315242767334,292.866455078125,297.1499938964844,293.1499938964844,0.8061996698379517,-9236.8994140625,304.1258239746094,0.9104454517364502,0.679655909538269,0.4773305058479309,292.8167724609375,297.1499938964844,293.1499938964844,1.0,-14836.2939453125,304.02838134765625,0.9718980193138124,0.8141620755195618,0.7714001536369324,293.0882263183594,297.1499938964844,293.1499938964844,0.1391307562589645,-15150.5791015625,304.15185546875,0.5739072561264038,0.1659241914749145,0.7816575169563293,290.1182556152344,291.1499938964844,250.7801513671875,250.26235961914065,279.1562194824219,293.08795166015625,288.1191711425781,1.0,0.7263273596763611,0.4313850104808807,0.4313850104808807,1.0,1.0,-3.6866683959960938,1.2143313884735107,2.472337007522583,0.3867493569850921,0.0,0.0,1.0,284.6075134277344,293.0,42.58987045288086,-33320.2421875,4649.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255187988281,307.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.814453125,30960.0,0.0,0.0,0.7916746735572815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576932907104492,1.757718801498413,-2.551478428358677e-05,0.0,0.000803449191153,0.0,0.0,603.7919921875,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
546060,293.075439453125,297.1499938964844,293.1499938964844,0.5357312560081482,-8667.0751953125,304.16290283203125,0.818751335144043,0.4922312498092651,0.4484369158744812,292.9588623046875,297.1499938964844,293.1499938964844,0.7152649760246277,-11401.3759765625,304.1446533203125,0.8799789547920227,0.619287371635437,0.5905846357345581,292.8860778808594,297.1499938964844,293.1499938964844,0.8082156777381897,-9252.197265625,304.1303100585937,0.9093679785728456,0.6828593015670776,0.4796894490718841,292.83642578125,297.1499938964844,293.1499938964844,1.0,-14854.4677734375,304.0140075683594,0.9711393713951112,0.8186205625534058,0.7758134603500366,293.0985107421875,297.1499938964844,293.1499938964844,0.1382092088460922,-15066.302734375,304.1527404785156,0.5715348124504089,0.1654042750597,0.7800320982933044,290.1748962402344,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0975341796875,288.1760559082031,1.0,0.7287153601646423,0.4320472180843353,0.4320472180843353,1.0,1.0,-3.6927101612091056,1.2183946371078491,2.474315404891968,0.389451116323471,0.0,0.0,1.0,288.1103820800781,296.0,60.93733978271485,-33606.46875,4688.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7050170898437,307.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.205078125,30960.0,0.0,0.0,0.7968155145645142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.000808666460216,0.0,0.0,633.0885620117188,0.0,0.0,0.0,0.9749976396560668,4.0,0.0,1.0
546120,293.075439453125,297.1499938964844,293.1499938964844,0.5357312560081482,-8667.0751953125,304.16290283203125,0.818751335144043,0.4922312498092651,0.4484369158744812,292.9588623046875,297.1499938964844,293.1499938964844,0.7152649760246277,-11401.3759765625,304.1446533203125,0.8799789547920227,0.619287371635437,0.5905846357345581,292.8860778808594,297.1499938964844,293.1499938964844,0.8082156777381897,-9252.197265625,304.1303100585937,0.9093679785728456,0.6828593015670776,0.4796894490718841,292.83642578125,297.1499938964844,293.1499938964844,1.0,-14854.4677734375,304.0140075683594,0.9711393713951112,0.8186205625534058,0.7758134603500366,293.0985107421875,297.1499938964844,293.1499938964844,0.1382092088460922,-15066.302734375,304.1527404785156,0.5715348124504089,0.1654042750597,0.7800320982933044,290.1748962402344,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0975341796875,288.1760559082031,1.0,0.7287153601646423,0.4320472180843353,0.4320472180843353,1.0,1.0,-3.6927101612091056,1.2183946371078491,2.474315404891968,0.389451116323471,0.0,0.0,1.0,288.1103820800781,296.0,60.93733978271485,-33606.46875,4688.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7050170898437,307.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.205078125,30960.0,0.0,0.0,0.7968155145645142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856736183166504,1.7856999635696411,-2.63335787167307e-05,0.0,0.000808666460216,0.0,0.0,633.0885620117188,0.0,0.0,0.0,0.9749976396560668,4.0,0.0,1.0
546180,293.09442138671875,297.1499938964844,293.1499938964844,0.5321357846260071,-8621.3447265625,304.1645812988281,0.8157283067703247,0.4902671575546264,0.446878045797348,292.9799499511719,297.1499938964844,293.1499938964844,0.7149384021759033,-11395.865234375,304.14697265625,0.8779106140136719,0.6198561191558838,0.5913450121879578,292.90447998046875,297.1499938964844,293.1499938964844,0.8111717104911804,-9277.279296875,304.1319274902344,0.9081409573554992,0.6858113408088684,0.4818638861179352,292.8550720214844,297.1499938964844,293.1499938964844,1.0,-14881.62109375,303.99090576171875,0.97020024061203,0.8227823972702026,0.779873251914978,293.10791015625,297.1499938964844,293.1499938964844,0.1374592930078506,-14999.126953125,304.153076171875,0.5690284967422485,0.1647982448339462,0.7780258655548096,290.2054748535156,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1062316894531,288.2064514160156,1.0,0.7308578491210938,0.4327439367771148,0.4327439367771148,1.0,1.0,-3.696838617324829,1.2218669652938845,2.474971532821656,0.3919779360294342,0.0,0.0,1.0,291.6029357910156,299.0,47.61895751953125,-33739.63671875,4722.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7963256835937,307.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.8015041947364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.000813424878288,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
546240,293.09442138671875,297.1499938964844,293.1499938964844,0.5321357846260071,-8621.3447265625,304.1645812988281,0.8157283067703247,0.4902671575546264,0.446878045797348,292.9799499511719,297.1499938964844,293.1499938964844,0.7149384021759033,-11395.865234375,304.14697265625,0.8779106140136719,0.6198561191558838,0.5913450121879578,292.90447998046875,297.1499938964844,293.1499938964844,0.8111717104911804,-9277.279296875,304.1319274902344,0.9081409573554992,0.6858113408088684,0.4818638861179352,292.8550720214844,297.1499938964844,293.1499938964844,1.0,-14881.62109375,303.99090576171875,0.97020024061203,0.8227823972702026,0.779873251914978,293.10791015625,297.1499938964844,293.1499938964844,0.1374592930078506,-14999.126953125,304.153076171875,0.5690284967422485,0.1647982448339462,0.7780258655548096,290.2054748535156,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.1062316894531,288.2064514160156,1.0,0.7308578491210938,0.4327439367771148,0.4327439367771148,1.0,1.0,-3.696838617324829,1.2218669652938845,2.474971532821656,0.3919779360294342,0.0,0.0,1.0,291.6029357910156,299.0,47.61895751953125,-33739.63671875,4722.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7963256835937,307.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.3828125,30960.0,0.0,0.0,0.8015041947364807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887730598449707,-2.642429171828553e-05,0.0,0.000813424878288,0.0,0.0,636.3626708984375,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
546300,293.10357666015625,297.1499938964844,293.1499938964844,0.5302219390869141,-8597.01171875,304.1654052734375,0.8141487836837769,0.4891714751720428,0.4459989070892334,292.99029541015625,297.1499938964844,293.1499938964844,0.714585542678833,-11390.7666015625,304.1481628417969,0.8768064379692078,0.6199759840965271,0.5915743112564087,292.91326904296875,297.1499938964844,293.1499938964844,0.8125523924827576,-9288.978515625,304.1327209472656,0.9074895977973938,0.687193751335144,0.4828877747058868,292.86395263671875,297.1499938964844,293.1499938964844,1.0,-14894.626953125,303.9798278808594,0.9696943163871764,0.8247705698013306,0.7818210124969482,293.1123046875,297.1499938964844,293.1499938964844,0.1370647251605987,-14963.87890625,304.1532287597656,0.5677383542060852,0.1644675880670547,0.776896059513092,290.21990966796875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1102905273437,288.22088623046875,1.0,0.7318435907363892,0.4331054091453552,0.4331054091453552,1.0,1.0,-3.6982736587524414,1.2234119176864624,2.474861860275269,0.3931894600391388,0.0,0.0,1.0,293.3359680175781,299.0,44.4278450012207,-33803.00390625,4737.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8482666015625,307.3329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28515625,32040.0,0.0,0.0,0.8036379814147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892063856124878,1.789232850074768,-2.643787775014061e-05,0.0,0.000815590377897,0.0,0.0,636.853515625,0.0,0.0,0.0,0.9917476773262024,4.0,0.0,1.0
546360,293.1125793457031,297.1499938964844,293.1499938964844,0.5273357033729553,-8559.5146484375,304.1678466796875,0.812511146068573,0.4879905879497528,0.4450513422489166,293.00054931640625,297.1499938964844,293.1499938964844,0.7129322290420532,-11368.3251953125,304.1514892578125,0.8756475448608398,0.6199823617935181,0.5917036533355713,292.9219055175781,297.1499938964844,293.1499938964844,0.8125457763671875,-9287.3056640625,304.1358337402344,0.9068022966384888,0.6884986758232117,0.4838663041591644,292.8730773925781,297.1499938964844,293.1499938964844,1.0,-14894.8662109375,303.980712890625,0.9691416621208192,0.8266059160232544,0.783682107925415,293.11651611328125,297.1499938964844,293.1499938964844,0.1364266127347946,-14905.4599609375,304.15380859375,0.5664204359054565,0.1641192883253097,0.7756942510604858,290.2578125,291.1499938964844,250.9501342773437,250.41897583007807,279.1571655273437,293.1142578125,288.25933837890625,1.0,0.7327735424041748,0.4334785342216491,0.4334785342216491,1.0,1.0,-3.69926118850708,1.2248269319534302,2.4744343757629395,0.3943742513656616,0.0,0.0,1.0,295.0714111328125,302.0,70.2911605834961,-33989.15625,4750.87353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8833923339844,307.4015197753906,278.1499938964844,0.0,18000.0,313.1499938964844,31758.888671875,32040.0,0.0,0.0,0.8058528900146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132973627885804e-05,0.0,0.0008178382413461,0.0,0.0,662.134033203125,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
546420,293.1300048828125,297.1499938964844,293.1499938964844,0.5226688385009766,-8500.12890625,304.1696472167969,0.809033215045929,0.4854055643081665,0.4429439008235931,293.0206604003906,297.1499938964844,293.1499938964844,0.7109976410865784,-11342.9990234375,304.1541748046875,0.8731588125228882,0.619694173336029,0.5916629433631897,292.9383850097656,297.1499938964844,293.1499938964844,0.814261794090271,-9301.5400390625,304.1376647949219,0.9053124189376832,0.6909329891204834,0.4856845140457153,292.8910522460937,297.1499938964844,293.1499938964844,1.0,-14910.865234375,303.9677734375,0.9678364992141724,0.8299713134765625,0.787026584148407,293.1243896484375,297.1499938964844,293.1499938964844,0.1354792714118957,-14820.572265625,304.15411376953125,0.5636901259422302,0.1633692234754562,0.7730616927146912,290.294921875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12213134765625,288.2959899902344,1.0,0.7344514727592468,0.4342628717422485,0.4342628717422485,1.0,1.0,-3.6997230052948,1.2272155284881592,2.47250771522522,0.3966300189495086,0.0,0.0,1.0,298.5553894042969,305.0,55.72768783569336,-34105.60546875,4774.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95654296875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.798828125,32040.0,0.0,0.0,0.8100464344024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999848037958e-05,0.0,0.0008220941526815,0.0,0.0,668.9918823242188,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
546480,293.1300048828125,297.1499938964844,293.1499938964844,0.5226688385009766,-8500.12890625,304.1696472167969,0.809033215045929,0.4854055643081665,0.4429439008235931,293.0206604003906,297.1499938964844,293.1499938964844,0.7109976410865784,-11342.9990234375,304.1541748046875,0.8731588125228882,0.619694173336029,0.5916629433631897,292.9383850097656,297.1499938964844,293.1499938964844,0.814261794090271,-9301.5400390625,304.1376647949219,0.9053124189376832,0.6909329891204834,0.4856845140457153,292.8910522460937,297.1499938964844,293.1499938964844,1.0,-14910.865234375,303.9677734375,0.9678364992141724,0.8299713134765625,0.787026584148407,293.1243896484375,297.1499938964844,293.1499938964844,0.1354792714118957,-14820.572265625,304.15411376953125,0.5636901259422302,0.1633692234754562,0.7730616927146912,290.294921875,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12213134765625,288.2959899902344,1.0,0.7344514727592468,0.4342628717422485,0.4342628717422485,1.0,1.0,-3.6997230052948,1.2272155284881592,2.47250771522522,0.3966300189495086,0.0,0.0,1.0,298.5553894042969,305.0,55.72768783569336,-34105.60546875,4774.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95654296875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,31977.798828125,32040.0,0.0,0.0,0.8100464344024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999848037958e-05,0.0,0.0008220941526815,0.0,0.0,668.9918823242188,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
546540,293.1465759277344,297.1499938964844,293.1499938964844,0.5178492069244385,-8438.884765625,304.171142578125,0.8053407669067383,0.4825466275215149,0.4405904114246368,293.0400390625,297.1499938964844,293.1499938964844,0.708785355091095,-11314.5322265625,304.1564636230469,0.8705419301986694,0.6190356612205505,0.5912734866142273,292.9538269042969,297.1499938964844,293.1499938964844,0.8159416317939758,-9315.7177734375,304.13897705078125,0.9037821292877196,0.6931582689285278,0.4873588383197784,292.9079284667969,297.1499938964844,293.1499938964844,1.0,-14926.9970703125,303.9544677734375,0.9664531946182252,0.8331112861633301,0.7901447415351868,293.1315612792969,297.1499938964844,293.1499938964844,0.1345278918743133,-14735.6611328125,304.1543273925781,0.5609018206596375,0.1625626236200332,0.7701601982116699,290.3265075683594,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1299133300781,288.3275451660156,1.0,0.7359200119972229,0.4350947141647339,0.4350947141647339,1.0,1.0,-3.698699712753296,1.2291955947875977,2.4695041179656982,0.3988004624843597,0.0,0.0,1.0,301.9836120605469,308.0,47.601261138916016,-34203.72265625,4792.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0478820800781,307.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.29296875,33120.0,0.0,0.0,0.8137271404266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201892375946045,1.820216536521912,-2.7361427783034745e-05,0.0,0.0008258296293206,0.0,0.0,670.5142211914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1465759277344,297.1499938964844,293.1499938964844,0.5178492069244385,-8438.884765625,304.171142578125,0.8053407669067383,0.4825466275215149,0.4405904114246368,293.0400390625,297.1499938964844,293.1499938964844,0.708785355091095,-11314.5322265625,304.1564636230469,0.8705419301986694,0.6190356612205505,0.5912734866142273,292.9538269042969,297.1499938964844,293.1499938964844,0.8159416317939758,-9315.7177734375,304.13897705078125,0.9037821292877196,0.6931582689285278,0.4873588383197784,292.9079284667969,297.1499938964844,293.1499938964844,1.0,-14926.9970703125,303.9544677734375,0.9664531946182252,0.8331112861633301,0.7901447415351868,293.1315612792969,297.1499938964844,293.1499938964844,0.1345278918743133,-14735.6611328125,304.1543273925781,0.5609018206596375,0.1625626236200332,0.7701601982116699,290.3265075683594,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1299133300781,288.3275451660156,1.0,0.7359200119972229,0.4350947141647339,0.4350947141647339,1.0,1.0,-3.698699712753296,1.2291955947875977,2.4695041179656982,0.3988004624843597,0.0,0.0,1.0,301.9836120605469,308.0,47.601261138916016,-34203.72265625,4792.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0478820800781,307.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,32026.29296875,33120.0,0.0,0.0,0.8137271404266357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201892375946045,1.820216536521912,-2.7361427783034745e-05,0.0,0.0008258296293206,0.0,0.0,670.5142211914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
