time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546660,293.162353515625,297.1499938964844,293.1499938964844,0.5122325420379639,-8367.0107421875,304.1733703613281,0.8014530539512634,0.4794378876686096,0.4380084872245788,293.0589294433594,297.1499938964844,293.1499938964844,0.7053956985473633,-11270.9248046875,304.15985107421875,0.8677688241004944,0.6179932355880737,0.5905314087867737,292.9687805175781,297.1499938964844,293.1499938964844,0.8165225386619568,-9319.6494140625,304.1415710449219,0.9021681547164916,0.6950969696044922,0.4888625741004944,292.924560546875,297.1499938964844,293.1499938964844,1.0,-14933.3017578125,303.95025634765625,0.9649226069450378,0.8358697891235352,0.7929505705833435,293.1380920410156,297.1499938964844,293.1499938964844,0.1334094554185867,-14635.0107421875,304.1547241210937,0.558048665523529,0.1617039889097213,0.7670401930809021,290.3709411621094,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1361389160156,288.3719787597656,1.0,0.7371904253959656,0.4359491169452667,0.4359491169452667,1.0,1.0,-3.696133613586426,1.230676531791687,2.4654572010040283,0.400816261768341,0.0,0.0,1.0,305.3970642089844,311.0,53.078086853027344,-34349.3125,4807.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1312255859375,307.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.728515625,33120.0,0.0,0.0,0.8171387910842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318437337875368,1.8318713903427124,-2.771293475234416e-05,0.0,0.0008292919956147,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.162353515625,297.1499938964844,293.1499938964844,0.5122325420379639,-8367.0107421875,304.1733703613281,0.8014530539512634,0.4794378876686096,0.4380084872245788,293.0589294433594,297.1499938964844,293.1499938964844,0.7053956985473633,-11270.9248046875,304.15985107421875,0.8677688241004944,0.6179932355880737,0.5905314087867737,292.9687805175781,297.1499938964844,293.1499938964844,0.8165225386619568,-9319.6494140625,304.1415710449219,0.9021681547164916,0.6950969696044922,0.4888625741004944,292.924560546875,297.1499938964844,293.1499938964844,1.0,-14933.3017578125,303.95025634765625,0.9649226069450378,0.8358697891235352,0.7929505705833435,293.1380920410156,297.1499938964844,293.1499938964844,0.1334094554185867,-14635.0107421875,304.1547241210937,0.558048665523529,0.1617039889097213,0.7670401930809021,290.3709411621094,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1361389160156,288.3719787597656,1.0,0.7371904253959656,0.4359491169452667,0.4359491169452667,1.0,1.0,-3.696133613586426,1.230676531791687,2.4654572010040283,0.400816261768341,0.0,0.0,1.0,305.3970642089844,311.0,53.078086853027344,-34349.3125,4807.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1312255859375,307.649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.728515625,33120.0,0.0,0.0,0.8171387910842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318437337875368,1.8318713903427124,-2.771293475234416e-05,0.0,0.0008292919956147,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1771545410156,297.1499938964844,293.1499938964844,0.5067609548568726,-8297.3125,304.1746826171875,0.7974447011947632,0.4761207997798919,0.4352373778820038,293.0772399902344,297.1499938964844,293.1499938964844,0.7020261883735657,-11228.2373046875,304.1622009277344,0.8648466467857361,0.6165875196456909,0.5894469022750854,292.9837951660156,297.1499938964844,293.1499938964844,0.8171749711036682,-9324.61328125,304.143310546875,0.9003888368606567,0.6966480016708374,0.4901004433631897,292.9404296875,297.1499938964844,293.1499938964844,1.0,-14942.28515625,303.9433288574219,0.9632530808448792,0.8383613228797913,0.7954750061035156,293.1440734863281,297.1499938964844,293.1499938964844,0.132353663444519,-14540.6416015625,304.1549072265625,0.5551277995109558,0.1607922911643982,0.7636913657188416,290.40399169921875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14111328125,288.40509033203125,1.0,0.7382628321647644,0.4368312954902649,0.4368312954902649,1.0,1.0,-3.691993951797485,1.2316492795944214,2.460344791412353,0.4026671350002289,0.0,0.0,1.0,308.79803466796875,314.0,48.61088943481445,-34430.12109375,4816.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22869873046875,307.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8200459480285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008322424255311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1771545410156,297.1499938964844,293.1499938964844,0.5067609548568726,-8297.3125,304.1746826171875,0.7974447011947632,0.4761207997798919,0.4352373778820038,293.0772399902344,297.1499938964844,293.1499938964844,0.7020261883735657,-11228.2373046875,304.1622009277344,0.8648466467857361,0.6165875196456909,0.5894469022750854,292.9837951660156,297.1499938964844,293.1499938964844,0.8171749711036682,-9324.61328125,304.143310546875,0.9003888368606567,0.6966480016708374,0.4901004433631897,292.9404296875,297.1499938964844,293.1499938964844,1.0,-14942.28515625,303.9433288574219,0.9632530808448792,0.8383613228797913,0.7954750061035156,293.1440734863281,297.1499938964844,293.1499938964844,0.132353663444519,-14540.6416015625,304.1549072265625,0.5551277995109558,0.1607922911643982,0.7636913657188416,290.40399169921875,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.14111328125,288.40509033203125,1.0,0.7382628321647644,0.4368312954902649,0.4368312954902649,1.0,1.0,-3.691993951797485,1.2316492795944214,2.460344791412353,0.4026671350002289,0.0,0.0,1.0,308.79803466796875,314.0,48.61088943481445,-34430.12109375,4816.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22869873046875,307.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8200459480285645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008322424255311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1843566894531,297.1499938964844,293.1499938964844,0.5038832426071167,-8260.5537109375,304.1754150390625,0.7953922748565674,0.4743569195270538,0.4337720274925232,293.0863037109375,297.1499938964844,293.1499938964844,0.7000911235809326,-11203.7216796875,304.1634826660156,0.8633285760879517,0.6157264113426208,0.5887677669525146,292.9910888671875,297.1499938964844,293.1499938964844,0.8172727227210999,-9325.0126953125,304.1443176269531,0.8994479179382324,0.6973131895065308,0.4906367361545563,292.9481506347656,297.1499938964844,293.1499938964844,1.0,-14945.2529296875,303.9412536621094,0.9623706936836244,0.8394938111305237,0.7966392636299133,293.1468505859375,297.1499938964844,293.1499938964844,0.1318011730909347,-14491.1669921875,304.155029296875,0.5536458492279053,0.1603185087442398,0.761937141418457,290.42144775390625,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1436462402344,288.4226379394531,1.0,0.7387263774871826,0.4372910559177398,0.4372910559177398,1.0,1.0,-3.689350128173828,1.231974720954895,2.4573755264282227,0.4035588800907135,0.0,0.0,1.0,310.49273681640625,314.0,48.7685432434082,-34470.6640625,4819.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2804260253906,307.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8213146328926086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008335299207828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1916809082031,297.1499938964844,293.1499938964844,0.5008788704872131,-8222.078125,304.17626953125,0.7932845950126648,0.4724855720996856,0.4322262406349182,293.095458984375,297.1499938964844,293.1499938964844,0.6979706883430481,-11176.8330078125,304.1648864746094,0.8617578148841858,0.6147348284721375,0.5879798531532288,292.9982604980469,297.1499938964844,293.1499938964844,0.8172432780265808,-9324.279296875,304.1454162597656,0.898473858833313,0.6979188323020935,0.491131067276001,292.955810546875,297.1499938964844,293.1499938964844,1.0,-14947.201171875,303.9400939941406,0.9614465236663818,0.840548574924469,0.7977345585823059,293.1495361328125,297.1499938964844,293.1499938964844,0.1312354803085327,-14440.4521484375,304.1551208496094,0.5521479249000549,0.1598347574472427,0.7601416110992432,290.43951416015625,291.1499938964844,251.2925720214844,250.73426818847656,279.1591186523437,293.146240234375,288.4407043457031,1.0,0.7391424775123596,0.4377652108669281,0.4377652108669281,1.0,1.0,-3.686295747756958,1.232187032699585,2.454108715057373,0.4044297933578491,0.0,0.0,1.0,312.193359375,317.0,49.57464218139648,-34509.89453125,4821.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3329467773437,307.8304138183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8224756121635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347081602551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2061462402344,297.1499938964844,293.1499938964844,0.4944734871387481,-8139.78076171875,304.1781921386719,0.7889023423194885,0.4684944450855255,0.428881973028183,293.11383056640625,297.1499938964844,293.1499938964844,0.6931278109550476,-11115.3876953125,304.1679992675781,0.8584502339363098,0.6123859286308289,0.5860457420349121,293.0120849609375,297.1499938964844,293.1499938964844,0.816809892654419,-9319.5263671875,304.1476745605469,0.8964353799819946,0.6989573836326599,0.4919991493225097,292.9709167480469,297.1499938964844,293.1499938964844,1.0,-14947.876953125,303.940673828125,0.959467351436615,0.8424063324928284,0.7996962666511536,293.1545104980469,297.1499938964844,293.1499938964844,0.1300662606954574,-14335.44921875,304.1553649902344,0.5491102933883667,0.1588381081819534,0.7564297318458557,290.477294921875,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1517333984375,288.4785461425781,1.0,0.7398223280906677,0.4387582838535309,0.4387582838535309,1.0,1.0,-3.6788856983184814,1.232250094413757,2.4466357231140137,0.4060936868190765,0.0,0.0,1.0,315.6034545898437,320.0,51.96142578125,-34582.11328125,4821.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4384765625,307.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8244753479957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008367376867681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2061462402344,297.1499938964844,293.1499938964844,0.4944734871387481,-8139.78076171875,304.1781921386719,0.7889023423194885,0.4684944450855255,0.428881973028183,293.11383056640625,297.1499938964844,293.1499938964844,0.6931278109550476,-11115.3876953125,304.1679992675781,0.8584502339363098,0.6123859286308289,0.5860457420349121,293.0120849609375,297.1499938964844,293.1499938964844,0.816809892654419,-9319.5263671875,304.1476745605469,0.8964353799819946,0.6989573836326599,0.4919991493225097,292.9709167480469,297.1499938964844,293.1499938964844,1.0,-14947.876953125,303.940673828125,0.959467351436615,0.8424063324928284,0.7996962666511536,293.1545104980469,297.1499938964844,293.1499938964844,0.1300662606954574,-14335.44921875,304.1553649902344,0.5491102933883667,0.1588381081819534,0.7564297318458557,290.477294921875,291.1499938964844,251.36984252929688,250.80535888671875,279.15966796875,293.1517333984375,288.4785461425781,1.0,0.7398223280906677,0.4387582838535309,0.4387582838535309,1.0,1.0,-3.6788856983184814,1.232250094413757,2.4466357231140137,0.4060936868190765,0.0,0.0,1.0,315.6034545898437,320.0,51.96142578125,-34582.11328125,4821.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4384765625,307.926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8244753479957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008367376867681,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2197570800781,297.1499938964844,293.1499938964844,0.4877404868602752,-8053.1005859375,304.17999267578125,0.7844223380088806,0.4643095135688782,0.4253357648849487,293.1318664550781,297.1499938964844,293.1499938964844,0.6876215934753418,-11045.6630859375,304.1711730957031,0.855004608631134,0.6096425652503967,0.5837211608886719,293.0252380371094,297.1499938964844,293.1499938964844,0.8159327507019043,-9310.9482421875,304.14990234375,0.8943249583244324,0.6997823715209961,0.4927180111408233,292.9857788085937,297.1499938964844,293.1499938964844,1.0,-14944.548828125,303.9448547363281,0.957352340221405,0.8439271450042725,0.8013458847999573,293.15899658203125,297.1499938964844,293.1499938964844,0.1288558393716812,-14226.5341796875,304.1556091308594,0.5460525751113892,0.1578082591295242,0.7525678277015686,290.5166320800781,291.1499938964844,251.4499969482422,250.87908935546875,279.16021728515625,293.157470703125,288.5179138183594,1.0,0.7403160333633423,0.4398088157176971,0.4398088157176971,1.0,1.0,-3.670027017593384,1.2319248914718628,2.4381022453308105,0.4076820015907287,0.0,0.0,1.0,318.98199462890625,323.0,54.08149337768555,-34644.88671875,4817.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5422058105469,308.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8260722756385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383583626709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2197570800781,297.1499938964844,293.1499938964844,0.4877404868602752,-8053.1005859375,304.17999267578125,0.7844223380088806,0.4643095135688782,0.4253357648849487,293.1318664550781,297.1499938964844,293.1499938964844,0.6876215934753418,-11045.6630859375,304.1711730957031,0.855004608631134,0.6096425652503967,0.5837211608886719,293.0252380371094,297.1499938964844,293.1499938964844,0.8159327507019043,-9310.9482421875,304.14990234375,0.8943249583244324,0.6997823715209961,0.4927180111408233,292.9857788085937,297.1499938964844,293.1499938964844,1.0,-14944.548828125,303.9448547363281,0.957352340221405,0.8439271450042725,0.8013458847999573,293.15899658203125,297.1499938964844,293.1499938964844,0.1288558393716812,-14226.5341796875,304.1556091308594,0.5460525751113892,0.1578082591295242,0.7525678277015686,290.5166320800781,291.1499938964844,251.4499969482422,250.87908935546875,279.16021728515625,293.157470703125,288.5179138183594,1.0,0.7403160333633423,0.4398088157176971,0.4398088157176971,1.0,1.0,-3.670027017593384,1.2319248914718628,2.4381022453308105,0.4076820015907287,0.0,0.0,1.0,318.98199462890625,323.0,54.08149337768555,-34644.88671875,4817.662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5422058105469,308.0220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8260722756385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008383583626709,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2330627441406,297.1499938964844,293.1499938964844,0.4806939959526062,-7962.13818359375,304.1817626953125,0.7797708511352539,0.4598458707332611,0.4215884804725647,293.15008544921875,297.1499938964844,293.1499938964844,0.6814461350440979,-10967.5068359375,304.1744079589844,0.8513357639312744,0.6064118146896362,0.5809926986694336,293.0384521484375,297.1499938964844,293.1499938964844,0.8145405054092407,-9297.80859375,304.1522521972656,0.8920236825942993,0.7002638578414917,0.4932421743869781,293.0011901855469,297.1499938964844,293.1499938964844,1.0,-14936.5205078125,303.9532775878906,0.9549649357795716,0.8449667692184448,0.8026098608970642,293.1639099121094,297.1499938964844,293.1499938964844,0.1275271624326706,-14106.7802734375,304.15594482421875,0.54279625415802,0.1565907001495361,0.7481774687767029,290.55743408203125,291.1499938964844,251.5347442626953,250.95700073242188,279.1610412597656,293.1641540527344,288.5588073730469,1.0,0.7405974268913269,0.4409523904323578,0.4409523904323578,1.0,1.0,-3.659108877182007,1.2310705184936523,2.4280383586883545,0.4092207849025726,0.0,0.0,1.0,322.44317626953125,326.0,56.40663528442383,-34693.2421875,4808.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6427307128906,308.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8272956609725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008395999320782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2330627441406,297.1499938964844,293.1499938964844,0.4806939959526062,-7962.13818359375,304.1817626953125,0.7797708511352539,0.4598458707332611,0.4215884804725647,293.15008544921875,297.1499938964844,293.1499938964844,0.6814461350440979,-10967.5068359375,304.1744079589844,0.8513357639312744,0.6064118146896362,0.5809926986694336,293.0384521484375,297.1499938964844,293.1499938964844,0.8145405054092407,-9297.80859375,304.1522521972656,0.8920236825942993,0.7002638578414917,0.4932421743869781,293.0011901855469,297.1499938964844,293.1499938964844,1.0,-14936.5205078125,303.9532775878906,0.9549649357795716,0.8449667692184448,0.8026098608970642,293.1639099121094,297.1499938964844,293.1499938964844,0.1275271624326706,-14106.7802734375,304.15594482421875,0.54279625415802,0.1565907001495361,0.7481774687767029,290.55743408203125,291.1499938964844,251.5347442626953,250.95700073242188,279.1610412597656,293.1641540527344,288.5588073730469,1.0,0.7405974268913269,0.4409523904323578,0.4409523904323578,1.0,1.0,-3.659108877182007,1.2310705184936523,2.4280383586883545,0.4092207849025726,0.0,0.0,1.0,322.44317626953125,326.0,56.40663528442383,-34693.2421875,4808.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6427307128906,308.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8272956609725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008395999320782,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2460327148437,297.1499938964844,293.1499938964844,0.4732091724872589,-7865.12744140625,304.1836242675781,0.7748650908470154,0.4551051557064056,0.417580097913742,293.16845703125,297.1499938964844,293.1499938964844,0.6744322776794434,-10878.6162109375,304.1779479980469,0.8473586440086365,0.6026821136474609,0.5777841806411743,293.0516967773437,297.1499938964844,293.1499938964844,0.812443196773529,-9278.314453125,304.1549987792969,0.8894372582435608,0.7004027962684631,0.4935169816017151,293.0173034667969,297.1499938964844,293.1499938964844,1.0,-14921.8603515625,303.9676513671875,0.9521760940551758,0.8454670906066895,0.8033700585365295,293.1693115234375,297.1499938964844,293.1499938964844,0.1259508281946182,-13964.51171875,304.1565856933594,0.5391343832015991,0.1551400423049926,0.7427007555961609,290.601318359375,291.1499938964844,251.62548828125,251.0403594970703,279.1621398925781,293.172119140625,288.602783203125,1.0,0.7405742406845093,0.4422220885753631,0.4422220885753631,1.0,1.0,-3.645085573196411,1.2293925285339355,2.415693044662476,0.4106090366840362,0.0,0.0,1.0,326.0419921875,329.0,60.08563995361328,-34723.1484375,4790.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413024902344,308.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8281375169754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008404543041251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2460327148437,297.1499938964844,293.1499938964844,0.4732091724872589,-7865.12744140625,304.1836242675781,0.7748650908470154,0.4551051557064056,0.417580097913742,293.16845703125,297.1499938964844,293.1499938964844,0.6744322776794434,-10878.6162109375,304.1779479980469,0.8473586440086365,0.6026821136474609,0.5777841806411743,293.0516967773437,297.1499938964844,293.1499938964844,0.812443196773529,-9278.314453125,304.1549987792969,0.8894372582435608,0.7004027962684631,0.4935169816017151,293.0173034667969,297.1499938964844,293.1499938964844,1.0,-14921.8603515625,303.9676513671875,0.9521760940551758,0.8454670906066895,0.8033700585365295,293.1693115234375,297.1499938964844,293.1499938964844,0.1259508281946182,-13964.51171875,304.1565856933594,0.5391343832015991,0.1551400423049926,0.7427007555961609,290.601318359375,291.1499938964844,251.62548828125,251.0403594970703,279.1621398925781,293.172119140625,288.602783203125,1.0,0.7405742406845093,0.4422220885753631,0.4422220885753631,1.0,1.0,-3.645085573196411,1.2293925285339355,2.415693044662476,0.4106090366840362,0.0,0.0,1.0,326.0419921875,329.0,60.08563995361328,-34723.1484375,4790.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413024902344,308.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8281375169754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008404543041251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2522888183594,297.1499938964844,293.1499938964844,0.4693433046340942,-7814.90478515625,304.1845397949219,0.7723826169967651,0.452660471200943,0.4155050814151764,293.1775207519531,297.1499938964844,293.1499938964844,0.6706523299217224,-10830.71875,304.1797180175781,0.8453167080879211,0.6006616950035095,0.5760283470153809,293.0581359863281,297.1499938964844,293.1499938964844,0.8111761808395386,-9266.6650390625,304.1563720703125,0.8881059885025024,0.7003790140151978,0.4935860335826874,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14912.2890625,303.97686767578125,0.9506954550743104,0.8455377221107483,0.8035786747932434,293.1720275878906,297.1499938964844,293.1499938964844,0.1250998526811599,-13887.611328125,304.1569519042969,0.537233829498291,0.154362142086029,0.7396921515464783,290.6242980957031,291.1499938964844,251.67295837402344,251.08395385742188,279.1626892089844,293.17633056640625,288.62579345703125,1.0,0.7404550909996033,0.4428979158401489,0.4428979158401489,1.0,1.0,-3.637192487716675,1.228327393531799,2.408864974975586,0.4112640619277954,0.0,0.0,1.0,327.8285217285156,329.0,61.915775299072266,-34732.84765625,4779.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7900695800781,308.2583923339844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8300132751464844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423579274676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2583312988281,297.1499938964844,293.1499938964844,0.4653644263744354,-7763.08056640625,304.1854858398437,0.7698974609375,0.4501759111881256,0.4133928418159485,293.1864929199219,297.1499938964844,293.1499938964844,0.6666510105133057,-10779.9462890625,304.1816101074219,0.8432567715644836,0.5985533595085144,0.5741878151893616,293.064453125,297.1499938964844,293.1499938964844,0.809704601764679,-9253.158203125,304.15789794921875,0.8867660164833069,0.7003021836280823,0.493617981672287,293.03369140625,297.1499938964844,293.1499938964844,1.0,-14900.6669921875,303.9879150390625,0.9491758346557616,0.8455004096031189,0.8036875128746033,293.1746826171875,297.1499938964844,293.1499938964844,0.124208740890026,-13806.8935546875,304.15728759765625,0.5353158712387085,0.1535617709159851,0.7365692257881165,290.6492614746094,291.1499938964844,251.72178649902344,251.12876892089844,279.1632080078125,293.1806030273437,288.6510009765625,1.0,0.7402765154838562,0.4435979127883911,0.4435979127883911,1.0,1.0,-3.628850221633911,1.2271509170532229,2.4016993045806885,0.4119028449058532,0.0,0.0,1.0,329.5960998535156,332.0,66.04383850097656,-34751.83203125,4766.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,308.31591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.830393373966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008427437278442,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2698669433594,297.1499938964844,293.1499938964844,0.4571674168109894,-7656.03271484375,304.18731689453125,0.7649261951446533,0.4450888633728027,0.4090600609779358,293.2038879394531,297.1499938964844,293.1499938964844,0.6581273674964905,-10671.8076171875,304.18524169921875,0.8390898704528809,0.5940966010093689,0.5702674984931946,293.0766906738281,297.1499938964844,293.1499938964844,0.8062824606895447,-9221.9853515625,304.16094970703125,0.8840606212615967,0.6999874114990234,0.4935686886310577,293.0503234863281,297.1499938964844,293.1499938964844,1.0,-14872.43359375,304.0146789550781,0.946008801460266,0.8450720906257629,0.8035774827003479,293.1797790527344,297.1499938964844,293.1499938964844,0.1223440915346145,-13637.5927734375,304.157958984375,0.5314493179321289,0.1519011557102203,0.730036735534668,290.7027893066406,291.1499938964844,251.82321166992188,251.22178649902344,279.1642150878906,293.18927001953125,288.70458984375,1.0,0.739748477935791,0.4450686275959015,0.4450686275959015,1.0,1.0,-3.610872507095337,1.22447407245636,2.3863983154296875,0.4131312370300293,0.0,0.0,1.0,333.0743713378906,335.0,72.17842864990234,-34777.921875,4737.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,308.42840576171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8308378458023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008431947790086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2698669433594,297.1499938964844,293.1499938964844,0.4571674168109894,-7656.03271484375,304.18731689453125,0.7649261951446533,0.4450888633728027,0.4090600609779358,293.2038879394531,297.1499938964844,293.1499938964844,0.6581273674964905,-10671.8076171875,304.18524169921875,0.8390898704528809,0.5940966010093689,0.5702674984931946,293.0766906738281,297.1499938964844,293.1499938964844,0.8062824606895447,-9221.9853515625,304.16094970703125,0.8840606212615967,0.6999874114990234,0.4935686886310577,293.0503234863281,297.1499938964844,293.1499938964844,1.0,-14872.43359375,304.0146789550781,0.946008801460266,0.8450720906257629,0.8035774827003479,293.1797790527344,297.1499938964844,293.1499938964844,0.1223440915346145,-13637.5927734375,304.157958984375,0.5314493179321289,0.1519011557102203,0.730036735534668,290.7027893066406,291.1499938964844,251.82321166992188,251.22178649902344,279.1642150878906,293.18927001953125,288.70458984375,1.0,0.739748477935791,0.4450686275959015,0.4450686275959015,1.0,1.0,-3.610872507095337,1.22447407245636,2.3863983154296875,0.4131312370300293,0.0,0.0,1.0,333.0743713378906,335.0,72.17842864990234,-34777.921875,4737.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,308.42840576171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8308378458023071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008431947790086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2806701660156,297.1499938964844,293.1499938964844,0.4487929344177246,-7546.3388671875,304.1888122558594,0.759968638420105,0.4398600161075592,0.4045966863632202,293.2204895019531,297.1499938964844,293.1499938964844,0.649145781993866,-10557.96484375,304.1884460449219,0.8348797559738159,0.5893633365631104,0.5660780072212219,293.0883483886719,297.1499938964844,293.1499938964844,0.802438497543335,-9187.3232421875,304.1636962890625,0.8813319206237793,0.6994777917861938,0.4933813810348511,293.0670166015625,297.1499938964844,293.1499938964844,1.0,-14839.4677734375,304.045654296875,0.9426836371421814,0.8442087769508362,0.8030527830123901,293.1845703125,297.1499938964844,293.1499938964844,0.1204151883721351,-13462.0478515625,304.1585388183594,0.5275678634643555,0.1501736044883728,0.7231868505477905,290.757568359375,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.19805908203125,288.7593994140625,1.0,0.739020586013794,0.446627676486969,0.446627676486969,1.0,1.0,-3.591367244720459,1.2214117050170898,2.369955539703369,0.4142958223819732,0.0,0.0,1.0,336.48291015625,338.0,75.19319915771484,-34788.671875,4703.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,308.5365295410156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8356924057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000848121533636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2806701660156,297.1499938964844,293.1499938964844,0.4487929344177246,-7546.3388671875,304.1888122558594,0.759968638420105,0.4398600161075592,0.4045966863632202,293.2204895019531,297.1499938964844,293.1499938964844,0.649145781993866,-10557.96484375,304.1884460449219,0.8348797559738159,0.5893633365631104,0.5660780072212219,293.0883483886719,297.1499938964844,293.1499938964844,0.802438497543335,-9187.3232421875,304.1636962890625,0.8813319206237793,0.6994777917861938,0.4933813810348511,293.0670166015625,297.1499938964844,293.1499938964844,1.0,-14839.4677734375,304.045654296875,0.9426836371421814,0.8442087769508362,0.8030527830123901,293.1845703125,297.1499938964844,293.1499938964844,0.1204151883721351,-13462.0478515625,304.1585388183594,0.5275678634643555,0.1501736044883728,0.7231868505477905,290.757568359375,291.1499938964844,251.9293365478516,251.3190460205078,279.1651306152344,293.19805908203125,288.7593994140625,1.0,0.739020586013794,0.446627676486969,0.446627676486969,1.0,1.0,-3.591367244720459,1.2214117050170898,2.369955539703369,0.4142958223819732,0.0,0.0,1.0,336.48291015625,338.0,75.19319915771484,-34788.671875,4703.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,308.5365295410156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8356924057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000848121533636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.290771484375,297.1499938964844,293.1499938964844,0.4398880004882812,-7428.8798828125,304.19073486328125,0.7550303936004639,0.4344992339611053,0.4000150561332702,293.2362670898437,297.1499938964844,293.1499938964844,0.6392267942428589,-10431.63671875,304.1921691894531,0.830622673034668,0.5843742489814758,0.5616478323936462,293.0994873046875,297.1499938964844,293.1499938964844,0.7975475788116455,-9143.0146484375,304.16729736328125,0.8785787224769592,0.6987794637680054,0.4930658936500549,293.0839538574219,297.1499938964844,293.1499938964844,1.0,-14795.84765625,304.08642578125,0.9391952753067015,0.8428835272789001,0.8021199703216553,293.18902587890625,297.1499938964844,293.1499938964844,0.1183350831270217,-13271.4130859375,304.1591491699219,0.5236911773681641,0.148391380906105,0.7160835266113281,290.8252258300781,291.1499938964844,252.0397186279297,251.4201202392578,279.1659851074219,293.2069702148437,288.8276062011719,1.0,0.7381208539009094,0.4482704401016235,0.4482704401016235,1.0,1.0,-3.5704805850982666,1.217993140220642,2.352487564086914,0.415396124124527,0.0,0.0,1.0,339.8421936035156,341.0,90.36309051513672,-34854.8671875,4666.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,308.69927978515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8364912271499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489323081448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.290771484375,297.1499938964844,293.1499938964844,0.4398880004882812,-7428.8798828125,304.19073486328125,0.7550303936004639,0.4344992339611053,0.4000150561332702,293.2362670898437,297.1499938964844,293.1499938964844,0.6392267942428589,-10431.63671875,304.1921691894531,0.830622673034668,0.5843742489814758,0.5616478323936462,293.0994873046875,297.1499938964844,293.1499938964844,0.7975475788116455,-9143.0146484375,304.16729736328125,0.8785787224769592,0.6987794637680054,0.4930658936500549,293.0839538574219,297.1499938964844,293.1499938964844,1.0,-14795.84765625,304.08642578125,0.9391952753067015,0.8428835272789001,0.8021199703216553,293.18902587890625,297.1499938964844,293.1499938964844,0.1183350831270217,-13271.4130859375,304.1591491699219,0.5236911773681641,0.148391380906105,0.7160835266113281,290.8252258300781,291.1499938964844,252.0397186279297,251.4201202392578,279.1659851074219,293.2069702148437,288.8276062011719,1.0,0.7381208539009094,0.4482704401016235,0.4482704401016235,1.0,1.0,-3.5704805850982666,1.217993140220642,2.352487564086914,0.415396124124527,0.0,0.0,1.0,339.8421936035156,341.0,90.36309051513672,-34854.8671875,4666.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,308.69927978515625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8364912271499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008489323081448,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3002319335937,297.1499938964844,293.1499938964844,0.4307806491851806,-7308.296875,304.1923217773437,0.7501055598258972,0.4290152788162231,0.395320326089859,293.2513122558594,297.1499938964844,293.1499938964844,0.6288174390792847,-10299.0068359375,304.1954345703125,0.8262921571731567,0.5791342258453369,0.5569795966148376,293.1101379394531,297.1499938964844,293.1499938964844,0.7921112179756165,-9094.1298828125,304.1705627441406,0.8757862448692322,0.6978957056999207,0.4926198720932007,293.10125732421875,297.1499938964844,293.1499938964844,1.0,-14745.765625,304.1331481933594,0.935495138168335,0.8410418629646301,0.8007021546363831,293.19317626953125,297.1499938964844,293.1499938964844,0.1161982417106628,-13074.8662109375,304.15966796875,0.5198248624801636,0.1465599238872528,0.7087588906288147,290.896484375,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.21600341796875,288.8988647460937,1.0,0.7370566129684448,0.4499954283237457,0.4499954283237457,1.0,1.0,-3.5481653213500977,1.2141848802566528,2.3339805603027344,0.4164078533649444,0.0,0.0,1.0,343.1754150390625,344.0,96.54019165039062,-34894.91796875,4624.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020690917969,308.8492736816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8367891311645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492345805279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3002319335937,297.1499938964844,293.1499938964844,0.4307806491851806,-7308.296875,304.1923217773437,0.7501055598258972,0.4290152788162231,0.395320326089859,293.2513122558594,297.1499938964844,293.1499938964844,0.6288174390792847,-10299.0068359375,304.1954345703125,0.8262921571731567,0.5791342258453369,0.5569795966148376,293.1101379394531,297.1499938964844,293.1499938964844,0.7921112179756165,-9094.1298828125,304.1705627441406,0.8757862448692322,0.6978957056999207,0.4926198720932007,293.10125732421875,297.1499938964844,293.1499938964844,1.0,-14745.765625,304.1331481933594,0.935495138168335,0.8410418629646301,0.8007021546363831,293.19317626953125,297.1499938964844,293.1499938964844,0.1161982417106628,-13074.8662109375,304.15966796875,0.5198248624801636,0.1465599238872528,0.7087588906288147,290.896484375,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.21600341796875,288.8988647460937,1.0,0.7370566129684448,0.4499954283237457,0.4499954283237457,1.0,1.0,-3.5481653213500977,1.2141848802566528,2.3339805603027344,0.4164078533649444,0.0,0.0,1.0,343.1754150390625,344.0,96.54019165039062,-34894.91796875,4624.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4020690917969,308.8492736816406,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8367891311645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008492345805279,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3046875,297.1499938964844,293.1499938964844,0.4262103140354156,-7247.6279296875,304.19293212890625,0.7476568222045898,0.4262337684631347,0.3929364383220672,293.2585754394531,297.1499938964844,293.1499938964844,0.6235142946243286,-10231.4189453125,304.1968078613281,0.8241013288497925,0.5764282941818237,0.5545635223388672,293.1152648925781,297.1499938964844,293.1499938964844,0.7892884612083435,-9068.890625,304.1719665527344,0.8743855357170105,0.6973938941955566,0.4923542141914367,293.109619140625,297.1499938964844,293.1499938964844,0.9977930784225464,-14707.9912109375,304.14617919921875,0.933591902256012,0.8400173187255859,0.7998495101928711,293.19512939453125,297.1499938964844,293.1499938964844,0.1151236370205879,-12975.8154296875,304.15985107421875,0.5179043412208557,0.1456286460161209,0.7050229907035828,290.93194580078125,291.1499938964844,252.21237182617188,251.57798767089844,279.1672058105469,293.2205505371094,288.9342956542969,1.0,0.7364702224731445,0.4508867263793945,0.4508867263793945,1.0,1.0,-3.5365524291992188,1.2121556997299194,2.324396848678589,0.4168812036514282,0.0,0.0,1.0,344.8255615234375,344.0,97.5270767211914,-34906.3984375,4602.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,308.9199523925781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8415685892105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008540851413272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3090209960937,297.1499938964844,293.1499938964844,0.4214960932731628,-7184.7646484375,304.1936950683594,0.7452288866043091,0.4234269261360168,0.3905286788940429,293.265625,297.1499938964844,293.1499938964844,0.617958128452301,-10160.3154296875,304.19842529296875,0.8219023942947388,0.5736657977104187,0.5520936250686646,293.1202697753906,297.1499938964844,293.1499938964844,0.7861629128456116,-9040.7919921875,304.17364501953125,0.8729975819587708,0.6968517899513245,0.4920609295368194,293.1169738769531,297.1499938964844,293.1499938964844,0.9942225217819214,-14661.341796875,304.15338134765625,0.9317321181297302,0.8390852212905884,0.7990305423736572,293.197021484375,297.1499938964844,293.1499938964844,0.1140093430876731,-12872.6513671875,304.1600952148437,0.5160043835639954,0.1446896940469741,0.7012428641319275,290.9714660644531,291.1499938964844,252.27159118652344,251.632080078125,279.1676025390625,293.2250671386719,288.974365234375,1.0,0.735858678817749,0.4517940580844879,0.4517940580844879,1.0,1.0,-3.5247998237609863,1.2100952863693235,2.314704656600952,0.4173458814620971,0.0,0.0,1.0,346.4449768066406,347.0,104.92400360107422,-34949.296875,4580.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577880859375,309.0180358886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8420203328132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008545436430722,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3171691894531,297.1499938964844,293.1499938964844,0.4118954837322235,-7056.24072265625,304.19512939453125,0.7404211759567261,0.4177408814430237,0.3856435120105743,293.2792663574219,297.1499938964844,293.1499938964844,0.6064409613609314,-10012.61328125,304.2014465332031,0.8174496293067932,0.5679689049720764,0.5469885468482971,293.12994384765625,297.1499938964844,293.1499938964844,0.7794166207313538,-8980.255859375,304.1769714355469,0.8702425956726074,0.6956408023834229,0.4913845360279083,293.1298522949219,297.1499938964844,293.1499938964844,0.9864363074302672,-14563.8525390625,304.16510009765625,0.9281501770019532,0.837306797504425,0.7975327372550964,293.2004699707031,297.1499938964844,293.1499938964844,0.1117406114935875,-12661.81640625,304.1604919433594,0.5122690200805664,0.142796441912651,0.693589985370636,291.0556335449219,291.1499938964844,252.39219665527344,251.7421722412109,279.16827392578125,293.2339782714844,289.0584411621094,1.0,0.7345792651176453,0.4536542296409607,0.4536542296409607,1.0,1.0,-3.500962257385254,1.2059000730514526,2.295062065124512,0.4182661771774292,0.0,0.0,1.0,349.61749267578125,350.0,113.15132904052734,-35013.9453125,4534.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,309.2005615234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8424855470657349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550157654099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3171691894531,297.1499938964844,293.1499938964844,0.4118954837322235,-7056.24072265625,304.19512939453125,0.7404211759567261,0.4177408814430237,0.3856435120105743,293.2792663574219,297.1499938964844,293.1499938964844,0.6064409613609314,-10012.61328125,304.2014465332031,0.8174496293067932,0.5679689049720764,0.5469885468482971,293.12994384765625,297.1499938964844,293.1499938964844,0.7794166207313538,-8980.255859375,304.1769714355469,0.8702425956726074,0.6956408023834229,0.4913845360279083,293.1298522949219,297.1499938964844,293.1499938964844,0.9864363074302672,-14563.8525390625,304.16510009765625,0.9281501770019532,0.837306797504425,0.7975327372550964,293.2004699707031,297.1499938964844,293.1499938964844,0.1117406114935875,-12661.81640625,304.1604919433594,0.5122690200805664,0.142796441912651,0.693589985370636,291.0556335449219,291.1499938964844,252.39219665527344,251.7421722412109,279.16827392578125,293.2339782714844,289.0584411621094,1.0,0.7345792651176453,0.4536542296409607,0.4536542296409607,1.0,1.0,-3.500962257385254,1.2059000730514526,2.295062065124512,0.4182661771774292,0.0,0.0,1.0,349.61749267578125,350.0,113.15132904052734,-35013.9453125,4534.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,309.2005615234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8424855470657349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008550157654099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3246765136719,297.1499938964844,293.1499938964844,0.4023759961128235,-6928.3212890625,304.1959228515625,0.7356533408164978,0.4119802117347717,0.3806851208209991,293.2922058105469,297.1499938964844,293.1499938964844,0.5948258638381958,-9863.4794921875,304.20361328125,0.8128708004951477,0.5620663166046143,0.5416834354400635,293.1390991210937,297.1499938964844,293.1499938964844,0.7725491523742676,-8919.04296875,304.1794128417969,0.8674957752227783,0.6942896842956543,0.4906055927276611,293.1412353515625,297.1499938964844,293.1499938964844,0.978322207927704,-14466.1298828125,304.1734924316406,0.924641489982605,0.8355011343955994,0.7960415482521057,293.2035827636719,297.1499938964844,293.1499938964844,0.1095022931694984,-12453.1923828125,304.1607360839844,0.5086109638214111,0.140887975692749,0.6858590841293335,291.1371154785156,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.24267578125,289.1398620605469,1.0,0.7332364916801453,0.4555721282958984,0.4555721282958984,1.0,1.0,-3.4765875339508057,1.2015565633773804,2.275030851364136,0.4191452264785766,0.0,0.0,1.0,352.74981689453125,353.0,113.03697204589844,-35051.4765625,4487.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378967285156,309.3646545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8472509384155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008598520071245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3246765136719,297.1499938964844,293.1499938964844,0.4023759961128235,-6928.3212890625,304.1959228515625,0.7356533408164978,0.4119802117347717,0.3806851208209991,293.2922058105469,297.1499938964844,293.1499938964844,0.5948258638381958,-9863.4794921875,304.20361328125,0.8128708004951477,0.5620663166046143,0.5416834354400635,293.1390991210937,297.1499938964844,293.1499938964844,0.7725491523742676,-8919.04296875,304.1794128417969,0.8674957752227783,0.6942896842956543,0.4906055927276611,293.1412353515625,297.1499938964844,293.1499938964844,0.978322207927704,-14466.1298828125,304.1734924316406,0.924641489982605,0.8355011343955994,0.7960415482521057,293.2035827636719,297.1499938964844,293.1499938964844,0.1095022931694984,-12453.1923828125,304.1607360839844,0.5086109638214111,0.140887975692749,0.6858590841293335,291.1371154785156,291.1499938964844,252.51535034179688,251.85446166992188,279.1688537597656,293.24267578125,289.1398620605469,1.0,0.7332364916801453,0.4555721282958984,0.4555721282958984,1.0,1.0,-3.4765875339508057,1.2015565633773804,2.275030851364136,0.4191452264785766,0.0,0.0,1.0,352.74981689453125,353.0,113.03697204589844,-35051.4765625,4487.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378967285156,309.3646545410156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8472509384155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008598520071245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
