time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548460,293.33160400390625,297.1499938964844,293.1499938964844,0.392651617527008,-6796.72314453125,304.19683837890625,0.7309013605117798,0.4061551094055176,0.3756675720214844,293.30450439453125,297.1499938964844,293.1499938964844,0.5827065706253052,-9706.96875,304.2059631347656,0.8081055879592896,0.5559691190719604,0.5361948609352112,293.1477966308594,297.1499938964844,293.1499938964844,0.7650340795516968,-8851.7919921875,304.18212890625,0.8647499084472656,0.6928038597106934,0.4897352457046509,293.1517333984375,297.1499938964844,293.1499938964844,0.9692248106002808,-14358.5751953125,304.1808166503906,0.9211612343788148,0.8335965275764465,0.7944731116294861,293.20635986328125,297.1499938964844,293.1499938964844,0.1072125881910324,-12238.421875,304.1609802246094,0.5050215125083923,0.1389652639627456,0.6780645847320557,291.22637939453125,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.251220703125,289.2294616699219,1.0,0.7318381071090698,0.4575449824333191,0.4575449824333191,1.0,1.0,-3.4516425132751465,1.1970371007919312,2.254605293273926,0.419964998960495,0.0,0.0,0.9845041632652284,355.8662109375,356.0,121.79508209228516,-35125.53515625,4439.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1569519042969,309.5703430175781,278.1499938964844,0.0,18000.0,314.75,32840.87109375,36000.0,0.0,0.0,0.8478643894195557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303194046020508,1.830347180366516,-2.77702092716936e-05,0.0,0.000860474538058,0.0,0.0,683.487060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33160400390625,297.1499938964844,293.1499938964844,0.392651617527008,-6796.72314453125,304.19683837890625,0.7309013605117798,0.4061551094055176,0.3756675720214844,293.30450439453125,297.1499938964844,293.1499938964844,0.5827065706253052,-9706.96875,304.2059631347656,0.8081055879592896,0.5559691190719604,0.5361948609352112,293.1477966308594,297.1499938964844,293.1499938964844,0.7650340795516968,-8851.7919921875,304.18212890625,0.8647499084472656,0.6928038597106934,0.4897352457046509,293.1517333984375,297.1499938964844,293.1499938964844,0.9692248106002808,-14358.5751953125,304.1808166503906,0.9211612343788148,0.8335965275764465,0.7944731116294861,293.20635986328125,297.1499938964844,293.1499938964844,0.1072125881910324,-12238.421875,304.1609802246094,0.5050215125083923,0.1389652639627456,0.6780645847320557,291.22637939453125,291.1499938964844,252.640625,251.9685516357422,279.16943359375,293.251220703125,289.2294616699219,1.0,0.7318381071090698,0.4575449824333191,0.4575449824333191,1.0,1.0,-3.4516425132751465,1.1970371007919312,2.254605293273926,0.419964998960495,0.0,0.0,0.9845041632652284,355.8662109375,356.0,121.79508209228516,-35125.53515625,4439.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1569519042969,309.5703430175781,278.1499938964844,0.0,18000.0,314.75,32840.87109375,36000.0,0.0,0.0,0.8478643894195557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303194046020508,1.830347180366516,-2.77702092716936e-05,0.0,0.000860474538058,0.0,0.0,683.487060546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.337890625,297.1499938964844,293.1499938964844,0.3830619156360626,-6666.3671875,304.1971740722656,0.7261338829994202,0.4002776145935058,0.3705990314483642,293.3161926269531,297.1499938964844,293.1499938964844,0.5705666542053223,-9549.8115234375,304.20751953125,0.8031058311462402,0.5496862530708313,0.5305278301239014,293.1560363769531,297.1499938964844,293.1499938964844,0.7574597001075745,-8784.3154296875,304.1840209960937,0.8619995713233948,0.6911889314651489,0.4887725710868835,293.1614990234375,297.1499938964844,293.1499938964844,0.9598880410194396,-14250.1943359375,304.18603515625,0.9176998734474182,0.8315733671188354,0.7927932143211365,293.2088623046875,297.1499938964844,293.1499938964844,0.1049605011940002,-12026.486328125,304.1610717773437,0.5014907121658325,0.1370282620191574,0.6702070832252502,291.3129272460937,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2595520019531,289.3158264160156,1.0,0.7303862571716309,0.4595698118209839,0.4595698118209839,1.0,1.0,-3.4261012077331543,1.1923168897628784,2.2337841987609863,0.4207072257995605,0.0,0.0,0.9569360613822936,358.9752197265625,359.0,120.13201141357422,-35156.73046875,4390.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3554382324219,309.7543029785156,278.1499938964844,0.0,18000.0,314.75,33936.98046875,36000.0,0.0,0.0,0.8478482961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261620998382568,1.826189994812012,-2.7925783797400072e-05,0.0,0.0008604582399129,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.337890625,297.1499938964844,293.1499938964844,0.3830619156360626,-6666.3671875,304.1971740722656,0.7261338829994202,0.4002776145935058,0.3705990314483642,293.3161926269531,297.1499938964844,293.1499938964844,0.5705666542053223,-9549.8115234375,304.20751953125,0.8031058311462402,0.5496862530708313,0.5305278301239014,293.1560363769531,297.1499938964844,293.1499938964844,0.7574597001075745,-8784.3154296875,304.1840209960937,0.8619995713233948,0.6911889314651489,0.4887725710868835,293.1614990234375,297.1499938964844,293.1499938964844,0.9598880410194396,-14250.1943359375,304.18603515625,0.9176998734474182,0.8315733671188354,0.7927932143211365,293.2088623046875,297.1499938964844,293.1499938964844,0.1049605011940002,-12026.486328125,304.1610717773437,0.5014907121658325,0.1370282620191574,0.6702070832252502,291.3129272460937,291.1499938964844,252.767578125,252.08404541015625,279.16998291015625,293.2595520019531,289.3158264160156,1.0,0.7303862571716309,0.4595698118209839,0.4595698118209839,1.0,1.0,-3.4261012077331543,1.1923168897628784,2.2337841987609863,0.4207072257995605,0.0,0.0,0.9569360613822936,358.9752197265625,359.0,120.13201141357422,-35156.73046875,4390.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3554382324219,309.7543029785156,278.1499938964844,0.0,18000.0,314.75,33936.98046875,36000.0,0.0,0.0,0.8478482961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261620998382568,1.826189994812012,-2.7925783797400072e-05,0.0,0.0008604582399129,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3407897949219,297.1499938964844,293.1499938964844,0.3783651292324066,-6602.32080078125,304.1971435546875,0.7237348556518555,0.3973245322704315,0.3680505156517029,293.3218078613281,297.1499938964844,293.1499938964844,0.5645608305931091,-9471.92578125,304.2079772949219,0.8005658388137817,0.5464813113212585,0.527633011341095,293.15997314453125,297.1499938964844,293.1499938964844,0.7537437677383423,-8751.3408203125,304.1846008300781,0.8606276512145996,0.6903402805328369,0.4882615804672241,293.1661071777344,297.1499938964844,293.1499938964844,0.9552584290504456,-14197.0693359375,304.1878967285156,0.9159848093986512,0.8305230736732483,0.7919158935546875,293.21002197265625,297.1499938964844,293.1499938964844,0.1038592159748077,-11922.6572265625,304.1610412597656,0.4997453391551971,0.1360549926757812,0.6662558317184448,291.353759765625,291.1499938964844,252.83155822753903,252.14219665527344,279.17022705078125,293.2636413574219,289.3565368652344,1.0,0.7296424508094788,0.4606001377105713,0.4606001377105713,1.0,1.0,-3.413132429122925,1.1898847818374634,2.223247528076172,0.4210476577281952,0.0,0.0,0.93924880027771,360.5246276855469,359.0,116.95653533935548,-35157.55078125,4365.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44873046875,309.83941650390625,278.1499938964844,0.0,18000.0,315.2300109863281,34781.44921875,36000.0,0.0,0.0,0.852409839630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8229453563690183,1.822973370552063,-2.8045480576111004e-05,0.0,0.0008650876698084,0.0,0.0,683.498046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.34356689453125,297.1499938964844,293.1499938964844,0.3736149370670318,-6537.25048828125,304.1972045898437,0.7213173508644104,0.3943633735179901,0.3654942214488983,293.3272399902344,297.1499938964844,293.1499938964844,0.5584274530410767,-9392.029296875,304.2085876464844,0.7980103492736816,0.5432353615760803,0.5246995091438293,293.1637878417969,297.1499938964844,293.1499938964844,0.7498549222946167,-8716.640625,304.1853942871094,0.8592588901519775,0.6894639730453491,0.4877322912216186,293.1705322265625,297.1499938964844,293.1499938964844,0.9503937363624572,-14141.142578125,304.1898498535156,0.9142834544181824,0.8294457197189331,0.7910148501396179,293.21112060546875,297.1499938964844,293.1499938964844,0.10274139046669,-11816.8603515625,304.1610717773437,0.4980113804340362,0.1350788474082946,0.6622914671897888,291.3970642089844,291.1499938964844,252.89578247070312,252.20054626464844,279.17047119140625,293.26763916015625,289.4002380371094,1.0,0.7288878560066223,0.4616417288780212,0.4616417288780212,1.0,1.0,-3.400041580200196,1.1874055862426758,2.2126359939575195,0.4213670790195465,0.0,0.0,0.9184872508049012,362.0706176757813,362.0,119.9948501586914,-35182.82421875,4340.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5738220214844,309.9504089355469,278.1499938964844,0.0,18000.0,315.2300109863281,35901.859375,36000.0,0.0,0.0,0.8525967597961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818658709526062,1.818686962127685,-2.8204067348269742e-05,0.0,0.0008652773685753,0.0,0.0,683.473876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3486328125,297.1499938964844,293.1499938964844,0.3655500113964081,-6427.80859375,304.1947937011719,0.7163997292518616,0.3884354829788208,0.3603675365447998,293.3376159667969,297.1499938964844,293.1499938964844,0.5481083989143372,-9259.50390625,304.2060852050781,0.7928645610809326,0.5366431474685669,0.5187262892723083,293.1709289550781,297.1499938964844,293.1499938964844,0.7446103692054749,-8672.4013671875,304.1820983886719,0.8565388321876526,0.6876640319824219,0.4866267442703247,293.1788024902344,297.1499938964844,293.1499938964844,0.9436984658241272,-14068.9697265625,304.1874389648437,0.910938560962677,0.8272519707679749,0.7891531586647034,293.213134765625,297.1499938964844,293.1499938964844,0.1008892208337783,-11643.95703125,304.1604309082031,0.4945704042911529,0.133120059967041,0.6543269753456116,291.4364929199219,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2754211425781,289.4366760253906,1.0,0.7273507714271545,0.4637542068958282,0.4637542068958282,1.0,1.0,-3.373544216156006,1.1823124885559082,2.1912317276000977,0.42193603515625,0.0,0.0,0.8766294717788696,365.1474914550781,365.0,62.01311492919922,-34914.84375,4289.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8598937988281,310.103759765625,278.1499938964844,0.0,18000.0,315.2300109863281,36792.1875,36000.0,0.0,0.0,0.851820170879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539561986923218,1.7539832592010498,-2.700171535252593e-05,0.0,0.0008644891786389,0.0,0.0,625.3128051757812,0.0,0.0,0.0,0.9684549570083618,4.0,0.0,1.0
548880,293.3486328125,297.1499938964844,293.1499938964844,0.3655500113964081,-6427.80859375,304.1947937011719,0.7163997292518616,0.3884354829788208,0.3603675365447998,293.3376159667969,297.1499938964844,293.1499938964844,0.5481083989143372,-9259.50390625,304.2060852050781,0.7928645610809326,0.5366431474685669,0.5187262892723083,293.1709289550781,297.1499938964844,293.1499938964844,0.7446103692054749,-8672.4013671875,304.1820983886719,0.8565388321876526,0.6876640319824219,0.4866267442703247,293.1788024902344,297.1499938964844,293.1499938964844,0.9436984658241272,-14068.9697265625,304.1874389648437,0.910938560962677,0.8272519707679749,0.7891531586647034,293.213134765625,297.1499938964844,293.1499938964844,0.1008892208337783,-11643.95703125,304.1604309082031,0.4945704042911529,0.133120059967041,0.6543269753456116,291.4364929199219,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2754211425781,289.4366760253906,1.0,0.7273507714271545,0.4637542068958282,0.4637542068958282,1.0,1.0,-3.373544216156006,1.1823124885559082,2.1912317276000977,0.42193603515625,0.0,0.0,0.8766294717788696,365.1474914550781,365.0,62.01311492919922,-34914.84375,4289.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8598937988281,310.103759765625,278.1499938964844,0.0,18000.0,315.2300109863281,36792.1875,36000.0,0.0,0.0,0.851820170879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7539561986923218,1.7539832592010498,-2.700171535252593e-05,0.0,0.0008644891786389,0.0,0.0,625.3128051757812,0.0,0.0,0.0,0.9684549570083618,4.0,0.0,1.0
548940,293.3529663085937,297.1499938964844,293.1499938964844,0.3587990999221802,-6336.77099609375,304.1911315917969,0.7113324999809265,0.3825236856937408,0.3552511930465698,293.34716796875,297.1499938964844,293.1499938964844,0.5395767688751221,-9150.9453125,304.2015991210937,0.787716805934906,0.5299521684646606,0.5126544237136841,293.1772155761719,297.1499938964844,293.1499938964844,0.7418361306190491,-8651.451171875,304.176025390625,0.8538894653320312,0.6858577132225037,0.4855132699012756,293.1858825683594,297.1499938964844,293.1499938964844,0.9400318264961244,-14033.9375,304.1810607910156,0.9077431559562684,0.8250802159309387,0.787305474281311,293.2149353027344,297.1499938964844,293.1499938964844,0.0993681326508522,-11504.19921875,304.15948486328125,0.4911575019359588,0.1311573982238769,0.6463305354118347,291.4324951171875,291.1499938964844,253.1542510986328,252.4349670410156,279.1712341308594,293.2825927734375,289.431884765625,1.0,0.7257979512214661,0.4658955931663513,0.4658955931663513,1.0,1.0,-3.3469107151031494,1.1771196126937866,2.1697912216186523,0.4224331080913543,0.0,0.0,0.8390131592750549,368.1811218261719,368.0,12.086318969726562,-34560.72265625,4238.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2413330078125,310.285888671875,278.1499938964844,0.0,18000.0,314.75,37007.05078125,36000.0,0.0,0.0,0.8439483046531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6661748886108398,1.6662001609802246,-2.522720387787558e-05,0.0,0.0008565002353861,0.0,0.0,549.0441284179688,0.0,0.0,0.0,0.9271160364151,4.0,0.0,1.0
549000,293.3529663085937,297.1499938964844,293.1499938964844,0.3587990999221802,-6336.77099609375,304.1911315917969,0.7113324999809265,0.3825236856937408,0.3552511930465698,293.34716796875,297.1499938964844,293.1499938964844,0.5395767688751221,-9150.9453125,304.2015991210937,0.787716805934906,0.5299521684646606,0.5126544237136841,293.1772155761719,297.1499938964844,293.1499938964844,0.7418361306190491,-8651.451171875,304.176025390625,0.8538894653320312,0.6858577132225037,0.4855132699012756,293.1858825683594,297.1499938964844,293.1499938964844,0.9400318264961244,-14033.9375,304.1810607910156,0.9077431559562684,0.8250802159309387,0.787305474281311,293.2149353027344,297.1499938964844,293.1499938964844,0.0993681326508522,-11504.19921875,304.15948486328125,0.4911575019359588,0.1311573982238769,0.6463305354118347,291.4324951171875,291.1499938964844,253.1542510986328,252.4349670410156,279.1712341308594,293.2825927734375,289.431884765625,1.0,0.7257979512214661,0.4658955931663513,0.4658955931663513,1.0,1.0,-3.3469107151031494,1.1771196126937866,2.1697912216186523,0.4224331080913543,0.0,0.0,0.8390131592750549,368.1811218261719,368.0,12.086318969726562,-34560.72265625,4238.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2413330078125,310.285888671875,278.1499938964844,0.0,18000.0,314.75,37007.05078125,36000.0,0.0,0.0,0.8439483046531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6661748886108398,1.6662001609802246,-2.522720387787558e-05,0.0,0.0008565002353861,0.0,0.0,549.0441284179688,0.0,0.0,0.0,0.9271160364151,4.0,0.0,1.0
549060,293.3567199707031,297.1499938964844,293.1499938964844,0.3528175354003906,-6256.18896484375,304.1874084472656,0.7060231566429138,0.3766182363033294,0.350140243768692,293.3560791015625,297.1499938964844,293.1499938964844,0.5320612192153931,-9055.3984375,304.19696044921875,0.7825537323951721,0.5231460332870483,0.5064761638641357,293.1829833984375,297.1499938964844,293.1499938964844,0.7405725121498108,-8644.044921875,304.1694641113281,0.8512791395187378,0.6839972138404846,0.4843688905239105,293.1923217773437,297.1499938964844,293.1499938964844,0.938265025615692,-14020.8251953125,304.17364501953125,0.9046742916107178,0.822870135307312,0.785433828830719,293.2165222167969,297.1499938964844,293.1499938964844,0.0980340018868446,-11383.0625,304.1585693359375,0.4877318739891052,0.1291923224925995,0.6383199691772461,291.4039001464844,291.1499938964844,253.2836303710937,252.5521240234375,279.1715393066406,293.28936767578125,289.4026184082031,1.0,0.724235475063324,0.4680648744106293,0.4680648744106293,1.0,1.0,-3.32007360458374,1.171794295310974,2.148279428482056,0.4228460788726806,0.0,0.0,0.8068780899047852,371.2026977539063,371.0,-25.99674224853516,-34136.41796875,4187.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6270751953125,310.44830322265625,278.1499938964844,0.0,18000.0,314.75,37004.578125,36000.0,0.0,0.0,0.8373720049858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5747218132019043,1.5747451782226562,-2.342681727895979e-05,0.0,0.0008498261449858,0.0,0.0,476.25341796875,0.0,0.0,0.0,0.88456130027771,4.0,0.0,1.0
549120,293.3567199707031,297.1499938964844,293.1499938964844,0.3528175354003906,-6256.18896484375,304.1874084472656,0.7060231566429138,0.3766182363033294,0.350140243768692,293.3560791015625,297.1499938964844,293.1499938964844,0.5320612192153931,-9055.3984375,304.19696044921875,0.7825537323951721,0.5231460332870483,0.5064761638641357,293.1829833984375,297.1499938964844,293.1499938964844,0.7405725121498108,-8644.044921875,304.1694641113281,0.8512791395187378,0.6839972138404846,0.4843688905239105,293.1923217773437,297.1499938964844,293.1499938964844,0.938265025615692,-14020.8251953125,304.17364501953125,0.9046742916107178,0.822870135307312,0.785433828830719,293.2165222167969,297.1499938964844,293.1499938964844,0.0980340018868446,-11383.0625,304.1585693359375,0.4877318739891052,0.1291923224925995,0.6383199691772461,291.4039001464844,291.1499938964844,253.2836303710937,252.5521240234375,279.1715393066406,293.28936767578125,289.4026184082031,1.0,0.724235475063324,0.4680648744106293,0.4680648744106293,1.0,1.0,-3.32007360458374,1.171794295310974,2.148279428482056,0.4228460788726806,0.0,0.0,0.8068780899047852,371.2026977539063,371.0,-25.99674224853516,-34136.41796875,4187.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6270751953125,310.44830322265625,278.1499938964844,0.0,18000.0,314.75,37004.578125,36000.0,0.0,0.0,0.8373720049858093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5747218132019043,1.5747451782226562,-2.342681727895979e-05,0.0,0.0008498261449858,0.0,0.0,476.25341796875,0.0,0.0,0.0,0.88456130027771,4.0,0.0,1.0
549180,293.36016845703125,297.1499938964844,293.1499938964844,0.3469693064689636,-6176.67138671875,304.1847229003906,0.7006245255470276,0.370679646730423,0.3450205326080322,293.3647155761719,297.1499938964844,293.1499938964844,0.524630606174469,-8959.65234375,304.1937255859375,0.7773590683937073,0.5161792635917664,0.5001693964004517,293.1885070800781,297.1499938964844,293.1499938964844,0.7396023869514465,-8638.1123046875,304.1646423339844,0.8486793041229248,0.6820412278175354,0.4831677675247192,293.1983947753906,297.1499938964844,293.1499938964844,0.9369251132011414,-14010.5380859375,304.1680603027344,0.9017061591148376,0.8205655813217163,0.7834904789924622,293.2179260253906,297.1499938964844,293.1499938964844,0.0967189520597457,-11263.37109375,304.15789794921875,0.4842396974563598,0.1272233128547668,0.6302964091300964,291.37237548828125,291.1499938964844,253.4125518798828,252.6687164306641,279.1718444824219,293.2959899902344,289.3711242675781,1.0,0.7226588129997253,0.4702652990818023,0.4702652990818023,1.0,1.0,-3.292902708053589,1.1662877798080444,2.126614809036255,0.4231590032577514,0.0,0.0,0.7793457508087158,374.2344970703125,359.0,-38.43153762817383,-33739.9296875,4136.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0508728027344,310.6394348144531,278.1499938964844,0.0,18000.0,314.75,36927.71875,36000.0,0.0,0.0,0.8287771344184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4894821643829346,1.4895039796829224,-2.1823352653882463e-05,0.0,0.0008411034359596,0.0,0.0,414.69140625,0.0,0.0,0.0,0.8452867269515991,4.0,0.0,1.0
549240,293.36016845703125,297.1499938964844,293.1499938964844,0.3469693064689636,-6176.67138671875,304.1847229003906,0.7006245255470276,0.370679646730423,0.3450205326080322,293.3647155761719,297.1499938964844,293.1499938964844,0.524630606174469,-8959.65234375,304.1937255859375,0.7773590683937073,0.5161792635917664,0.5001693964004517,293.1885070800781,297.1499938964844,293.1499938964844,0.7396023869514465,-8638.1123046875,304.1646423339844,0.8486793041229248,0.6820412278175354,0.4831677675247192,293.1983947753906,297.1499938964844,293.1499938964844,0.9369251132011414,-14010.5380859375,304.1680603027344,0.9017061591148376,0.8205655813217163,0.7834904789924622,293.2179260253906,297.1499938964844,293.1499938964844,0.0967189520597457,-11263.37109375,304.15789794921875,0.4842396974563598,0.1272233128547668,0.6302964091300964,291.37237548828125,291.1499938964844,253.4125518798828,252.6687164306641,279.1718444824219,293.2959899902344,289.3711242675781,1.0,0.7226588129997253,0.4702652990818023,0.4702652990818023,1.0,1.0,-3.292902708053589,1.1662877798080444,2.126614809036255,0.4231590032577514,0.0,0.0,0.7793457508087158,374.2344970703125,359.0,-38.43153762817383,-33739.9296875,4136.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0508728027344,310.6394348144531,278.1499938964844,0.0,18000.0,314.75,36927.71875,36000.0,0.0,0.0,0.8287771344184875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4894821643829346,1.4895039796829224,-2.1823352653882463e-05,0.0,0.0008411034359596,0.0,0.0,414.69140625,0.0,0.0,0.0,0.8452867269515991,4.0,0.0,1.0
549300,293.3620910644531,297.1499938964844,293.1499938964844,0.3438525795936584,-6133.7890625,304.18408203125,0.6989423036575317,0.3676403760910034,0.3423052132129669,293.36920166015625,297.1499938964844,293.1499938964844,0.5206604599952698,-8907.69921875,304.1929931640625,0.7758761644363403,0.512575089931488,0.4968080222606659,293.1911926269531,297.1499938964844,293.1499938964844,0.7389467358589172,-8633.017578125,304.1631774902344,0.8485838174819946,0.6810295581817627,0.4824584126472473,293.2013244628906,297.1499938964844,293.1499938964844,0.9360949993133544,-14002.4921875,304.1662902832031,0.9016087651252748,0.819374144077301,0.782368540763855,293.2184753417969,297.1499938964844,293.1499938964844,0.0959586501121521,-11193.5673828125,304.1578674316406,0.483142614364624,0.1262522935867309,0.6257792711257935,291.3577880859375,291.1499938964844,253.4766998291016,252.7266845703125,279.17218017578125,293.2995300292969,289.3566589355469,1.0,0.7201108932495117,0.4713994860649109,0.4713994860649109,1.0,1.0,-3.27796483039856,1.163028120994568,2.114936590194702,0.4231525063514709,0.0,0.0,0.7669667601585388,372.90618896484375,359.0,-39.05376434326172,-33540.00390625,4091.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2661437988281,310.7389221191406,278.1499938964844,0.0,18000.0,314.2699890136719,36881.05078125,36000.0,0.0,0.0,0.8190072178840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4496525526046753,1.4496736526489258,-2.110192690452095e-05,0.0,0.0008311881683766,0.0,0.0,387.9574279785156,0.0,0.0,0.0,0.8270971775054932,4.0,0.0,1.0
549360,293.3639221191406,297.1499938964844,293.1499938964844,0.3407188951969147,-6090.56396484375,304.1835632324219,0.6977747678756714,0.3645959794521332,0.3395105898380279,293.3736877441406,297.1499938964844,293.1499938964844,0.5166576504707336,-8855.130859375,304.1924743652344,0.7749421000480652,0.5089161396026611,0.4933222830295563,293.1937255859375,297.1499938964844,293.1499938964844,0.7383788228034973,-8628.640625,304.16180419921875,0.8491050004959106,0.6800089478492737,0.4816989302635193,293.20416259765625,297.1499938964844,293.1499938964844,0.9353896379470824,-13995.734375,304.16461181640625,0.9022153615951538,0.8181666135787964,0.7811729311943054,293.2188720703125,297.1499938964844,293.1499938964844,0.0951841101050376,-11122.5576171875,304.1578369140625,0.4824069142341614,0.1253048330545425,0.6210885643959045,291.3406677246094,291.1499938964844,253.5405731201172,252.78436279296875,279.1725158691406,293.3031005859375,289.339111328125,1.0,0.7169831991195679,0.4725486040115356,0.4725486040115356,1.0,1.0,-3.2624218463897705,1.159534931182861,2.102886915206909,0.4230146408081054,0.0,0.0,0.7559215426445007,370.1269836425781,347.0,-44.416748046875,-33309.1328125,4037.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4450988769531,310.8092041015625,278.1499938964844,0.0,18000.0,314.2699890136719,36825.27734375,36000.0,0.0,0.0,0.8130443096160889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4119619131088257,1.4119822978973389,-2.043435597443022e-05,0.0,0.0008251366089098,0.0,0.0,363.7940673828125,0.0,0.0,0.0,0.8100373148918152,4.0,0.0,1.0
549420,293.3669128417969,297.1499938964844,293.1499938964844,0.3343314826488495,-6001.90625,304.1830444335937,0.6963808536529541,0.3585703074932098,0.3338655829429626,293.3822326660156,297.1499938964844,293.1499938964844,0.5083397030830383,-8744.9970703125,304.19219970703125,0.7740250825881958,0.5015190243721008,0.4861548244953155,293.1984558105469,297.1499938964844,293.1499938964844,0.737038791179657,-8617.3623046875,304.16015625,0.8512416481971741,0.677943229675293,0.4800933599472046,293.20953369140625,297.1499938964844,293.1499938964844,0.933761715888977,-13978.408203125,304.1625061035156,0.904690444469452,0.8157082796096802,0.7786464691162109,293.21929931640625,297.1499938964844,293.1499938964844,0.0935839563608169,-10975.3203125,304.15789794921875,0.481610506772995,0.1234745606780052,0.6115530729293823,291.3085632324219,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3099365234375,289.307373046875,1.0,0.7094981670379639,0.4748740792274475,0.4748740792274475,1.0,1.0,-3.230581045150757,1.152203917503357,2.0783770084381104,0.4225528538227081,0.0,0.0,0.7370460629463196,362.1304321289063,335.0,-43.15995788574219,-32886.828125,3916.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7830810546875,310.9502868652344,278.1499938964844,0.0,18000.0,314.2699890136719,36681.65625,36000.0,0.0,0.0,0.8002742528915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470642566680908,1.347083568572998,-1.931457154569216e-05,0.0,0.0008121766149997,0.0,0.0,324.6376342773437,0.0,0.0,0.0,0.7808415293693542,4.0,0.0,1.0
549480,293.3669128417969,297.1499938964844,293.1499938964844,0.3343314826488495,-6001.90625,304.1830444335937,0.6963808536529541,0.3585703074932098,0.3338655829429626,293.3822326660156,297.1499938964844,293.1499938964844,0.5083397030830383,-8744.9970703125,304.19219970703125,0.7740250825881958,0.5015190243721008,0.4861548244953155,293.1984558105469,297.1499938964844,293.1499938964844,0.737038791179657,-8617.3623046875,304.16015625,0.8512416481971741,0.677943229675293,0.4800933599472046,293.20953369140625,297.1499938964844,293.1499938964844,0.933761715888977,-13978.408203125,304.1625061035156,0.904690444469452,0.8157082796096802,0.7786464691162109,293.21929931640625,297.1499938964844,293.1499938964844,0.0935839563608169,-10975.3203125,304.15789794921875,0.481610506772995,0.1234745606780052,0.6115530729293823,291.3085632324219,291.1499938964844,253.66726684570312,252.898666381836,279.1730041503906,293.3099365234375,289.307373046875,1.0,0.7094981670379639,0.4748740792274475,0.4748740792274475,1.0,1.0,-3.230581045150757,1.152203917503357,2.0783770084381104,0.4225528538227081,0.0,0.0,0.7370460629463196,362.1304321289063,335.0,-43.15995788574219,-32886.828125,3916.03564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7830810546875,310.9502868652344,278.1499938964844,0.0,18000.0,314.2699890136719,36681.65625,36000.0,0.0,0.0,0.8002742528915405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3470642566680908,1.347083568572998,-1.931457154569216e-05,0.0,0.0008121766149997,0.0,0.0,324.6376342773437,0.0,0.0,0.0,0.7808415293693542,4.0,0.0,1.0
549540,293.3690490722656,297.1499938964844,293.1499938964844,0.3278205096721649,-5910.89501953125,304.1828918457031,0.6957995891571045,0.3526391685009002,0.328233003616333,293.3900451660156,297.1499938964844,293.1499938964844,0.4996254444122314,-8628.6953125,304.1926574707031,0.7738946080207825,0.494051069021225,0.4788382053375244,293.2028503417969,297.1499938964844,293.1499938964844,0.7352900505065918,-8601.7119140625,304.1596984863281,0.8543186783790588,0.6758230924606323,0.478398710489273,293.214599609375,297.1499938964844,293.1499938964844,0.9316549897193908,-13954.244140625,304.1618957519531,0.908342182636261,0.8131700158119202,0.7759757041931152,293.2193298339844,297.1499938964844,293.1499938964844,0.0919350832700729,-10822.91796875,304.15802001953125,0.4814120829105377,0.1217126846313476,0.6020028591156006,291.2823181152344,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.3152770996094,289.2812805175781,1.0,0.7010336518287659,0.477202445268631,0.477202445268631,1.0,1.0,-3.1982784271240234,1.1445505619049072,2.053727865219116,0.4218698441982269,0.0,0.0,0.7211970686912537,352.2520751953125,323.0,-38.00947952270508,-32480.74609375,3784.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0766906738281,311.0704345703125,278.1499938964844,0.0,18000.0,313.7900085449219,36569.05078125,36000.0,0.0,0.0,0.7818808555603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292072892189026,1.2920913696289062,-1.8407807147013955e-05,0.0,0.0007935096509754,0.0,0.0,293.95263671875,0.0,0.0,0.0,0.7563892602920532,4.0,0.0,1.0
549600,293.3690490722656,297.1499938964844,293.1499938964844,0.3278205096721649,-5910.89501953125,304.1828918457031,0.6957995891571045,0.3526391685009002,0.328233003616333,293.3900451660156,297.1499938964844,293.1499938964844,0.4996254444122314,-8628.6953125,304.1926574707031,0.7738946080207825,0.494051069021225,0.4788382053375244,293.2028503417969,297.1499938964844,293.1499938964844,0.7352900505065918,-8601.7119140625,304.1596984863281,0.8543186783790588,0.6758230924606323,0.478398710489273,293.214599609375,297.1499938964844,293.1499938964844,0.9316549897193908,-13954.244140625,304.1618957519531,0.908342182636261,0.8131700158119202,0.7759757041931152,293.2193298339844,297.1499938964844,293.1499938964844,0.0919350832700729,-10822.91796875,304.15802001953125,0.4814120829105377,0.1217126846313476,0.6020028591156006,291.2823181152344,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.3152770996094,289.2812805175781,1.0,0.7010336518287659,0.477202445268631,0.477202445268631,1.0,1.0,-3.1982784271240234,1.1445505619049072,2.053727865219116,0.4218698441982269,0.0,0.0,0.7211970686912537,352.2520751953125,323.0,-38.00947952270508,-32480.74609375,3784.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0766906738281,311.0704345703125,278.1499938964844,0.0,18000.0,313.7900085449219,36569.05078125,36000.0,0.0,0.0,0.7818808555603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292072892189026,1.2920913696289062,-1.8407807147013955e-05,0.0,0.0007935096509754,0.0,0.0,293.95263671875,0.0,0.0,0.0,0.7563892602920532,4.0,0.0,1.0
549660,293.3705139160156,297.1499938964844,293.1499938964844,0.3214662075042724,-5821.80224609375,304.1825256347656,0.6957120895385742,0.346790999174118,0.3226411044597626,293.3971862792969,297.1499938964844,293.1499938964844,0.4909366965293884,-8512.4072265625,304.19293212890625,0.7742151021957397,0.4865211844444275,0.4714236855506897,293.2069396972656,297.1499938964844,293.1499938964844,0.7336632013320923,-8587.1513671875,304.1592102050781,0.8579955697059631,0.6736527681350708,0.4766396284103393,293.2193908691406,297.1499938964844,293.1499938964844,0.929704487323761,-13931.8017578125,304.16119384765625,0.9128149747848512,0.8105617165565491,0.7731973528862,293.2192077636719,297.1499938964844,293.1499938964844,0.0903079286217689,-10672.7734375,304.1580505371094,0.4815660119056701,0.1199814453721046,0.5924493670463562,291.2520446777344,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3187561035156,289.2509155273437,1.0,0.6920194029808044,0.4795157611370086,0.4795157611370086,1.0,1.0,-3.1656973361968994,1.1365995407104492,2.02909779548645,0.4209537804126739,0.0,0.0,0.7096094489097595,341.4250793457031,311.0,-40.41739273071289,-32049.484375,3650.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23931884765625,311.1072082519531,278.1499938964844,0.0,18000.0,313.7900085449219,36427.31640625,36000.0,0.0,0.0,0.7667572498321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488983869552612,1.2489161491394043,-1.7709571693558246e-05,0.0,0.0007781611056998,0.0,0.0,271.24835205078125,0.0,0.0,0.0,0.7374224662780762,4.0,0.0,1.0
549720,293.3705139160156,297.1499938964844,293.1499938964844,0.3214662075042724,-5821.80224609375,304.1825256347656,0.6957120895385742,0.346790999174118,0.3226411044597626,293.3971862792969,297.1499938964844,293.1499938964844,0.4909366965293884,-8512.4072265625,304.19293212890625,0.7742151021957397,0.4865211844444275,0.4714236855506897,293.2069396972656,297.1499938964844,293.1499938964844,0.7336632013320923,-8587.1513671875,304.1592102050781,0.8579955697059631,0.6736527681350708,0.4766396284103393,293.2193908691406,297.1499938964844,293.1499938964844,0.929704487323761,-13931.8017578125,304.16119384765625,0.9128149747848512,0.8105617165565491,0.7731973528862,293.2192077636719,297.1499938964844,293.1499938964844,0.0903079286217689,-10672.7734375,304.1580505371094,0.4815660119056701,0.1199814453721046,0.5924493670463562,291.2520446777344,291.1499938964844,253.9149475097656,253.1217498779297,279.17315673828125,293.3187561035156,289.2509155273437,1.0,0.6920194029808044,0.4795157611370086,0.4795157611370086,1.0,1.0,-3.1656973361968994,1.1365995407104492,2.02909779548645,0.4209537804126739,0.0,0.0,0.7096094489097595,341.4250793457031,311.0,-40.41739273071289,-32049.484375,3650.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23931884765625,311.1072082519531,278.1499938964844,0.0,18000.0,313.7900085449219,36427.31640625,36000.0,0.0,0.0,0.7667572498321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488983869552612,1.2489161491394043,-1.7709571693558246e-05,0.0,0.0007781611056998,0.0,0.0,271.24835205078125,0.0,0.0,0.0,0.7374224662780762,4.0,0.0,1.0
549780,293.3714599609375,297.1499938964844,293.1499938964844,0.3150123953819275,-5730.68017578125,304.18243408203125,0.6959538459777832,0.3410114645957947,0.3170951306819916,293.4037780761719,297.1499938964844,293.1499938964844,0.4818976819515228,-8390.5966796875,304.1936950683594,0.7748141288757324,0.4789217412471771,0.4639264345169067,293.2108154296875,297.1499938964844,293.1499938964844,0.7316058278083801,-8568.2197265625,304.1595764160156,0.8621078729629517,0.6714259386062622,0.4748302698135376,293.22393798828125,297.1499938964844,293.1499938964844,0.9272326827049256,-13902.42578125,304.1615905761719,0.9179053902626038,0.8078793287277222,0.7703349590301514,293.2189636230469,297.1499938964844,293.1499938964844,0.0886333435773849,-10517.6845703125,304.1581726074219,0.4819529950618744,0.118275798857212,0.582919716835022,291.2283630371094,291.1499938964844,254.0350646972656,253.22976684570312,279.17315673828125,293.3218078613281,289.2274169921875,1.0,0.6826761960983276,0.4818320274353027,0.4818320274353027,1.0,1.0,-3.1329402923583984,1.1284334659576416,2.004506826400757,0.4198646545410156,0.0,0.0,0.7007923722267151,330.1260986328125,299.0,-34.64492416381836,-31651.654296875,3514.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32781982421875,311.11187744140625,278.1499938964844,0.0,18000.0,313.7900085449219,36321.33203125,36000.0,0.0,0.0,0.7518734335899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2168478965759275,1.2168651819229126,-1.720570435281843e-05,0.0,0.0007630559848621,0.0,0.0,255.2360382080078,0.0,0.0,0.0,0.723412811756134,4.0,0.0,1.0
549840,293.3714599609375,297.1499938964844,293.1499938964844,0.3150123953819275,-5730.68017578125,304.18243408203125,0.6959538459777832,0.3410114645957947,0.3170951306819916,293.4037780761719,297.1499938964844,293.1499938964844,0.4818976819515228,-8390.5966796875,304.1936950683594,0.7748141288757324,0.4789217412471771,0.4639264345169067,293.2108154296875,297.1499938964844,293.1499938964844,0.7316058278083801,-8568.2197265625,304.1595764160156,0.8621078729629517,0.6714259386062622,0.4748302698135376,293.22393798828125,297.1499938964844,293.1499938964844,0.9272326827049256,-13902.42578125,304.1615905761719,0.9179053902626038,0.8078793287277222,0.7703349590301514,293.2189636230469,297.1499938964844,293.1499938964844,0.0886333435773849,-10517.6845703125,304.1581726074219,0.4819529950618744,0.118275798857212,0.582919716835022,291.2283630371094,291.1499938964844,254.0350646972656,253.22976684570312,279.17315673828125,293.3218078613281,289.2274169921875,1.0,0.6826761960983276,0.4818320274353027,0.4818320274353027,1.0,1.0,-3.1329402923583984,1.1284334659576416,2.004506826400757,0.4198646545410156,0.0,0.0,0.7007923722267151,330.1260986328125,299.0,-34.64492416381836,-31651.654296875,3514.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.32781982421875,311.11187744140625,278.1499938964844,0.0,18000.0,313.7900085449219,36321.33203125,36000.0,0.0,0.0,0.7518734335899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2168478965759275,1.2168651819229126,-1.720570435281843e-05,0.0,0.0007630559848621,0.0,0.0,255.2360382080078,0.0,0.0,0.0,0.723412811756134,4.0,0.0,1.0
549900,293.37176513671875,297.1499938964844,293.1499938964844,0.3117701411247253,-5684.7001953125,304.18243408203125,0.6961722373962402,0.3381451666355133,0.3143393993377685,293.4068908691406,297.1499938964844,293.1499938964844,0.4772785604000091,-8328.0966796875,304.19415283203125,0.775189995765686,0.4750940799713135,0.460147351026535,293.2126770019531,297.1499938964844,293.1499938964844,0.7304506301879883,-8557.521484375,304.1599426269531,0.8643015027046204,0.6702893376350403,0.4739064574241638,293.2261657714844,297.1499938964844,293.1499938964844,0.925840437412262,-13885.76171875,304.1620178222656,0.9206402897834778,0.8065081834793091,0.7688714861869812,293.21881103515625,297.1499938964844,293.1499938964844,0.0877868011593818,-10439.1884765625,304.158203125,0.4822177588939667,0.1174320727586746,0.5781773328781128,291.2182006835937,291.1499938964844,254.0940093994141,253.28273010253903,279.17315673828125,293.3232421875,289.2173156738281,1.0,0.6779172420501709,0.48299041390419,0.48299041390419,1.0,1.0,-3.116511821746826,1.1242743730545044,1.992237329483032,0.4192562699317932,0.0,0.0,0.6972814202308655,324.3783264160156,299.0,-31.61969757080078,-31458.177734375,3447.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.34423828125,311.1000061035156,278.1499938964844,0.0,18000.0,313.3099975585937,36276.953125,36000.0,0.0,0.0,0.7398141026496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039750814437866,1.2039921283721924,-1.7006432244670577e-05,0.0,0.0007508172420784,0.0,0.0,248.9981842041016,0.0,0.0,0.0,0.7178202271461487,4.0,0.0,1.0
549960,293.3719787597656,297.1499938964844,293.1499938964844,0.3086080849170685,-5639.84814453125,304.1822814941406,0.696448028087616,0.3352945446968078,0.3115954101085663,293.409912109375,297.1499938964844,293.1499938964844,0.4727298021316528,-8266.5595703125,304.19439697265625,0.7756087779998779,0.4712490737438202,0.4563491940498352,293.2144775390625,297.1499938964844,293.1499938964844,0.7294100522994995,-8548.013671875,304.1600036621094,0.8665805459022522,0.669140100479126,0.4729715287685394,293.2283020019531,297.1499938964844,293.1499938964844,0.9245857000350952,-13870.9619140625,304.162109375,0.9234862327575684,0.805120587348938,0.7673890590667725,293.2186584472656,297.1499938964844,293.1499938964844,0.0869598761200904,-10362.7783203125,304.1582336425781,0.4825246036052704,0.1165938898921012,0.5734525918960571,291.2054748535156,291.1499938964844,254.15213012695312,253.33493041992188,279.17315673828125,293.3245849609375,289.20416259765625,1.0,0.6731122732162476,0.4841480851173401,0.4841480851173401,1.0,1.0,-3.100059509277344,1.1200668811798096,1.9799926280975344,0.4186055660247803,0.0,0.0,0.6948195695877075,318.5910339355469,287.0,-34.71027755737305,-31241.119140625,3380.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30767822265625,311.0504455566406,278.1499938964844,0.0,18000.0,313.3099975585937,36226.7421875,36000.0,0.0,0.0,0.7321432828903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1932735443115234,1.1932904720306396,-1.683929076534696e-05,0.0,0.0007430323166772,0.0,0.0,243.864990234375,0.0,0.0,0.0,0.7132234573364258,4.0,0.0,1.0
550020,293.37213134765625,297.1499938964844,293.1499938964844,0.3022577166557312,-5549.32568359375,304.18212890625,0.6971697807312012,0.3296411633491516,0.3061469197273254,293.4156188964844,297.1499938964844,293.1499938964844,0.4634442925453186,-8140.33984375,304.195068359375,0.7765705585479736,0.4635078608989715,0.4487005472183227,293.2179260253906,297.1499938964844,293.1499938964844,0.727092981338501,-8526.6279296875,304.1605529785156,0.8713973164558411,0.6668091416358948,0.4710763394832611,293.232421875,297.1499938964844,293.1499938964844,0.9217859506607056,-13837.572265625,304.16278076171875,0.9294875264167786,0.8023037910461426,0.7643810510635376,293.21826171875,297.1499938964844,293.1499938964844,0.0852876380085945,-10208.0966796875,304.15826416015625,0.4832599759101867,0.1149337068200111,0.5640596151351929,291.1830749511719,291.1499938964844,254.2657165527344,253.43687438964844,279.1731262207031,293.3270263671875,289.18218994140625,1.0,0.6633841395378113,0.4864578247070312,0.4864578247070312,1.0,1.0,-3.067126512527466,1.111518144607544,1.9556083679199217,0.4171794652938843,0.0,0.0,0.6920308470726013,306.93560791015625,275.0,-30.6591854095459,-30852.072265625,3248.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.17840576171875,310.9335021972656,278.1499938964844,0.0,18000.0,313.3099975585937,36118.4296875,36000.0,0.0,0.0,0.7176827192306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180851936340332,1.1808685064315796,-1.6635714928270318e-05,0.0,0.0007283567101694,0.0,0.0,237.8822784423828,0.0,0.0,0.0,0.707819938659668,4.0,0.0,1.0
550080,293.37213134765625,297.1499938964844,293.1499938964844,0.3022577166557312,-5549.32568359375,304.18212890625,0.6971697807312012,0.3296411633491516,0.3061469197273254,293.4156188964844,297.1499938964844,293.1499938964844,0.4634442925453186,-8140.33984375,304.195068359375,0.7765705585479736,0.4635078608989715,0.4487005472183227,293.2179260253906,297.1499938964844,293.1499938964844,0.727092981338501,-8526.6279296875,304.1605529785156,0.8713973164558411,0.6668091416358948,0.4710763394832611,293.232421875,297.1499938964844,293.1499938964844,0.9217859506607056,-13837.572265625,304.16278076171875,0.9294875264167786,0.8023037910461426,0.7643810510635376,293.21826171875,297.1499938964844,293.1499938964844,0.0852876380085945,-10208.0966796875,304.15826416015625,0.4832599759101867,0.1149337068200111,0.5640596151351929,291.1830749511719,291.1499938964844,254.2657165527344,253.43687438964844,279.1731262207031,293.3270263671875,289.18218994140625,1.0,0.6633841395378113,0.4864578247070312,0.4864578247070312,1.0,1.0,-3.067126512527466,1.111518144607544,1.9556083679199217,0.4171794652938843,0.0,0.0,0.6920308470726013,306.93560791015625,275.0,-30.6591854095459,-30852.072265625,3248.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.17840576171875,310.9335021972656,278.1499938964844,0.0,18000.0,313.3099975585937,36118.4296875,36000.0,0.0,0.0,0.7176827192306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180851936340332,1.1808685064315796,-1.6635714928270318e-05,0.0,0.0007283567101694,0.0,0.0,237.8822784423828,0.0,0.0,0.0,0.707819938659668,4.0,0.0,1.0
550140,293.3719482421875,297.1499938964844,293.1499938964844,0.2958539724349975,-5457.46142578125,304.1820983886719,0.6981102228164673,0.3240482211112976,0.3007495105266571,293.42095947265625,297.1499938964844,293.1499938964844,0.4538781940937042,-8009.54345703125,304.19598388671875,0.7776868939399719,0.4556945264339447,0.4409804940223694,293.22119140625,297.1499938964844,293.1499938964844,0.724388062953949,-8501.5234375,304.1615600585937,0.8765537142753601,0.6644241213798523,0.4691426157951355,293.2363586425781,297.1499938964844,293.1499938964844,0.9185015559196472,-13798.2041015625,304.1640014648437,0.9358442425727844,0.7994183301925659,0.7613074779510498,293.2178039550781,297.1499938964844,293.1499938964844,0.083586573600769,-10050.60546875,304.1583557128906,0.4841505885124206,0.1132933273911476,0.5547446608543396,291.1663818359375,291.1499938964844,254.3753967285156,253.53521728515625,279.17303466796875,293.32928466796875,289.1656799316406,1.0,0.6535167098045349,0.4887560307979584,0.4887560307979584,1.0,1.0,-3.0341389179229736,1.102778434753418,1.931360363960266,0.4155800342559814,0.0,0.0,0.6910178065299988,295.2242736816406,263.0,-24.78755760192871,-30478.677734375,3117.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9859313964844,310.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,36050.47265625,35280.0,0.0,0.0,0.7029061913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750653982162476,1.1750818490982056,-1.6537562260054983e-05,0.0,0.00071336037945,0.0,0.0,235.0891571044922,0.0,0.0,0.0,0.6953120231628418,4.0,0.0,1.0
