time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550200,293.3719482421875,297.1499938964844,293.1499938964844,0.2958539724349975,-5457.46142578125,304.1820983886719,0.6981102228164673,0.3240482211112976,0.3007495105266571,293.42095947265625,297.1499938964844,293.1499938964844,0.4538781940937042,-8009.54345703125,304.19598388671875,0.7776868939399719,0.4556945264339447,0.4409804940223694,293.22119140625,297.1499938964844,293.1499938964844,0.724388062953949,-8501.5234375,304.1615600585937,0.8765537142753601,0.6644241213798523,0.4691426157951355,293.2363586425781,297.1499938964844,293.1499938964844,0.9185015559196472,-13798.2041015625,304.1640014648437,0.9358442425727844,0.7994183301925659,0.7613074779510498,293.2178039550781,297.1499938964844,293.1499938964844,0.083586573600769,-10050.60546875,304.1583557128906,0.4841505885124206,0.1132933273911476,0.5547446608543396,291.1663818359375,291.1499938964844,254.3753967285156,253.53521728515625,279.17303466796875,293.32928466796875,289.1656799316406,1.0,0.6535167098045349,0.4887560307979584,0.4887560307979584,1.0,1.0,-3.0341389179229736,1.102778434753418,1.931360363960266,0.4155800342559814,0.0,0.0,0.6910178065299988,295.2242736816406,263.0,-24.78755760192871,-30478.677734375,3117.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9859313964844,310.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,36050.47265625,35280.0,0.0,0.0,0.7029061913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750653982162476,1.1750818490982056,-1.6537562260054983e-05,0.0,0.00071336037945,0.0,0.0,235.0891571044922,0.0,0.0,0.0,0.6953120231628418,4.0,0.0,1.0
550260,293.3714904785156,297.1499938964844,293.1499938964844,0.2896904051303863,-5368.798828125,304.1817626953125,0.6992852687835693,0.3185217082500458,0.2954081892967224,293.4259338378906,297.1499938964844,293.1499938964844,0.4444827437400818,-7880.732421875,304.19647216796875,0.7789725065231323,0.4478205442428589,0.4331983923912048,293.2242126464844,297.1499938964844,293.1499938964844,0.721992552280426,-8479.51171875,304.16192626953125,0.8820780515670776,0.6620115637779236,0.4671851992607116,293.23992919921875,297.1499938964844,293.1499938964844,0.915598690509796,-13763.7919921875,304.1644287109375,0.9425281882286072,0.7965071201324463,0.7581993937492371,293.21734619140625,297.1499938964844,293.1499938964844,0.0819351077079773,-9898.5751953125,304.1583557128906,0.4851992130279541,0.1116697192192077,0.5454995632171631,291.1425476074219,291.1499938964844,254.4807281494141,253.6295928955078,279.1728515625,293.3312683105469,289.142333984375,1.0,0.6435242295265198,0.4910342395305633,0.4910342395305633,1.0,1.0,-3.001159429550171,1.0938606262207031,1.907298803329468,0.413806140422821,0.0,0.0,0.6944751739501953,283.4825744628906,251.0,-21.72746658325196,-30085.6875,2989.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73907470703125,310.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35252.54296875,35280.0,0.0,0.0,0.690501868724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1715954542160034,1.171611785888672,-1.630766382731963e-05,0.0,0.0007007716340012,0.0,0.0,231.6068572998047,0.0,0.0,0.0,0.7017789483070374,4.0,0.0,1.0
550320,293.3714904785156,297.1499938964844,293.1499938964844,0.2896904051303863,-5368.798828125,304.1817626953125,0.6992852687835693,0.3185217082500458,0.2954081892967224,293.4259338378906,297.1499938964844,293.1499938964844,0.4444827437400818,-7880.732421875,304.19647216796875,0.7789725065231323,0.4478205442428589,0.4331983923912048,293.2242126464844,297.1499938964844,293.1499938964844,0.721992552280426,-8479.51171875,304.16192626953125,0.8820780515670776,0.6620115637779236,0.4671851992607116,293.23992919921875,297.1499938964844,293.1499938964844,0.915598690509796,-13763.7919921875,304.1644287109375,0.9425281882286072,0.7965071201324463,0.7581993937492371,293.21734619140625,297.1499938964844,293.1499938964844,0.0819351077079773,-9898.5751953125,304.1583557128906,0.4851992130279541,0.1116697192192077,0.5454995632171631,291.1425476074219,291.1499938964844,254.4807281494141,253.6295928955078,279.1728515625,293.3312683105469,289.142333984375,1.0,0.6435242295265198,0.4910342395305633,0.4910342395305633,1.0,1.0,-3.001159429550171,1.0938606262207031,1.907298803329468,0.413806140422821,0.0,0.0,0.6944751739501953,283.4825744628906,251.0,-21.72746658325196,-30085.6875,2989.286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73907470703125,310.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35252.54296875,35280.0,0.0,0.0,0.690501868724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1715954542160034,1.171611785888672,-1.630766382731963e-05,0.0,0.0007007716340012,0.0,0.0,231.6068572998047,0.0,0.0,0.0,0.7017789483070374,4.0,0.0,1.0
550380,293.37078857421875,297.1499938964844,293.1499938964844,0.2832450568675995,-5275.20068359375,304.1819152832031,0.7006984353065491,0.3130530416965484,0.290118008852005,293.4306640625,297.1499938964844,293.1499938964844,0.4344629943370819,-7742.15576171875,304.1976623535156,0.7804269194602966,0.4398723244667053,0.4253460764884949,293.2271728515625,297.1499938964844,293.1499938964844,0.7186261415481567,-8448.109375,304.1635437011719,0.8879695534706116,0.6595308184623718,0.4651843011379242,293.243408203125,297.1499938964844,293.1499938964844,0.9115023612976074,-13714.5361328125,304.1664428710937,0.9494683742523192,0.7935197949409485,0.7550278306007385,293.21685791015625,297.1499938964844,293.1499938964844,0.0801848918199539,-9736.67578125,304.1584777832031,0.4864065051078796,0.1100606396794319,0.5363185405731201,291.1353454589844,291.1499938964844,254.581283569336,253.7196350097656,279.1726379394531,293.3330993652344,289.135009765625,1.0,0.6334066987037659,0.4932885766029358,0.4932885766029358,1.0,1.0,-2.968106746673584,1.084727764129639,1.883378982543945,0.4118430018424988,0.0,0.0,0.6969299912452698,271.74005126953125,239.0,-13.312865257263184,-29742.150390625,2863.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4429016113281,310.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,35211.75,35280.0,0.0,0.0,0.6796957850456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177348017692566,1.1773643493652344,-1.6380494344048202e-05,0.0,0.0006898048450239,0.0,0.0,234.09922790527344,0.0,0.0,0.0,0.7042664885520935,4.0,0.0,1.0
550440,293.37078857421875,297.1499938964844,293.1499938964844,0.2832450568675995,-5275.20068359375,304.1819152832031,0.7006984353065491,0.3130530416965484,0.290118008852005,293.4306640625,297.1499938964844,293.1499938964844,0.4344629943370819,-7742.15576171875,304.1976623535156,0.7804269194602966,0.4398723244667053,0.4253460764884949,293.2271728515625,297.1499938964844,293.1499938964844,0.7186261415481567,-8448.109375,304.1635437011719,0.8879695534706116,0.6595308184623718,0.4651843011379242,293.243408203125,297.1499938964844,293.1499938964844,0.9115023612976074,-13714.5361328125,304.1664428710937,0.9494683742523192,0.7935197949409485,0.7550278306007385,293.21685791015625,297.1499938964844,293.1499938964844,0.0801848918199539,-9736.67578125,304.1584777832031,0.4864065051078796,0.1100606396794319,0.5363185405731201,291.1353454589844,291.1499938964844,254.581283569336,253.7196350097656,279.1726379394531,293.3330993652344,289.135009765625,1.0,0.6334066987037659,0.4932885766029358,0.4932885766029358,1.0,1.0,-2.968106746673584,1.084727764129639,1.883378982543945,0.4118430018424988,0.0,0.0,0.6969299912452698,271.74005126953125,239.0,-13.312865257263184,-29742.150390625,2863.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4429016113281,310.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,35211.75,35280.0,0.0,0.0,0.6796957850456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177348017692566,1.1773643493652344,-1.6380494344048202e-05,0.0,0.0006898048450239,0.0,0.0,234.09922790527344,0.0,0.0,0.0,0.7042664885520935,4.0,0.0,1.0
550500,293.3703308105469,297.1499938964844,293.1499938964844,0.2800272107124328,-5228.2744140625,304.18194580078125,0.7015049457550049,0.3103435337543487,0.2874941527843475,293.4328918457031,297.1499938964844,293.1499938964844,0.4293859899044037,-7671.66748046875,304.1982421875,0.7812274098396301,0.4358747005462646,0.4213961362838745,293.22857666015625,297.1499938964844,293.1499938964844,0.7168290019035339,-8431.3916015625,304.1643371582031,0.8910662531852722,0.6582743525505066,0.4641709625720978,293.2450866699219,297.1499938964844,293.1499938964844,0.9093098640441896,-13688.287109375,304.1674499511719,0.953025758266449,0.7920081615447998,0.7534224987030029,293.2166442871094,297.1499938964844,293.1499938964844,0.0793028250336647,-9655.201171875,304.1585388183594,0.4870748221874237,0.1092613860964775,0.531750500202179,291.133056640625,291.1499938964844,254.629638671875,253.76290893554688,279.1725158691406,293.3339233398437,289.1327514648437,1.0,0.6283007264137268,0.4944040477275848,0.4944040477275848,1.0,1.0,-2.951565980911255,1.0800822973251345,1.871483564376831,0.4107889235019684,0.0,0.0,0.6982920169830322,265.8681945800781,239.0,-10.208540916442873,-29573.013671875,2801.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2857971191406,310.3011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,35200.4609375,34200.0,0.0,0.0,0.6748437285423279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181336522102356,1.181352972984314,-1.643506948312279e-05,0.0,0.0006848805933259,0.0,0.0,235.8804473876953,0.0,0.0,0.0,0.6909762024879456,4.0,0.0,1.0
550560,293.36981201171875,297.1499938964844,293.1499938964844,0.2773456275463104,-5189.73583984375,304.1810302734375,0.7023859024047852,0.3076551854610443,0.2848859131336212,293.43505859375,297.1499938964844,293.1499938964844,0.4250738024711609,-7612.56982421875,304.19732666015625,0.7820853590965271,0.4318690896034241,0.4174337685108185,293.2298583984375,297.1499938964844,293.1499938964844,0.7162654995918274,-8427.04296875,304.16278076171875,0.8942752480506897,0.6570267677307129,0.4631550312042236,293.24658203125,297.1499938964844,293.1499938964844,0.9086257219314576,-13681.650390625,304.16552734375,0.9566412568092346,0.7905086278915405,0.7518139481544495,293.21636962890625,297.1499938964844,293.1499938964844,0.0785706713795661,-9589.4423828125,304.1583251953125,0.4877907037734985,0.1084660813212394,0.5271976590156555,291.1062316894531,291.1499938964844,254.6766357421875,253.80496215820312,279.1723327636719,293.334716796875,289.1059875488281,1.0,0.6231645345687866,0.4955092370510101,0.4955092370510101,1.0,1.0,-2.935040235519409,1.0753909349441528,1.8596491813659668,0.4096870124340057,0.0,0.0,0.7039041519165039,259.9945068359375,227.0,-33.92552947998047,-29322.0859375,2739.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1451721191406,310.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,34180.78125,34200.0,0.0,0.0,0.670120120048523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1750160455703735,1.175032138824463,-1.6114028767333366e-05,0.0,0.0006800867267884,0.0,0.0,230.56329345703125,0.0,0.0,0.0,0.700775682926178,4.0,0.0,1.0
550620,293.36865234375,297.1499938964844,293.1499938964844,0.270704448223114,-5091.83056640625,304.1817321777344,0.7043838500976562,0.3023228347301483,0.2797158360481262,293.439208984375,297.1499938964844,293.1499938964844,0.4143815040588379,-7462.5458984375,304.1993103027344,0.7839854955673218,0.4238068759441376,0.4094707071781158,293.2324523925781,297.1499938964844,293.1499938964844,0.7118147611618042,-8385.0693359375,304.1658630371094,0.901042938232422,0.6544816493988037,0.4611123502254486,293.2496032714844,297.1499938964844,293.1499938964844,0.9031944870948792,-13615.6796875,304.1693115234375,0.964016616344452,0.7874519228935242,0.7485827803611755,293.21588134765625,297.1499938964844,293.1499938964844,0.0767138600349426,-9417.5849609375,304.1586303710937,0.4893755614757538,0.1068865582346916,0.518141508102417,291.11767578125,291.1499938964844,254.766342163086,253.8852081298828,279.1719665527344,293.3361511230469,289.1176147460937,1.0,0.6128004789352417,0.4976882934570312,0.4976882934570312,1.0,1.0,-2.902029514312744,1.0658687353134155,1.8361608982086184,0.4073478877544403,0.0,0.0,0.7072415947914124,248.248779296875,215.0,-2.370835781097412,-29047.181640625,2618.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8396301269531,310.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,34087.5390625,34200.0,0.0,0.0,0.6618013978004456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189297795295715,1.1893140077590942,-1.629798862268217e-05,0.0,0.0006716442876495,0.0,0.0,236.8077087402344,0.0,0.0,0.0,0.7064478397369385,4.0,0.0,1.0
550680,293.36865234375,297.1499938964844,293.1499938964844,0.270704448223114,-5091.83056640625,304.1817321777344,0.7043838500976562,0.3023228347301483,0.2797158360481262,293.439208984375,297.1499938964844,293.1499938964844,0.4143815040588379,-7462.5458984375,304.1993103027344,0.7839854955673218,0.4238068759441376,0.4094707071781158,293.2324523925781,297.1499938964844,293.1499938964844,0.7118147611618042,-8385.0693359375,304.1658630371094,0.901042938232422,0.6544816493988037,0.4611123502254486,293.2496032714844,297.1499938964844,293.1499938964844,0.9031944870948792,-13615.6796875,304.1693115234375,0.964016616344452,0.7874519228935242,0.7485827803611755,293.21588134765625,297.1499938964844,293.1499938964844,0.0767138600349426,-9417.5849609375,304.1586303710937,0.4893755614757538,0.1068865582346916,0.518141508102417,291.11767578125,291.1499938964844,254.766342163086,253.8852081298828,279.1719665527344,293.3361511230469,289.1176147460937,1.0,0.6128004789352417,0.4976882934570312,0.4976882934570312,1.0,1.0,-2.902029514312744,1.0658687353134155,1.8361608982086184,0.4073478877544403,0.0,0.0,0.7072415947914124,248.248779296875,215.0,-2.370835781097412,-29047.181640625,2618.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8396301269531,310.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,34087.5390625,34200.0,0.0,0.0,0.6618013978004456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189297795295715,1.1893140077590942,-1.629798862268217e-05,0.0,0.0006716442876495,0.0,0.0,236.8077087402344,0.0,0.0,0.0,0.7064478397369385,4.0,0.0,1.0
550740,293.3672790527344,297.1499938964844,293.1499938964844,0.2642939388751983,-4997.0537109375,304.18182373046875,0.7067140340805054,0.2970606088638305,0.2746038436889648,293.443115234375,297.1499938964844,293.1499938964844,0.4038454890251159,-7314.30322265625,304.200439453125,0.7861456274986267,0.4156883060932159,0.4014477431774139,293.23492431640625,297.1499938964844,293.1499938964844,0.7075315713882446,-8345.263671875,304.1676940917969,0.90846985578537,0.6518913507461548,0.4590285122394562,293.25250244140625,297.1499938964844,293.1499938964844,0.8979413509368896,-13553.0205078125,304.171630859375,0.9715102314949036,0.784340500831604,0.7452855110168457,293.2153625488281,297.1499938964844,293.1499938964844,0.0748998448252677,-9250.9599609375,304.1587829589844,0.491179496049881,0.1053211688995361,0.509148120880127,291.12274169921875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.33746337890625,289.12286376953125,1.0,0.6023039221763611,0.4998198449611664,0.4998198449611664,1.0,1.0,-2.868964672088623,1.0561121702194214,1.812852382659912,0.4047997891902923,0.0,0.0,0.7105610370635986,236.51710510253903,203.0,4.557295799255371,-28740.611328125,2500.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5367126464844,309.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,34089.79296875,33120.0,0.0,0.0,0.654688835144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003309726715088,1.2003474235534668,-1.6458599930047058e-05,0.0,0.000664425897412,0.0,0.0,241.9017791748047,0.0,0.0,0.0,0.6962313055992126,4.0,0.0,1.0
550800,293.3672790527344,297.1499938964844,293.1499938964844,0.2642939388751983,-4997.0537109375,304.18182373046875,0.7067140340805054,0.2970606088638305,0.2746038436889648,293.443115234375,297.1499938964844,293.1499938964844,0.4038454890251159,-7314.30322265625,304.200439453125,0.7861456274986267,0.4156883060932159,0.4014477431774139,293.23492431640625,297.1499938964844,293.1499938964844,0.7075315713882446,-8345.263671875,304.1676940917969,0.90846985578537,0.6518913507461548,0.4590285122394562,293.25250244140625,297.1499938964844,293.1499938964844,0.8979413509368896,-13553.0205078125,304.171630859375,0.9715102314949036,0.784340500831604,0.7452855110168457,293.2153625488281,297.1499938964844,293.1499938964844,0.0748998448252677,-9250.9599609375,304.1587829589844,0.491179496049881,0.1053211688995361,0.509148120880127,291.12274169921875,291.1499938964844,254.8500061035156,253.96002197265625,279.1715393066406,293.33746337890625,289.12286376953125,1.0,0.6023039221763611,0.4998198449611664,0.4998198449611664,1.0,1.0,-2.868964672088623,1.0561121702194214,1.812852382659912,0.4047997891902923,0.0,0.0,0.7105610370635986,236.51710510253903,203.0,4.557295799255371,-28740.611328125,2500.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5367126464844,309.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,34089.79296875,33120.0,0.0,0.0,0.654688835144043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2003309726715088,1.2003474235534668,-1.6458599930047058e-05,0.0,0.000664425897412,0.0,0.0,241.9017791748047,0.0,0.0,0.0,0.6962313055992126,4.0,0.0,1.0
550860,293.36492919921875,297.1499938964844,293.1499938964844,0.258401483297348,-4909.9169921875,304.18115234375,0.7096115946769714,0.2920317649841308,0.2696404159069061,293.4459228515625,297.1499938964844,293.1499938964844,0.3938799798488617,-7173.9140625,304.20037841796875,0.7888108491897583,0.407690942287445,0.3934704959392547,293.2362365722656,297.1499938964844,293.1499938964844,0.7041289806365967,-8314.341796875,304.1677551269531,0.9172254800796508,0.6494671106338501,0.4570083618164062,293.25421142578125,297.1499938964844,293.1499938964844,0.893730640411377,-13504.0634765625,304.1717834472656,0.9792706966400146,0.7813912034034729,0.742069661617279,293.2140197753906,297.1499938964844,293.1499938964844,0.0732634663581848,-9102.513671875,304.1585998535156,0.49346724152565,0.1039349660277366,0.5006362795829773,291.11187744140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1709899902344,293.3377990722656,289.1126403808594,1.0,0.5917213559150696,0.5018913149833679,0.5018913149833679,1.0,1.0,-2.8368852138519287,1.0465415716171265,1.7903436422348022,0.4022024571895599,0.0,0.0,0.7175173759460449,224.6713409423828,191.0,3.281235456466675,-28398.669921875,2385.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2833557128906,309.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33001.73828125,33120.0,0.0,0.0,0.6481822729110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023820877075195,1.2023983001708984,-1.6242463971138932e-05,0.0,0.0006578225875273,0.0,0.0,240.1747131347656,0.0,0.0,0.0,0.7091784477233887,4.0,0.0,1.0
550920,293.36492919921875,297.1499938964844,293.1499938964844,0.258401483297348,-4909.9169921875,304.18115234375,0.7096115946769714,0.2920317649841308,0.2696404159069061,293.4459228515625,297.1499938964844,293.1499938964844,0.3938799798488617,-7173.9140625,304.20037841796875,0.7888108491897583,0.407690942287445,0.3934704959392547,293.2362365722656,297.1499938964844,293.1499938964844,0.7041289806365967,-8314.341796875,304.1677551269531,0.9172254800796508,0.6494671106338501,0.4570083618164062,293.25421142578125,297.1499938964844,293.1499938964844,0.893730640411377,-13504.0634765625,304.1717834472656,0.9792706966400146,0.7813912034034729,0.742069661617279,293.2140197753906,297.1499938964844,293.1499938964844,0.0732634663581848,-9102.513671875,304.1585998535156,0.49346724152565,0.1039349660277366,0.5006362795829773,291.11187744140625,291.1499938964844,254.93023681640625,254.03179931640625,279.1709899902344,293.3377990722656,289.1126403808594,1.0,0.5917213559150696,0.5018913149833679,0.5018913149833679,1.0,1.0,-2.8368852138519287,1.0465415716171265,1.7903436422348022,0.4022024571895599,0.0,0.0,0.7175173759460449,224.6713409423828,191.0,3.281235456466675,-28398.669921875,2385.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2833557128906,309.636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33001.73828125,33120.0,0.0,0.0,0.6481822729110718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2023820877075195,1.2023983001708984,-1.6242463971138932e-05,0.0,0.0006578225875273,0.0,0.0,240.1747131347656,0.0,0.0,0.0,0.7091784477233887,4.0,0.0,1.0
550980,293.3616638183594,297.1499938964844,293.1499938964844,0.2523974478244781,-4820.2451171875,304.1807556152344,0.7131922841072083,0.2872465550899505,0.264908879995346,293.4476318359375,297.1499938964844,293.1499938964844,0.3835100531578064,-7026.46484375,304.2008361816406,0.7921995520591736,0.3998411893844604,0.3856422007083893,293.23681640625,297.1499938964844,293.1499938964844,0.6997911930084229,-8274.33984375,304.1690368652344,0.9273771047592164,0.6471655368804932,0.4550910592079162,293.25518798828125,297.1499938964844,293.1499938964844,0.8883048295974731,-13439.9990234375,304.17352294921875,0.9873048067092896,0.7785544991493225,0.7389832735061646,293.2117004394531,297.1499938964844,293.1499938964844,0.0717116445302963,-8961.203125,304.1583251953125,0.4965720176696777,0.1027844548225402,0.4932210147380829,291.1225280761719,291.1499938964844,255.0099639892578,254.1031646728516,279.17047119140625,293.337158203125,289.12286376953125,1.0,0.5811451077461243,0.5039126873016357,0.5039126873016357,1.0,1.0,-2.806862592697144,1.0376293659210205,1.7692331075668335,0.3998171687126159,0.0,0.0,0.7203832864761353,212.6784210205078,179.0,10.381280899047852,-28131.37890625,2275.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03643798828125,309.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,33022.3203125,33120.0,0.0,0.0,0.6426200866699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116034030914309,1.2116197347640991,-1.638229332456831e-05,0.0,0.0006521777249872,0.0,0.0,244.5321655273437,0.0,0.0,0.0,0.7132391333580017,4.0,0.0,1.0
551040,293.3616638183594,297.1499938964844,293.1499938964844,0.2523974478244781,-4820.2451171875,304.1807556152344,0.7131922841072083,0.2872465550899505,0.264908879995346,293.4476318359375,297.1499938964844,293.1499938964844,0.3835100531578064,-7026.46484375,304.2008361816406,0.7921995520591736,0.3998411893844604,0.3856422007083893,293.23681640625,297.1499938964844,293.1499938964844,0.6997911930084229,-8274.33984375,304.1690368652344,0.9273771047592164,0.6471655368804932,0.4550910592079162,293.25518798828125,297.1499938964844,293.1499938964844,0.8883048295974731,-13439.9990234375,304.17352294921875,0.9873048067092896,0.7785544991493225,0.7389832735061646,293.2117004394531,297.1499938964844,293.1499938964844,0.0717116445302963,-8961.203125,304.1583251953125,0.4965720176696777,0.1027844548225402,0.4932210147380829,291.1225280761719,291.1499938964844,255.0099639892578,254.1031646728516,279.17047119140625,293.337158203125,289.12286376953125,1.0,0.5811451077461243,0.5039126873016357,0.5039126873016357,1.0,1.0,-2.806862592697144,1.0376293659210205,1.7692331075668335,0.3998171687126159,0.0,0.0,0.7203832864761353,212.6784210205078,179.0,10.381280899047852,-28131.37890625,2275.6044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03643798828125,309.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,33022.3203125,33120.0,0.0,0.0,0.6426200866699219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116034030914309,1.2116197347640991,-1.638229332456831e-05,0.0,0.0006521777249872,0.0,0.0,244.5321655273437,0.0,0.0,0.0,0.7132391333580017,4.0,0.0,1.0
551100,293.35986328125,297.1499938964844,293.1499938964844,0.2494890689849853,-4776.66064453125,304.1804504394531,0.7151802182197571,0.2849166691303253,0.2626039087772369,293.4482727050781,297.1499938964844,293.1499938964844,0.3783970177173614,-6953.49169921875,304.2008972167969,0.7941282987594604,0.3959447741508484,0.3817593157291412,293.2369384765625,297.1499938964844,293.1499938964844,0.6976625919342041,-8254.8173828125,304.16943359375,0.9328582286834716,0.6460408568382263,0.4541521966457367,293.2554931640625,297.1499938964844,293.1499938964844,0.8856253623962402,-13408.5869140625,304.1741027832031,0.9913323521614076,0.7771623134613037,0.737466037273407,293.2103576660156,297.1499938964844,293.1499938964844,0.0709912776947021,-8895.87890625,304.1581115722656,0.4983849823474884,0.1022635325789451,0.4897910058498382,291.1273803710937,291.1499938964844,255.0496520996093,254.13870239257807,279.1702880859375,293.336669921875,289.127685546875,1.0,0.5758568048477173,0.5049131512641907,0.5049131512641907,1.0,1.0,-2.792351007461548,1.0333261489868164,1.7590248584747314,0.3986707329750061,0.0,0.0,0.721397876739502,206.6814727783203,179.0,11.620746612548828,-28000.185546875,2222.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9220275878906,309.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,33036.625,32040.0,0.0,0.0,0.6401111483573914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215465784072876,1.215482234954834,-1.6442454580101185e-05,0.0,0.0006496314308606,0.0,0.0,246.3884735107422,0.0,0.0,0.0,0.6999292969703674,4.0,0.0,1.0
551160,293.3580017089844,297.1499938964844,293.1499938964844,0.2470988035202026,-4741.38720703125,304.17926025390625,0.717295229434967,0.2826241850852966,0.2603318691253662,293.4488220214844,297.1499938964844,293.1499938964844,0.3740224242210388,-6891.75341796875,304.1996154785156,0.7962126135826111,0.3920642733573913,0.377890020608902,293.2369079589844,297.1499938964844,293.1499938964844,0.6968072056770325,-8248.091796875,304.16748046875,0.9385639429092408,0.6449436545372009,0.4532259404659271,293.255615234375,297.1499938964844,293.1499938964844,0.8845010995864868,-13397.4345703125,304.1717834472656,0.99534010887146,0.7758020162582397,0.7359673380851746,293.208984375,297.1499938964844,293.1499938964844,0.0704399198293685,-8847.6552734375,304.1576538085937,0.5003640651702881,0.1017683967947959,0.4864897727966308,291.10711669921875,291.1499938964844,255.08921813964844,254.1741485595703,279.1701354980469,293.3360595703125,289.1070251464844,1.0,0.5705639719963074,0.5059091448783875,0.5059091448783875,1.0,1.0,-2.778087854385376,1.0290955305099487,1.7489924430847168,0.397542655467987,0.0,0.0,0.7262454032897949,200.6945343017578,167.0,-15.560479164123535,-27782.263671875,2169.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8331298828125,309.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,32065.912109375,32040.0,0.0,0.0,0.6375478506088257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060574293136597,1.206073522567749,-1.6084581147879362e-05,0.0,0.0006470300722867,0.0,0.0,239.57066345214844,0.0,0.0,0.0,0.7083874344825745,4.0,0.0,1.0
551220,293.3540344238281,297.1499938964844,293.1499938964844,0.2412878423929214,-4653.32373046875,304.17919921875,0.7209557294845581,0.2781570255756378,0.2559384703636169,293.4494934082031,297.1499938964844,293.1499938964844,0.3635885417461395,-6741.11181640625,304.200439453125,0.7996699810028076,0.3843517601490021,0.3702456951141357,293.2366943359375,297.1499938964844,293.1499938964844,0.6919640302658081,-8202.8896484375,304.1697082519531,0.9489529728889464,0.6427855491638184,0.4514522850513458,293.2528686523437,297.1499938964844,293.1499938964844,0.8698518872261047,-13209.5341796875,304.1903076171875,0.9990000128746032,0.7736583948135376,0.7259813547134399,293.2060241699219,297.1499938964844,293.1499938964844,0.0690777897834777,-8723.7041015625,304.1573486328125,0.5041295289993286,0.1008755564689636,0.480511724948883,291.1322631835937,291.1499938964844,255.16798400878903,254.2447204589844,279.17138671875,293.3343505859375,289.133544921875,1.0,0.5595827102661133,0.508075475692749,0.508075475692749,1.0,1.0,-2.7423465251922607,1.0177912712097168,1.724555253982544,0.3942363262176513,0.0,0.0,0.727088212966919,189.7709503173828,155.0,22.24464225769043,-27540.623046875,2060.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6619567871094,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,31995.916015625,32040.0,0.0,0.0,0.6328774690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152303457260132,1.215246558189392,-1.6203623090405017e-05,0.0,0.0006422901642508,0.0,0.0,243.68458557128903,0.0,0.0,0.0,0.7118525505065918,4.0,0.0,1.0
551280,293.3540344238281,297.1499938964844,293.1499938964844,0.2412878423929214,-4653.32373046875,304.17919921875,0.7209557294845581,0.2781570255756378,0.2559384703636169,293.4494934082031,297.1499938964844,293.1499938964844,0.3635885417461395,-6741.11181640625,304.200439453125,0.7996699810028076,0.3843517601490021,0.3702456951141357,293.2366943359375,297.1499938964844,293.1499938964844,0.6919640302658081,-8202.8896484375,304.1697082519531,0.9489529728889464,0.6427855491638184,0.4514522850513458,293.2528686523437,297.1499938964844,293.1499938964844,0.8698518872261047,-13209.5341796875,304.1903076171875,0.9990000128746032,0.7736583948135376,0.7259813547134399,293.2060241699219,297.1499938964844,293.1499938964844,0.0690777897834777,-8723.7041015625,304.1573486328125,0.5041295289993286,0.1008755564689636,0.480511724948883,291.1322631835937,291.1499938964844,255.16798400878903,254.2447204589844,279.17138671875,293.3343505859375,289.133544921875,1.0,0.5595827102661133,0.508075475692749,0.508075475692749,1.0,1.0,-2.7423465251922607,1.0177912712097168,1.724555253982544,0.3942363262176513,0.0,0.0,0.727088212966919,189.7709503173828,155.0,22.24464225769043,-27540.623046875,2060.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6619567871094,309.2444763183594,278.1499938964844,0.0,18000.0,313.1499938964844,31995.916015625,32040.0,0.0,0.0,0.6328774690628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152303457260132,1.215246558189392,-1.6203623090405017e-05,0.0,0.0006422901642508,0.0,0.0,243.68458557128903,0.0,0.0,0.0,0.7118525505065918,4.0,0.0,1.0
551340,293.35009765625,297.1499938964844,293.1499938964844,0.2355698645114898,-4566.0986328125,304.1789855957031,0.7240452170372009,0.2737879157066345,0.2517096996307373,293.4500427246094,297.1499938964844,293.1499938964844,0.3531278371810913,-6589.05419921875,304.2010498046875,0.8023450970649719,0.3766523897647857,0.362693041563034,293.23663330078125,297.1499938964844,293.1499938964844,0.6867344379425049,-8154.23779296875,304.1718444824219,0.9581063985824584,0.6406062841415405,0.4497219324111938,293.23095703125,297.1499938964844,293.1499938964844,0.8392143845558167,-12817.6162109375,304.2277526855469,0.9990000128746032,0.7754559516906738,0.7042754292488098,293.202880859375,297.1499938964844,293.1499938964844,0.0678372010588646,-8610.7880859375,304.156982421875,0.5077807903289795,0.1000943332910537,0.4753734767436981,291.1658630371094,291.1499938964844,255.2462615966797,254.3148803710937,279.17352294921875,293.3301086425781,289.1671142578125,1.0,0.5474882125854492,0.5105424523353577,0.5105424523353577,1.0,1.0,-2.6938278675079346,1.0014917850494385,1.692336082458496,0.3886721432209015,0.0,0.0,0.7226938605308533,179.74090576171875,158.0,38.74415588378906,-27152.17578125,1936.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55133056640625,309.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32136.845703125,30960.0,0.0,0.0,0.6281841397285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085317373275757,1.208547830581665,-1.6136902559082955e-05,0.0,0.0006375270313583,0.0,0.0,240.8976287841797,0.0,0.0,0.0,0.6938626170158386,4.0,0.0,1.0
551400,293.35009765625,297.1499938964844,293.1499938964844,0.2355698645114898,-4566.0986328125,304.1789855957031,0.7240452170372009,0.2737879157066345,0.2517096996307373,293.4500427246094,297.1499938964844,293.1499938964844,0.3531278371810913,-6589.05419921875,304.2010498046875,0.8023450970649719,0.3766523897647857,0.362693041563034,293.23663330078125,297.1499938964844,293.1499938964844,0.6867344379425049,-8154.23779296875,304.1718444824219,0.9581063985824584,0.6406062841415405,0.4497219324111938,293.23095703125,297.1499938964844,293.1499938964844,0.8392143845558167,-12817.6162109375,304.2277526855469,0.9990000128746032,0.7754559516906738,0.7042754292488098,293.202880859375,297.1499938964844,293.1499938964844,0.0678372010588646,-8610.7880859375,304.156982421875,0.5077807903289795,0.1000943332910537,0.4753734767436981,291.1658630371094,291.1499938964844,255.2462615966797,254.3148803710937,279.17352294921875,293.3301086425781,289.1671142578125,1.0,0.5474882125854492,0.5105424523353577,0.5105424523353577,1.0,1.0,-2.6938278675079346,1.0014917850494385,1.692336082458496,0.3886721432209015,0.0,0.0,0.7226938605308533,179.74090576171875,158.0,38.74415588378906,-27152.17578125,1936.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55133056640625,309.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32136.845703125,30960.0,0.0,0.0,0.6281841397285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085317373275757,1.208547830581665,-1.6136902559082955e-05,0.0,0.0006375270313583,0.0,0.0,240.8976287841797,0.0,0.0,0.0,0.6938626170158386,4.0,0.0,1.0
551460,293.3466491699219,297.1499938964844,293.1499938964844,0.2306700050830841,-4491.72998046875,304.1775817871094,0.7243133187294006,0.2694191634654999,0.2476359009742736,293.4509582519531,297.1499938964844,293.1499938964844,0.3437340855598449,-6452.6982421875,304.1997985839844,0.8014360070228577,0.3688668608665466,0.3552203774452209,293.23681640625,297.1499938964844,293.1499938964844,0.6832666397094727,-8123.37255859375,304.1705627441406,0.9627249240875244,0.6383745074272156,0.4480625987052917,293.2004089355469,297.1499938964844,293.1499938964844,0.8207776546478271,-12598.3095703125,304.2320861816406,0.9990000128746032,0.7796008586883545,0.6920514702796936,293.2001953125,297.1499938964844,293.1499938964844,0.0669415369629859,-8531.3408203125,304.1561584472656,0.5093547105789185,0.0993012711405754,0.4710176885128021,291.1659545898437,291.1499938964844,255.3240509033203,254.38462829589844,279.1727600097656,293.3265686035156,289.1671142578125,1.0,0.5399057269096375,0.5127905607223511,0.5127905607223511,1.0,1.0,-2.6580166816711426,0.9901078343391418,1.667909026145935,0.3849121630191803,0.0,0.0,0.7213455438613892,173.90737915039062,161.0,21.052949905395508,-26772.3671875,1855.7044677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5433044433594,309.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,31099.525390625,30960.0,0.0,0.0,0.622685968875885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843284368515017,1.184343934059143,-1.555062408442609e-05,0.0,0.0006319471285678,0.0,0.0,227.2874450683593,0.0,0.0,0.0,0.6953232884407043,4.0,0.0,1.0
551520,293.3466491699219,297.1499938964844,293.1499938964844,0.2306700050830841,-4491.72998046875,304.1775817871094,0.7243133187294006,0.2694191634654999,0.2476359009742736,293.4509582519531,297.1499938964844,293.1499938964844,0.3437340855598449,-6452.6982421875,304.1997985839844,0.8014360070228577,0.3688668608665466,0.3552203774452209,293.23681640625,297.1499938964844,293.1499938964844,0.6832666397094727,-8123.37255859375,304.1705627441406,0.9627249240875244,0.6383745074272156,0.4480625987052917,293.2004089355469,297.1499938964844,293.1499938964844,0.8207776546478271,-12598.3095703125,304.2320861816406,0.9990000128746032,0.7796008586883545,0.6920514702796936,293.2001953125,297.1499938964844,293.1499938964844,0.0669415369629859,-8531.3408203125,304.1561584472656,0.5093547105789185,0.0993012711405754,0.4710176885128021,291.1659545898437,291.1499938964844,255.3240509033203,254.38462829589844,279.1727600097656,293.3265686035156,289.1671142578125,1.0,0.5399057269096375,0.5127905607223511,0.5127905607223511,1.0,1.0,-2.6580166816711426,0.9901078343391418,1.667909026145935,0.3849121630191803,0.0,0.0,0.7213455438613892,173.90737915039062,161.0,21.052949905395508,-26772.3671875,1855.7044677734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5433044433594,309.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,31099.525390625,30960.0,0.0,0.0,0.622685968875885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843284368515017,1.184343934059143,-1.555062408442609e-05,0.0,0.0006319471285678,0.0,0.0,227.2874450683593,0.0,0.0,0.0,0.6953232884407043,4.0,0.0,1.0
551580,293.3434753417969,297.1499938964844,293.1499938964844,0.2257156521081924,-4415.81689453125,304.1766357421875,0.7223480343818665,0.2650803625583648,0.2436747550964355,293.4520568847656,297.1499938964844,293.1499938964844,0.3341335356235504,-6311.947265625,304.1991882324219,0.797663688659668,0.3610240221023559,0.347784012556076,293.2372131347656,297.1499938964844,293.1499938964844,0.6792563199996948,-8086.96044921875,304.1703491210937,0.9639678597450256,0.6360952854156494,0.4464432895183563,293.1778869628906,297.1499938964844,293.1499938964844,0.8103670477867126,-12486.099609375,304.22174072265625,0.9990000128746032,0.7829135060310364,0.6869505047798157,293.1979064941406,297.1499938964844,293.1499938964844,0.0660538226366043,-8451.9736328125,304.15557861328125,0.5091542601585388,0.0984931737184524,0.4670542478561401,291.1791687011719,291.1499938964844,255.4013519287109,254.4539489746093,279.1714782714844,293.3250427246094,289.17938232421875,1.0,0.5350764989852905,0.5148741006851196,0.5148741006851196,1.0,1.0,-2.631476402282715,0.982249081134796,1.6492273807525637,0.3827615082263946,0.0,0.0,0.7163623571395874,171.09925842285156,164.0,16.20220947265625,-26525.16015625,1803.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5478210449219,309.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,31111.67578125,30960.0,0.0,0.0,0.6170613169670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1697993278503418,1.1698145866394043,-1.5345671272370964e-05,0.0,0.0006262387614697,0.0,0.0,220.8723602294922,0.0,0.0,0.0,0.6889140605926514,4.0,0.0,1.0
551640,293.3434753417969,297.1499938964844,293.1499938964844,0.2257156521081924,-4415.81689453125,304.1766357421875,0.7223480343818665,0.2650803625583648,0.2436747550964355,293.4520568847656,297.1499938964844,293.1499938964844,0.3341335356235504,-6311.947265625,304.1991882324219,0.797663688659668,0.3610240221023559,0.347784012556076,293.2372131347656,297.1499938964844,293.1499938964844,0.6792563199996948,-8086.96044921875,304.1703491210937,0.9639678597450256,0.6360952854156494,0.4464432895183563,293.1778869628906,297.1499938964844,293.1499938964844,0.8103670477867126,-12486.099609375,304.22174072265625,0.9990000128746032,0.7829135060310364,0.6869505047798157,293.1979064941406,297.1499938964844,293.1499938964844,0.0660538226366043,-8451.9736328125,304.15557861328125,0.5091542601585388,0.0984931737184524,0.4670542478561401,291.1791687011719,291.1499938964844,255.4013519287109,254.4539489746093,279.1714782714844,293.3250427246094,289.17938232421875,1.0,0.5350764989852905,0.5148741006851196,0.5148741006851196,1.0,1.0,-2.631476402282715,0.982249081134796,1.6492273807525637,0.3827615082263946,0.0,0.0,0.7163623571395874,171.09925842285156,164.0,16.20220947265625,-26525.16015625,1803.4854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5478210449219,309.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,31111.67578125,30960.0,0.0,0.0,0.6170613169670105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1697993278503418,1.1698145866394043,-1.5345671272370964e-05,0.0,0.0006262387614697,0.0,0.0,220.8723602294922,0.0,0.0,0.0,0.6889140605926514,4.0,0.0,1.0
551700,293.3419494628906,297.1499938964844,293.1499938964844,0.2233704179525375,-4379.83056640625,304.1760559082031,0.7207838892936707,0.2629320919513702,0.2417362481355667,293.4525756835937,297.1499938964844,293.1499938964844,0.3294822573661804,-6243.5185546875,304.1986999511719,0.7950285077095032,0.3570912182331085,0.3440788388252258,293.2373962402344,297.1499938964844,293.1499938964844,0.6774826645851135,-8071.03515625,304.1698608398437,0.9637340307235718,0.6349533200263977,0.4456484019756317,293.1707763671875,297.1499938964844,293.1499938964844,0.8078059554100037,-12463.8212890625,304.21337890625,0.9990000128746032,0.7839585542678833,0.6862163543701172,293.1968994140625,297.1499938964844,293.1499938964844,0.0656542479991912,-8416.55859375,304.1553039550781,0.5085933804512024,0.0980837047100067,0.4651793539524078,291.1815795898437,291.1499938964844,255.43983459472656,254.48846435546875,279.1707458496094,293.32452392578125,289.181640625,1.0,0.5334142446517944,0.515857994556427,0.515857994556427,1.0,1.0,-2.6206021308898926,0.9792115688323976,1.6413905620574951,0.3820586204528808,0.0,0.0,0.7140006422996521,170.4522247314453,164.0,11.3930025100708,-26415.671875,1784.59619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5509948730469,309.1213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,31109.853515625,29880.0,0.0,0.0,0.6142305135726929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1627044677734375,1.1627196073532104,-1.5244767382682768e-05,0.0,0.0006233658641576,0.0,0.0,217.7702789306641,0.0,0.0,0.0,0.6707970499992371,4.0,0.0,1.0
551760,293.34039306640625,297.1499938964844,293.1499938964844,0.2215249836444854,-4352.11181640625,304.1746520996094,0.7189195156097412,0.2608015835285187,0.2398238331079483,293.453125,297.1499938964844,293.1499938964844,0.3255355060100555,-6186.140625,304.197021484375,0.7920159697532654,0.3531562685966491,0.3403814136981964,293.23748779296875,297.1499938964844,293.1499938964844,0.6770819425582886,-8068.91357421875,304.1669921875,0.9630720019340516,0.6338263154029846,0.4448660910129547,293.1662902832031,297.1499938964844,293.1499938964844,0.8080920577049255,-12477.978515625,304.2013244628906,0.9990000128746032,0.7845785021781921,0.6863917708396912,293.19598388671875,297.1499938964844,293.1499938964844,0.0654149502515792,-8397.1806640625,304.15478515625,0.5077966451644897,0.0976673662662506,0.4633417129516601,291.1567077636719,291.1499938964844,255.47817993164065,254.5228576660156,279.1700439453125,293.323974609375,289.1559143066406,1.0,0.5321294069290161,0.5168070197105408,0.5168070197105408,1.0,1.0,-2.61092209815979,0.9766086935997008,1.6343133449554443,0.3815314173698425,0.0,0.0,0.7159578204154968,170.18177795410156,167.0,-22.89720726013184,-26223.62890625,1769.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.570556640625,309.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,30124.935546875,29880.0,0.0,0.0,0.6112149953842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1430693864822388,1.143084168434143,-1.4747102795809042e-05,0.0,0.0006203055381774,0.0,0.0,207.0561981201172,0.0,0.0,0.0,0.6746746301651001,4.0,0.0,1.0
551820,293.3374328613281,297.1499938964844,293.1499938964844,0.21695077419281,-4281.2978515625,304.174072265625,0.7144328951835632,0.2565816640853882,0.2360705435276031,293.45416259765625,297.1499938964844,293.1499938964844,0.316272884607315,-6048.37646484375,304.19677734375,0.7851054072380066,0.3452639281749725,0.3330029845237732,293.23779296875,297.1499938964844,293.1499938964844,0.6735473275184631,-8036.46630859375,304.16717529296875,0.9607173800468444,0.6315522193908691,0.4433328211307525,293.1649475097656,297.1499938964844,293.1499938964844,0.8086198568344116,-12501.1630859375,304.18328857421875,0.9990000128746032,0.7844622135162354,0.6888982653617859,293.19451904296875,297.1499938964844,293.1499938964844,0.0646135285496711,-8325.9599609375,304.1545104980469,0.5056336522102356,0.0968031734228134,0.4596912860870361,291.1651916503906,291.1499938964844,255.5545349121093,254.59133911132807,279.16876220703125,293.32257080078125,289.1651306152344,1.0,0.5304498076438904,0.5186163187026978,0.5186163187026978,1.0,1.0,-2.594326496124268,0.9723933935165404,1.621933102607727,0.3808706700801849,0.0,0.0,0.7133358120918274,170.53199768066406,170.0,-0.1785464882850647,-26101.1171875,1746.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5775756835937,309.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,29973.73828125,29880.0,0.0,0.0,0.6054333448410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137701392173767,1.1377160549163818,-1.463856369809946e-05,0.0,0.0006144378567114,0.0,0.0,204.4584808349609,0.0,0.0,0.0,0.6717475652694702,4.0,0.0,1.0
551880,293.3374328613281,297.1499938964844,293.1499938964844,0.21695077419281,-4281.2978515625,304.174072265625,0.7144328951835632,0.2565816640853882,0.2360705435276031,293.45416259765625,297.1499938964844,293.1499938964844,0.316272884607315,-6048.37646484375,304.19677734375,0.7851054072380066,0.3452639281749725,0.3330029845237732,293.23779296875,297.1499938964844,293.1499938964844,0.6735473275184631,-8036.46630859375,304.16717529296875,0.9607173800468444,0.6315522193908691,0.4433328211307525,293.1649475097656,297.1499938964844,293.1499938964844,0.8086198568344116,-12501.1630859375,304.18328857421875,0.9990000128746032,0.7844622135162354,0.6888982653617859,293.19451904296875,297.1499938964844,293.1499938964844,0.0646135285496711,-8325.9599609375,304.1545104980469,0.5056336522102356,0.0968031734228134,0.4596912860870361,291.1651916503906,291.1499938964844,255.5545349121093,254.59133911132807,279.16876220703125,293.32257080078125,289.1651306152344,1.0,0.5304498076438904,0.5186163187026978,0.5186163187026978,1.0,1.0,-2.594326496124268,0.9723933935165404,1.621933102607727,0.3808706700801849,0.0,0.0,0.7133358120918274,170.53199768066406,170.0,-0.1785464882850647,-26101.1171875,1746.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5775756835937,309.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,29973.73828125,29880.0,0.0,0.0,0.6054333448410034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137701392173767,1.1377160549163818,-1.463856369809946e-05,0.0,0.0006144378567114,0.0,0.0,204.4584808349609,0.0,0.0,0.0,0.6717475652694702,4.0,0.0,1.0
