time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551940,293.33453369140625,297.1499938964844,293.1499938964844,0.2126539498567581,-4214.6728515625,304.1732177734375,0.7090696692466736,0.2524198889732361,0.2323957979679107,293.4552307128906,297.1499938964844,293.1499938964844,0.3073124885559082,-5914.46630859375,304.19610595703125,0.7773549556732178,0.3373430371284485,0.3256245255470276,293.2381896972656,297.1499938964844,293.1499938964844,0.6704847812652588,-8008.7451171875,304.16656494140625,0.9572992920875548,0.6292474269866943,0.441794753074646,293.1723022460937,297.1499938964844,293.1499938964844,0.8130165338516235,-12570.25390625,304.1649475097656,0.9990000128746032,0.7826092839241028,0.6935101747512817,293.1934509277344,297.1499938964844,293.1499938964844,0.0638501271605491,-8258.90234375,304.154296875,0.502906322479248,0.0958887040615081,0.4559675455093384,291.1642761230469,291.1499938964844,255.63040161132807,254.6593780517578,279.1677551269531,293.3210754394531,289.16412353515625,1.0,0.5296251773834229,0.5203406810760498,0.5203406810760498,1.0,1.0,-2.5802626609802246,0.9690727591514589,1.611189842224121,0.3805581629276275,0.0,0.0,0.7114731669425964,171.75494384765625,173.0,-1.317991852760315,-25956.9921875,1731.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5502624511719,309.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29945.28515625,28800.0,0.0,0.0,0.6000413298606873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312094926834106,1.1312240362167358,-1.4542683857143857e-05,0.0,0.0006089656963013,0.0,0.0,201.703369140625,0.0,0.0,0.0,0.6538949012756348,4.0,0.0,1.0
552000,293.33453369140625,297.1499938964844,293.1499938964844,0.2126539498567581,-4214.6728515625,304.1732177734375,0.7090696692466736,0.2524198889732361,0.2323957979679107,293.4552307128906,297.1499938964844,293.1499938964844,0.3073124885559082,-5914.46630859375,304.19610595703125,0.7773549556732178,0.3373430371284485,0.3256245255470276,293.2381896972656,297.1499938964844,293.1499938964844,0.6704847812652588,-8008.7451171875,304.16656494140625,0.9572992920875548,0.6292474269866943,0.441794753074646,293.1723022460937,297.1499938964844,293.1499938964844,0.8130165338516235,-12570.25390625,304.1649475097656,0.9990000128746032,0.7826092839241028,0.6935101747512817,293.1934509277344,297.1499938964844,293.1499938964844,0.0638501271605491,-8258.90234375,304.154296875,0.502906322479248,0.0958887040615081,0.4559675455093384,291.1642761230469,291.1499938964844,255.63040161132807,254.6593780517578,279.1677551269531,293.3210754394531,289.16412353515625,1.0,0.5296251773834229,0.5203406810760498,0.5203406810760498,1.0,1.0,-2.5802626609802246,0.9690727591514589,1.611189842224121,0.3805581629276275,0.0,0.0,0.7114731669425964,171.75494384765625,173.0,-1.317991852760315,-25956.9921875,1731.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5502624511719,309.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,29945.28515625,28800.0,0.0,0.0,0.6000413298606873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1312094926834106,1.1312240362167358,-1.4542683857143857e-05,0.0,0.0006089656963013,0.0,0.0,201.703369140625,0.0,0.0,0.0,0.6538949012756348,4.0,0.0,1.0
552060,293.3316650390625,297.1499938964844,293.1499938964844,0.2088279277086258,-4155.53564453125,304.17193603515625,0.7030669450759888,0.2483278065919876,0.2288006842136383,293.4562072753906,297.1499938964844,293.1499938964844,0.2989353537559509,-5788.95556640625,304.1948547363281,0.7691272497177124,0.329409122467041,0.3182503879070282,293.2384338378906,297.1499938964844,293.1499938964844,0.6686005592346191,-7992.52099609375,304.1644592285156,0.9531754851341248,0.6269629597663879,0.4402805864810943,293.1861572265625,297.1499938964844,293.1499938964844,0.8211610913276672,-12683.0322265625,304.14678955078125,0.9990000128746032,0.7792459726333618,0.6994956731796265,293.1927490234375,297.1499938964844,293.1499938964844,0.0631858184933662,-8202.107421875,304.15399169921875,0.4998266994953155,0.0949330106377601,0.452141135931015,291.1407470703125,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3199157714844,289.1413879394531,1.0,0.5293706655502319,0.5220180749893188,0.5220180749893188,1.0,1.0,-2.5678560733795166,0.966342568397522,1.6015136241912842,0.3804784119129181,0.0,0.0,0.7153466939926147,173.56124877929688,176.0,-9.958749771118164,-25776.982421875,1722.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5246887207031,309.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28808.041015625,28800.0,0.0,0.0,0.5947311520576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119113206863403,1.1191272735595703,-1.4120199921308084e-05,0.0,0.0006035765400156,0.0,0.0,194.1540679931641,0.0,0.0,0.0,0.6604629158973694,4.0,0.0,1.0
552120,293.3316650390625,297.1499938964844,293.1499938964844,0.2088279277086258,-4155.53564453125,304.17193603515625,0.7030669450759888,0.2483278065919876,0.2288006842136383,293.4562072753906,297.1499938964844,293.1499938964844,0.2989353537559509,-5788.95556640625,304.1948547363281,0.7691272497177124,0.329409122467041,0.3182503879070282,293.2384338378906,297.1499938964844,293.1499938964844,0.6686005592346191,-7992.52099609375,304.1644592285156,0.9531754851341248,0.6269629597663879,0.4402805864810943,293.1861572265625,297.1499938964844,293.1499938964844,0.8211610913276672,-12683.0322265625,304.14678955078125,0.9990000128746032,0.7792459726333618,0.6994956731796265,293.1927490234375,297.1499938964844,293.1499938964844,0.0631858184933662,-8202.107421875,304.15399169921875,0.4998266994953155,0.0949330106377601,0.452141135931015,291.1407470703125,291.1499938964844,255.705795288086,254.7269744873047,279.1671142578125,293.3199157714844,289.1413879394531,1.0,0.5293706655502319,0.5220180749893188,0.5220180749893188,1.0,1.0,-2.5678560733795166,0.966342568397522,1.6015136241912842,0.3804784119129181,0.0,0.0,0.7153466939926147,173.56124877929688,176.0,-9.958749771118164,-25776.982421875,1722.1514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5246887207031,309.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28808.041015625,28800.0,0.0,0.0,0.5947311520576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119113206863403,1.1191272735595703,-1.4120199921308084e-05,0.0,0.0006035765400156,0.0,0.0,194.1540679931641,0.0,0.0,0.0,0.6604629158973694,4.0,0.0,1.0
552180,293.3288269042969,297.1499938964844,293.1499938964844,0.2046931833028793,-4090.680908203125,304.1715087890625,0.6967877149581909,0.2443003803491592,0.2252768129110336,293.4571838378906,297.1499938964844,293.1499938964844,0.2900234162807464,-5653.654296875,304.1947326660156,0.7606655359268188,0.3214540481567383,0.3108702301979065,293.2388610839844,297.1499938964844,293.1499938964844,0.6654702425003052,-7963.58056640625,304.1648254394531,0.9485445618629456,0.6246327757835388,0.4387547373771667,293.2054138183594,297.1499938964844,293.1499938964844,0.8295745253562927,-12794.5849609375,304.1338806152344,0.9990000128746032,0.7744355201721191,0.7063822746276855,293.1922302246094,297.1499938964844,293.1499938964844,0.0623649358749389,-8130.08349609375,304.1540222167969,0.4965463280677795,0.0939525812864303,0.4482504427433014,291.1437072753906,291.1499938964844,255.7807159423828,254.79412841796875,279.1668701171875,293.31988525390625,289.1437072753906,1.0,0.5294986963272095,0.5236871242523193,0.5236871242523193,1.0,1.0,-2.5565202236175537,0.9640162587165833,1.5925039052963257,0.3805730640888214,0.0,0.0,0.7158378958702087,175.7650604248047,179.0,-2.082969665527344,-25670.279296875,1715.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4511413574219,308.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28789.12109375,28800.0,0.0,0.0,0.5901046395301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196905374526978,1.1197046041488647,-1.4123769688012544e-05,0.0,0.0005988811608403,0.0,0.0,194.343017578125,0.0,0.0,0.0,0.6606810092926025,4.0,0.0,1.0
552240,293.3288269042969,297.1499938964844,293.1499938964844,0.2046931833028793,-4090.680908203125,304.1715087890625,0.6967877149581909,0.2443003803491592,0.2252768129110336,293.4571838378906,297.1499938964844,293.1499938964844,0.2900234162807464,-5653.654296875,304.1947326660156,0.7606655359268188,0.3214540481567383,0.3108702301979065,293.2388610839844,297.1499938964844,293.1499938964844,0.6654702425003052,-7963.58056640625,304.1648254394531,0.9485445618629456,0.6246327757835388,0.4387547373771667,293.2054138183594,297.1499938964844,293.1499938964844,0.8295745253562927,-12794.5849609375,304.1338806152344,0.9990000128746032,0.7744355201721191,0.7063822746276855,293.1922302246094,297.1499938964844,293.1499938964844,0.0623649358749389,-8130.08349609375,304.1540222167969,0.4965463280677795,0.0939525812864303,0.4482504427433014,291.1437072753906,291.1499938964844,255.7807159423828,254.79412841796875,279.1668701171875,293.31988525390625,289.1437072753906,1.0,0.5294986963272095,0.5236871242523193,0.5236871242523193,1.0,1.0,-2.5565202236175537,0.9640162587165833,1.5925039052963257,0.3805730640888214,0.0,0.0,0.7158378958702087,175.7650604248047,179.0,-2.082969665527344,-25670.279296875,1715.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4511413574219,308.97119140625,278.1499938964844,0.0,18000.0,313.1499938964844,28789.12109375,28800.0,0.0,0.0,0.5901046395301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196905374526978,1.1197046041488647,-1.4123769688012544e-05,0.0,0.0005988811608403,0.0,0.0,194.343017578125,0.0,0.0,0.0,0.6606810092926025,4.0,0.0,1.0
552300,293.327392578125,297.1499938964844,293.1499938964844,0.2026851326227188,-4059.101806640625,304.1712646484375,0.6935970783233643,0.2423158288002014,0.2235432267189026,293.4576416015625,297.1499938964844,293.1499938964844,0.2856179177761078,-5586.443359375,304.1946105957031,0.7564089894294739,0.317473828792572,0.3071793615818023,293.2391052246094,297.1499938964844,293.1499938964844,0.6639571785926819,-7949.640625,304.1648864746094,0.9460976719856262,0.6234627962112427,0.4379883706569671,293.2166442871094,297.1499938964844,293.1499938964844,0.834331214427948,-12856.05078125,304.128173828125,0.9990000128746032,0.7715299725532532,0.7100496888160706,293.1920166015625,297.1499938964844,293.1499938964844,0.0619594864547252,-8094.6787109375,304.1540222167969,0.4948672354221344,0.0934596583247184,0.446301519870758,291.1438293457031,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.32049560546875,289.1437683105469,1.0,0.5296655297279358,0.5245282649993896,0.5245282649993896,1.0,1.0,-2.5511462688446045,0.9629743099212646,1.5881719589233398,0.3806782066822052,0.0,0.0,0.7162331342697144,176.9720916748047,179.0,-1.2033987045288086,-25616.04296875,1713.310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,308.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,28781.697265625,27720.0,0.0,0.0,0.5880287289619446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120680570602417,1.120694637298584,-1.4135559467831628e-05,0.0,0.0005967743927612,0.0,0.0,194.72491455078125,0.0,0.0,0.0,0.6461008191108704,4.0,0.0,1.0
552360,293.3259582519531,297.1499938964844,293.1499938964844,0.2011242061853408,-4035.135986328125,304.17022705078125,0.6903955340385437,0.2403539419174194,0.2218295037746429,293.45806884765625,297.1499938964844,293.1499938964844,0.281818151473999,-5529.0703125,304.19342041015625,0.7521613836288452,0.3134967386722564,0.3034901916980743,293.2392272949219,297.1499938964844,293.1499938964844,0.663772463798523,-7949.17236328125,304.1625061035156,0.943594217300415,0.622306764125824,0.437225341796875,293.2284545898437,297.1499938964844,293.1499938964844,0.8409585356712341,-12941.2177734375,304.1200866699219,0.9990000128746032,0.768366277217865,0.7138180136680603,293.1918334960937,297.1499938964844,293.1499938964844,0.0617026202380657,-8074.0810546875,304.1537780761719,0.4931729733943939,0.0929633900523185,0.4443534910678863,291.1166076660156,291.1499938964844,255.85516357421875,254.8608245849609,279.1669006347656,293.3215637207031,289.1156005859375,1.0,0.5298836827278137,0.5253767967224121,0.5253767967224121,1.0,1.0,-2.545924663543701,0.9619993567466736,1.5839253664016724,0.380817711353302,0.0,0.0,0.7210833430290222,178.2303466796875,182.0,-32.98219680786133,-25464.677734375,1711.392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36932373046875,308.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,27809.0078125,27720.0,0.0,0.0,0.5858978033065796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083028316497805,1.1083166599273682,-1.374804833176313e-05,0.0,0.0005946117453277,0.0,0.0,187.57037353515625,0.0,0.0,0.0,0.6530589461326599,4.0,0.0,1.0
552420,293.3230285644531,297.1499938964844,293.1499938964844,0.1971021294593811,-3971.261474609375,304.1701965332031,0.6839184761047363,0.2364910393953323,0.2184673994779586,293.45880126953125,297.1499938964844,293.1499938964844,0.2728959023952484,-5391.34423828125,304.1937866210937,0.7436468601226807,0.3055435717105865,0.2961239516735077,293.23956298828125,297.1499938964844,293.1499938964844,0.6603756546974182,-7917.095703125,304.1640014648437,0.9383391737937928,0.6199784278869629,0.4357146620750427,293.2532958984375,297.1499938964844,293.1499938964844,0.8505132794380188,-13059.1103515625,304.1143493652344,0.9990000128746032,0.7613436579704285,0.7210856080055237,293.1916198730469,297.1499938964844,293.1499938964844,0.0608278736472129,-7997.28662109375,304.1539611816406,0.4896648526191711,0.0919525399804115,0.440421462059021,291.126220703125,291.1499938964844,255.9291381835937,254.92706298828125,279.1673583984375,293.3251953125,289.1264343261719,1.0,0.5304162502288818,0.5271254777908325,0.5271254777908325,1.0,1.0,-2.535226821899414,0.95997554063797,1.5752513408660889,0.3811297118663788,0.0,0.0,0.7236847877502441,180.9534606933593,185.0,-0.4093251228332519,-25417.046875,1708.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26885986328125,308.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27656.259765625,27720.0,0.0,0.0,0.582212507724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11823308467865,1.1182469129562378,-1.3847766240360215e-05,0.0,0.0005908716702833,0.0,0.0,191.159912109375,0.0,0.0,0.0,0.6568330526351929,4.0,0.0,1.0
552480,293.3230285644531,297.1499938964844,293.1499938964844,0.1971021294593811,-3971.261474609375,304.1701965332031,0.6839184761047363,0.2364910393953323,0.2184673994779586,293.45880126953125,297.1499938964844,293.1499938964844,0.2728959023952484,-5391.34423828125,304.1937866210937,0.7436468601226807,0.3055435717105865,0.2961239516735077,293.23956298828125,297.1499938964844,293.1499938964844,0.6603756546974182,-7917.095703125,304.1640014648437,0.9383391737937928,0.6199784278869629,0.4357146620750427,293.2532958984375,297.1499938964844,293.1499938964844,0.8505132794380188,-13059.1103515625,304.1143493652344,0.9990000128746032,0.7613436579704285,0.7210856080055237,293.1916198730469,297.1499938964844,293.1499938964844,0.0608278736472129,-7997.28662109375,304.1539611816406,0.4896648526191711,0.0919525399804115,0.440421462059021,291.126220703125,291.1499938964844,255.9291381835937,254.92706298828125,279.1673583984375,293.3251953125,289.1264343261719,1.0,0.5304162502288818,0.5271254777908325,0.5271254777908325,1.0,1.0,-2.535226821899414,0.95997554063797,1.5752513408660889,0.3811297118663788,0.0,0.0,0.7236847877502441,180.9534606933593,185.0,-0.4093251228332519,-25417.046875,1708.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26885986328125,308.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,27656.259765625,27720.0,0.0,0.0,0.582212507724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11823308467865,1.1182469129562378,-1.3847766240360215e-05,0.0,0.0005908716702833,0.0,0.0,191.159912109375,0.0,0.0,0.0,0.6568330526351929,4.0,0.0,1.0
552540,293.3199157714844,297.1499938964844,293.1499938964844,0.1931833177804947,-3908.6689453125,304.16998291015625,0.6761795878410339,0.2327349483966827,0.2152678519487381,293.4592590332031,297.1499938964844,293.1499938964844,0.2640198767185211,-5253.23828125,304.1940002441406,0.733954906463623,0.2976261079311371,0.2888575494289398,293.2398986816406,297.1499938964844,293.1499938964844,0.6566968560218811,-7882.4130859375,304.1654968261719,0.9308652281761168,0.6176431775093079,0.4342491924762726,293.2703552246094,297.1499938964844,293.1499938964844,0.8463151454925537,-12991.263671875,304.1335754394531,0.9942623376846312,0.7552338242530823,0.7172142863273621,293.1912841796875,297.1499938964844,293.1499938964844,0.0599936731159687,-7923.96484375,304.154052734375,0.4851888120174408,0.0909613072872161,0.4368714392185211,291.1427001953125,291.1499938964844,256.0026550292969,254.99282836914065,279.1698303222656,293.3286437988281,289.1435546875,1.0,0.5303840637207031,0.529239296913147,0.529239296913147,1.0,1.0,-2.511988878250122,0.9530253410339355,1.558963656425476,0.3793761134147644,0.0,0.0,0.7237638235092163,185.0884704589844,188.0,18.125354766845703,-25245.9921875,1693.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,308.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,27700.615234375,26640.0,0.0,0.0,0.5790694355964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121923565864563,1.1219375133514404,-1.3908001164963936e-05,0.0,0.0005876818904653,0.0,0.0,192.7403106689453,0.0,0.0,0.0,0.6434001922607422,4.0,0.0,1.0
552600,293.3199157714844,297.1499938964844,293.1499938964844,0.1931833177804947,-3908.6689453125,304.16998291015625,0.6761795878410339,0.2327349483966827,0.2152678519487381,293.4592590332031,297.1499938964844,293.1499938964844,0.2640198767185211,-5253.23828125,304.1940002441406,0.733954906463623,0.2976261079311371,0.2888575494289398,293.2398986816406,297.1499938964844,293.1499938964844,0.6566968560218811,-7882.4130859375,304.1654968261719,0.9308652281761168,0.6176431775093079,0.4342491924762726,293.2703552246094,297.1499938964844,293.1499938964844,0.8463151454925537,-12991.263671875,304.1335754394531,0.9942623376846312,0.7552338242530823,0.7172142863273621,293.1912841796875,297.1499938964844,293.1499938964844,0.0599936731159687,-7923.96484375,304.154052734375,0.4851888120174408,0.0909613072872161,0.4368714392185211,291.1427001953125,291.1499938964844,256.0026550292969,254.99282836914065,279.1698303222656,293.3286437988281,289.1435546875,1.0,0.5303840637207031,0.529239296913147,0.529239296913147,1.0,1.0,-2.511988878250122,0.9530253410339355,1.558963656425476,0.3793761134147644,0.0,0.0,0.7237638235092163,185.0884704589844,188.0,18.125354766845703,-25245.9921875,1693.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,308.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,27700.615234375,26640.0,0.0,0.0,0.5790694355964661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121923565864563,1.1219375133514404,-1.3908001164963936e-05,0.0,0.0005876818904653,0.0,0.0,192.7403106689453,0.0,0.0,0.0,0.6434001922607422,4.0,0.0,1.0
552660,293.31695556640625,297.1499938964844,293.1499938964844,0.1896742582321167,-3852.841064453125,304.16925048828125,0.669122040271759,0.2290313839912414,0.2121015042066574,293.4597473144531,297.1499938964844,293.1499938964844,0.25566166639328,-5122.78759765625,304.1933898925781,0.7248258590698242,0.2896904945373535,0.2815610468387604,293.2402648925781,297.1499938964844,293.1499938964844,0.6541029214859009,-7858.7607421875,304.1649169921875,0.924206554889679,0.6152897477149963,0.4327546954154968,293.276123046875,297.1499938964844,293.1499938964844,0.8424234390258789,-12933.7939453125,304.1456604003906,0.9889000058174132,0.7510071992874146,0.7131269574165344,293.1910095214844,297.1499938964844,293.1499938964844,0.0592681169509887,-7861.79443359375,304.1539306640625,0.4809458553791046,0.0899717807769775,0.4332382977008819,291.1351623535156,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.32958984375,289.1366271972656,1.0,0.5300214290618896,0.5313734412193298,0.5313734412193298,1.0,1.0,-2.488344192504883,0.9458832144737244,1.5424610376358032,0.3773964643478393,0.0,0.0,0.7272351980209351,188.69667053222656,191.0,11.203929901123049,-24990.80078125,1675.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10919189453125,308.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,26649.078125,26640.0,0.0,0.0,0.5756317377090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109453201293945,1.1094666719436646,-1.3501222383638378e-05,0.0,0.0005841930396854,0.0,0.0,185.3856201171875,0.0,0.0,0.0,0.6497999429702759,4.0,0.0,1.0
552720,293.31695556640625,297.1499938964844,293.1499938964844,0.1896742582321167,-3852.841064453125,304.16925048828125,0.669122040271759,0.2290313839912414,0.2121015042066574,293.4597473144531,297.1499938964844,293.1499938964844,0.25566166639328,-5122.78759765625,304.1933898925781,0.7248258590698242,0.2896904945373535,0.2815610468387604,293.2402648925781,297.1499938964844,293.1499938964844,0.6541029214859009,-7858.7607421875,304.1649169921875,0.924206554889679,0.6152897477149963,0.4327546954154968,293.276123046875,297.1499938964844,293.1499938964844,0.8424234390258789,-12933.7939453125,304.1456604003906,0.9889000058174132,0.7510071992874146,0.7131269574165344,293.1910095214844,297.1499938964844,293.1499938964844,0.0592681169509887,-7861.79443359375,304.1539306640625,0.4809458553791046,0.0899717807769775,0.4332382977008819,291.1351623535156,291.1499938964844,256.07568359375,255.05813598632807,279.1707763671875,293.32958984375,289.1366271972656,1.0,0.5300214290618896,0.5313734412193298,0.5313734412193298,1.0,1.0,-2.488344192504883,0.9458832144737244,1.5424610376358032,0.3773964643478393,0.0,0.0,0.7272351980209351,188.69667053222656,191.0,11.203929901123049,-24990.80078125,1675.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10919189453125,308.7249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,26649.078125,26640.0,0.0,0.0,0.5756317377090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109453201293945,1.1094666719436646,-1.3501222383638378e-05,0.0,0.0005841930396854,0.0,0.0,185.3856201171875,0.0,0.0,0.0,0.6497999429702759,4.0,0.0,1.0
552780,293.3139343261719,297.1499938964844,293.1499938964844,0.1858547031879425,-3791.2001953125,304.169189453125,0.6626474857330322,0.2254168689250946,0.2089918851852417,293.46014404296875,297.1499938964844,293.1499938964844,0.2468278557062149,-4983.09326171875,304.1936340332031,0.7158395648002625,0.2817649245262146,0.2742491960525512,293.24078369140625,297.1499938964844,293.1499938964844,0.6501321196556091,-7821.27392578125,304.16650390625,0.918234884738922,0.6129027605056763,0.4312282502651214,293.2784729003906,297.1499938964844,293.1499938964844,0.8372483849525452,-12863.9755859375,304.15557861328125,0.9839897751808168,0.7473317980766296,0.7097723484039307,293.1905822753906,297.1499938964844,293.1499938964844,0.0584073327481746,-7786.4853515625,304.154052734375,0.4768293499946594,0.0890195071697235,0.4296668767929077,291.15576171875,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3295593261719,289.156494140625,1.0,0.529556393623352,0.5334999561309814,0.5334999561309814,1.0,1.0,-2.465667963027954,0.9390725493431092,1.5265953540802002,0.3755443096160888,0.0,0.0,0.7249199748039246,191.93328857421875,194.0,21.014869689941406,-24812.169921875,1658.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673828125,308.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,26690.912109375,26640.0,0.0,0.0,0.5723028779029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053529977798462,1.1053664684295654,-1.3455538464768324e-05,0.0,0.0005808147252537,0.0,0.0,183.8780975341797,0.0,0.0,0.0,0.6479448080062866,4.0,0.0,1.0
552840,293.3139343261719,297.1499938964844,293.1499938964844,0.1858547031879425,-3791.2001953125,304.169189453125,0.6626474857330322,0.2254168689250946,0.2089918851852417,293.46014404296875,297.1499938964844,293.1499938964844,0.2468278557062149,-4983.09326171875,304.1936340332031,0.7158395648002625,0.2817649245262146,0.2742491960525512,293.24078369140625,297.1499938964844,293.1499938964844,0.6501321196556091,-7821.27392578125,304.16650390625,0.918234884738922,0.6129027605056763,0.4312282502651214,293.2784729003906,297.1499938964844,293.1499938964844,0.8372483849525452,-12863.9755859375,304.15557861328125,0.9839897751808168,0.7473317980766296,0.7097723484039307,293.1905822753906,297.1499938964844,293.1499938964844,0.0584073327481746,-7786.4853515625,304.154052734375,0.4768293499946594,0.0890195071697235,0.4296668767929077,291.15576171875,291.1499938964844,256.14825439453125,255.1229553222656,279.17108154296875,293.3295593261719,289.156494140625,1.0,0.529556393623352,0.5334999561309814,0.5334999561309814,1.0,1.0,-2.465667963027954,0.9390725493431092,1.5265953540802002,0.3755443096160888,0.0,0.0,0.7249199748039246,191.93328857421875,194.0,21.014869689941406,-24812.169921875,1658.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0673828125,308.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,26690.912109375,26640.0,0.0,0.0,0.5723028779029846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1053529977798462,1.1053664684295654,-1.3455538464768324e-05,0.0,0.0005808147252537,0.0,0.0,183.8780975341797,0.0,0.0,0.0,0.6479448080062866,4.0,0.0,1.0
552900,293.3123474121094,297.1499938964844,293.1499938964844,0.184021845459938,-3761.575927734375,304.1690368652344,0.6595751643180847,0.2236488163471222,0.2074682116508484,293.46026611328125,297.1499938964844,293.1499938964844,0.2424935698509216,-4914.20703125,304.1935729980469,0.711208701133728,0.2778133451938629,0.2705985605716705,293.240966796875,297.1499938964844,293.1499938964844,0.6482387781143188,-7803.5517578125,304.1669311523437,0.9154298305511476,0.6117119789123535,0.4304611384868622,293.27911376953125,297.1499938964844,293.1499938964844,0.8347659111022949,-12831.654296875,304.1590576171875,0.9815918803215028,0.7455782890319824,0.7081918716430664,293.1903076171875,297.1499938964844,293.1499938964844,0.0579994805157184,-7751.0390625,304.154052734375,0.4747592508792877,0.0885577648878097,0.4279321730136871,291.1635437011719,291.1499938964844,256.1843566894531,255.1551818847656,279.171142578125,293.329345703125,289.1641845703125,1.0,0.529310941696167,0.5345629453659058,0.5345629453659058,1.0,1.0,-2.4545466899871826,0.935733675956726,1.5188130140304563,0.374638170003891,0.0,0.0,0.7232239246368408,193.47979736328125,194.0,21.01660919189453,-24717.298828125,1649.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.053955078125,308.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,26712.26953125,25560.0,0.0,0.0,0.5706173181533813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1017680168151855,1.1017814874649048,-1.3412320186034776e-05,0.0,0.0005791040020994,0.0,0.0,182.533432006836,0.0,0.0,0.0,0.6313602328300476,4.0,0.0,1.0
552960,293.3107604980469,297.1499938964844,293.1499938964844,0.1826188862323761,-3739.459228515625,304.1681213378906,0.6565978527069092,0.2219074815511703,0.2059662938117981,293.4603271484375,297.1499938964844,293.1499938964844,0.2387112081050872,-4854.6064453125,304.1925048828125,0.706393301486969,0.27387136220932,0.266954094171524,293.2410888671875,297.1499938964844,293.1499938964844,0.6477081179618835,-7799.759765625,304.1648254394531,0.9127339124679564,0.6105394959449768,0.4296984076499939,293.2794494628906,297.1499938964844,293.1499938964844,0.8339548110961914,-12821.8896484375,304.15887451171875,0.979211688041687,0.74387526512146,0.706651508808136,293.1900329589844,297.1499938964844,293.1499938964844,0.0577502697706222,-7731.1171875,304.1537780761719,0.4726559519767761,0.0881046280264854,0.4262300729751587,291.1427001953125,291.1499938964844,256.2203674316406,255.1873016357422,279.17120361328125,293.3290100097656,289.1420288085937,1.0,0.5290654897689819,0.5356252193450928,0.5356252193450928,1.0,1.0,-2.443551778793335,0.932431161403656,1.5111205577850342,0.3737405240535736,0.0,0.0,0.7256573438644409,194.9958038330078,197.0,-13.994247436523438,-24518.109375,1641.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0650329589844,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,25781.107421875,25560.0,0.0,0.0,0.5686906576156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082637071609497,1.0826499462127686,-1.2947969480592292e-05,0.0,0.000577148690354,0.0,0.0,173.1633758544922,0.0,0.0,0.0,0.635262668132782,4.0,0.0,1.0
553020,293.307861328125,297.1499938964844,293.1499938964844,0.1789771020412445,-3680.0986328125,304.16815185546875,0.6508433222770691,0.2184236198663711,0.2029886841773986,293.4608154296875,297.1499938964844,293.1499938964844,0.2300164252519607,-4714.7578125,304.1928405761719,0.6966037154197693,0.2659133374691009,0.2596315741539001,293.2413635253906,297.1499938964844,293.1499938964844,0.6437239646911621,-7761.97265625,304.1665344238281,0.9076271653175354,0.6081775426864624,0.42818483710289,293.2798767089844,297.1499938964844,293.1499938964844,0.8286323547363281,-12754.11328125,304.16473388671875,0.9744519591331482,0.7405065298080444,0.703654944896698,293.1893920898437,297.1499938964844,293.1499938964844,0.0569344907999038,-7660.0810546875,304.15386962890625,0.4682712852954864,0.0872192755341529,0.4229207932949066,291.1636047363281,291.1499938964844,256.2920227050781,255.25112915039065,279.1713256835937,293.3284606933594,289.16436767578125,1.0,0.5285852551460266,0.5377615094184875,0.5377615094184875,1.0,1.0,-2.421783447265625,0.9258838891983032,1.4958995580673218,0.3719618022441864,0.0,0.0,0.7225971817970276,197.984375,200.0,16.934154510498047,-24385.513671875,1624.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0831604003906,308.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,25652.630859375,25560.0,0.0,0.0,0.5648089647293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078421711921692,1.0784345865249634,-1.286359747609822e-05,0.0,0.0005732092540711,0.0,0.0,171.30752563476562,0.0,0.0,0.0,0.6327946186065674,4.0,0.0,1.0
553080,293.307861328125,297.1499938964844,293.1499938964844,0.1789771020412445,-3680.0986328125,304.16815185546875,0.6508433222770691,0.2184236198663711,0.2029886841773986,293.4608154296875,297.1499938964844,293.1499938964844,0.2300164252519607,-4714.7578125,304.1928405761719,0.6966037154197693,0.2659133374691009,0.2596315741539001,293.2413635253906,297.1499938964844,293.1499938964844,0.6437239646911621,-7761.97265625,304.1665344238281,0.9076271653175354,0.6081775426864624,0.42818483710289,293.2798767089844,297.1499938964844,293.1499938964844,0.8286323547363281,-12754.11328125,304.16473388671875,0.9744519591331482,0.7405065298080444,0.703654944896698,293.1893920898437,297.1499938964844,293.1499938964844,0.0569344907999038,-7660.0810546875,304.15386962890625,0.4682712852954864,0.0872192755341529,0.4229207932949066,291.1636047363281,291.1499938964844,256.2920227050781,255.25112915039065,279.1713256835937,293.3284606933594,289.16436767578125,1.0,0.5285852551460266,0.5377615094184875,0.5377615094184875,1.0,1.0,-2.421783447265625,0.9258838891983032,1.4958995580673218,0.3719618022441864,0.0,0.0,0.7225971817970276,197.984375,200.0,16.934154510498047,-24385.513671875,1624.2037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0831604003906,308.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,25652.630859375,25560.0,0.0,0.0,0.5648089647293091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078421711921692,1.0784345865249634,-1.286359747609822e-05,0.0,0.0005732092540711,0.0,0.0,171.30752563476562,0.0,0.0,0.0,0.6327946186065674,4.0,0.0,1.0
553140,293.3052062988281,297.1499938964844,293.1499938964844,0.1754585355520248,-3622.641357421875,304.16796875,0.6452721953392029,0.2149635106325149,0.2000132948160171,293.46160888671875,297.1499938964844,293.1499938964844,0.2214283496141433,-4575.60986328125,304.19287109375,0.686667263507843,0.2578738331794739,0.2522093951702118,293.2417297363281,297.1499938964844,293.1499938964844,0.6399857401847839,-7726.9619140625,304.167236328125,0.9028397798538208,0.6057843565940857,0.4266415238380432,293.2802124023437,297.1499938964844,293.1499938964844,0.8235110640525818,-12690.7275390625,304.1683349609375,0.9696019887924194,0.7371485829353333,0.7006619572639465,293.1887512207031,297.1499938964844,293.1499938964844,0.0561719350516796,-7594.33740234375,304.1538391113281,0.4635002315044403,0.0863497555255889,0.4196934103965759,291.177978515625,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3280639648437,289.1785583496094,1.0,0.5281133055686951,0.5399243235588074,0.5399243235588074,1.0,1.0,-2.399965286254883,0.919281840324402,1.4806833267211914,0.3701408803462982,0.0,0.0,0.717861533164978,200.96563720703125,203.0,18.46333694458008,-24198.498046875,1607.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042175292969,308.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,25684.294921875,24480.0,0.0,0.0,0.5608260631561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671656131744385,1.0671782493591309,-1.2724100997729693e-05,0.0,0.0005691671976819,0.0,0.0,167.23377990722656,0.0,0.0,0.0,0.6128454804420471,4.0,0.0,1.0
553200,293.3052062988281,297.1499938964844,293.1499938964844,0.1754585355520248,-3622.641357421875,304.16796875,0.6452721953392029,0.2149635106325149,0.2000132948160171,293.46160888671875,297.1499938964844,293.1499938964844,0.2214283496141433,-4575.60986328125,304.19287109375,0.686667263507843,0.2578738331794739,0.2522093951702118,293.2417297363281,297.1499938964844,293.1499938964844,0.6399857401847839,-7726.9619140625,304.167236328125,0.9028397798538208,0.6057843565940857,0.4266415238380432,293.2802124023437,297.1499938964844,293.1499938964844,0.8235110640525818,-12690.7275390625,304.1683349609375,0.9696019887924194,0.7371485829353333,0.7006619572639465,293.1887512207031,297.1499938964844,293.1499938964844,0.0561719350516796,-7594.33740234375,304.1538391113281,0.4635002315044403,0.0863497555255889,0.4196934103965759,291.177978515625,291.1499938964844,256.3631896972656,255.31446838378903,279.1715087890625,293.3280639648437,289.1785583496094,1.0,0.5281133055686951,0.5399243235588074,0.5399243235588074,1.0,1.0,-2.399965286254883,0.919281840324402,1.4806833267211914,0.3701408803462982,0.0,0.0,0.717861533164978,200.96563720703125,203.0,18.46333694458008,-24198.498046875,1607.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042175292969,308.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,25684.294921875,24480.0,0.0,0.0,0.5608260631561279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671656131744385,1.0671782493591309,-1.2724100997729693e-05,0.0,0.0005691671976819,0.0,0.0,167.23377990722656,0.0,0.0,0.0,0.6128454804420471,4.0,0.0,1.0
553260,293.3023681640625,297.1499938964844,293.1499938964844,0.1724179536104202,-3573.326904296875,304.1671142578125,0.6399723887443542,0.211602121591568,0.197113886475563,293.4622497558594,297.1499938964844,293.1499938964844,0.2133916169404983,-4444.90625,304.19207763671875,0.6767745614051819,0.2498535513877868,0.2447852492332458,293.24188232421875,297.1499938964844,293.1499938964844,0.6376301050186157,-7705.876953125,304.1656799316406,0.8983452916145325,0.6034315824508667,0.4251162707805633,293.28009033203125,297.1499938964844,293.1499938964844,0.8200544714927673,-12649.7158203125,304.16827392578125,0.964739978313446,0.7338765263557434,0.6977348923683167,293.1881408691406,297.1499938964844,293.1499938964844,0.0555673688650131,-7544.01123046875,304.1535949707031,0.4585479199886322,0.0854955837130546,0.416521817445755,291.1632995605469,291.1499938964844,256.43389892578125,255.37730407714844,279.1716613769531,293.32745361328125,289.1647033691406,1.0,0.5276663899421692,0.5420975685119629,0.5420975685119629,1.0,1.0,-2.378404140472412,0.9127373695373536,1.4656667709350586,0.368320107460022,0.0,0.0,0.7180678248405457,203.91278076171875,206.0,5.358063697814941,-23946.025390625,1590.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,308.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24597.0859375,24480.0,0.0,0.0,0.556231677532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439445972442627,1.0439567565917969,-1.2180544217699207e-05,0.0,0.0005645044147968,0.0,0.0,156.59213256835938,0.0,0.0,0.0,0.6143384575843811,4.0,0.0,1.0
553320,293.3023681640625,297.1499938964844,293.1499938964844,0.1724179536104202,-3573.326904296875,304.1671142578125,0.6399723887443542,0.211602121591568,0.197113886475563,293.4622497558594,297.1499938964844,293.1499938964844,0.2133916169404983,-4444.90625,304.19207763671875,0.6767745614051819,0.2498535513877868,0.2447852492332458,293.24188232421875,297.1499938964844,293.1499938964844,0.6376301050186157,-7705.876953125,304.1656799316406,0.8983452916145325,0.6034315824508667,0.4251162707805633,293.28009033203125,297.1499938964844,293.1499938964844,0.8200544714927673,-12649.7158203125,304.16827392578125,0.964739978313446,0.7338765263557434,0.6977348923683167,293.1881408691406,297.1499938964844,293.1499938964844,0.0555673688650131,-7544.01123046875,304.1535949707031,0.4585479199886322,0.0854955837130546,0.416521817445755,291.1632995605469,291.1499938964844,256.43389892578125,255.37730407714844,279.1716613769531,293.32745361328125,289.1647033691406,1.0,0.5276663899421692,0.5420975685119629,0.5420975685119629,1.0,1.0,-2.378404140472412,0.9127373695373536,1.4656667709350586,0.368320107460022,0.0,0.0,0.7180678248405457,203.91278076171875,206.0,5.358063697814941,-23946.025390625,1590.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1688537597656,308.68670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,24597.0859375,24480.0,0.0,0.0,0.556231677532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439445972442627,1.0439567565917969,-1.2180544217699207e-05,0.0,0.0005645044147968,0.0,0.0,156.59213256835938,0.0,0.0,0.0,0.6143384575843811,4.0,0.0,1.0
553380,293.2994079589844,297.1499938964844,293.1499938964844,0.1690918207168579,-3518.5009765625,304.1669311523437,0.6349188685417175,0.2083427608013153,0.1943049877882003,293.4626159667969,297.1499938964844,293.1499938964844,0.2049666941165924,-4305.9140625,304.19207763671875,0.6670180559158325,0.2418696135282516,0.2373908460140228,293.2421264648437,297.1499938964844,293.1499938964844,0.6338481307029724,-7670.2109375,304.1667175292969,0.8939622044563293,0.6010539531707764,0.4235843420028686,293.2799987792969,297.1499938964844,293.1499938964844,0.8147788643836975,-12585.330078125,304.1708984375,0.959839940071106,0.7306005954742432,0.6948244571685791,293.1875,297.1499938964844,293.1499938964844,0.054817609488964,-7479.62451171875,304.1536560058594,0.4538117349147796,0.0846578180789947,0.4134195148944855,291.1800842285156,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.3267517089844,289.1806030273437,1.0,0.5272535085678101,0.5442841649055481,0.5442841649055481,1.0,1.0,-2.357083320617676,0.9062463641166688,1.4508368968963623,0.36650350689888,0.0,0.0,0.7127364277839661,206.8461151123047,209.0,14.983248710632324,-23767.525390625,1574.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2168884277344,308.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24617.34375,24480.0,0.0,0.0,0.551577627658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314021110534668,1.0314141511917114,-1.2027057891828008e-05,0.0,0.0005597812123596,0.0,0.0,152.3004608154297,0.0,0.0,0.0,0.6087692379951477,4.0,0.0,1.0
553440,293.2994079589844,297.1499938964844,293.1499938964844,0.1690918207168579,-3518.5009765625,304.1669311523437,0.6349188685417175,0.2083427608013153,0.1943049877882003,293.4626159667969,297.1499938964844,293.1499938964844,0.2049666941165924,-4305.9140625,304.19207763671875,0.6670180559158325,0.2418696135282516,0.2373908460140228,293.2421264648437,297.1499938964844,293.1499938964844,0.6338481307029724,-7670.2109375,304.1667175292969,0.8939622044563293,0.6010539531707764,0.4235843420028686,293.2799987792969,297.1499938964844,293.1499938964844,0.8147788643836975,-12585.330078125,304.1708984375,0.959839940071106,0.7306005954742432,0.6948244571685791,293.1875,297.1499938964844,293.1499938964844,0.054817609488964,-7479.62451171875,304.1536560058594,0.4538117349147796,0.0846578180789947,0.4134195148944855,291.1800842285156,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.3267517089844,289.1806030273437,1.0,0.5272535085678101,0.5442841649055481,0.5442841649055481,1.0,1.0,-2.357083320617676,0.9062463641166688,1.4508368968963623,0.36650350689888,0.0,0.0,0.7127364277839661,206.8461151123047,209.0,14.983248710632324,-23767.525390625,1574.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2168884277344,308.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,24617.34375,24480.0,0.0,0.0,0.551577627658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0314021110534668,1.0314141511917114,-1.2027057891828008e-05,0.0,0.0005597812123596,0.0,0.0,152.3004608154297,0.0,0.0,0.0,0.6087692379951477,4.0,0.0,1.0
553500,293.2978820800781,297.1499938964844,293.1499938964844,0.1675119400024414,-3492.436279296875,304.166748046875,0.6324742436408997,0.2067537158727646,0.1929362416267395,293.4626770019531,297.1499938964844,293.1499938964844,0.2008489072322845,-4237.58203125,304.19189453125,0.6622171998023987,0.2378950417041778,0.2337083220481872,293.2422180175781,297.1499938964844,293.1499938964844,0.6320818066596985,-7653.693359375,304.1668701171875,0.8918110132217407,0.599867045879364,0.4228162467479706,293.2798767089844,297.1499938964844,293.1499938964844,0.8122817873954773,-12555.2451171875,304.171630859375,0.957378625869751,0.7289734482765198,0.6933738589286804,293.18719482421875,297.1499938964844,293.1499938964844,0.0544626116752624,-7449.3818359375,304.15362548828125,0.4515247046947479,0.0842449888586998,0.4118935763835907,291.1853942871094,291.1499938964844,256.5391540527344,255.4705810546875,279.1718444824219,293.32635498046875,289.1858215332031,1.0,0.527060866355896,0.5453816652297974,0.5453816652297974,1.0,1.0,-2.3465168476104736,0.9030221104621888,1.44349467754364,0.3655960857868194,0.0,0.0,0.7098318934440613,208.3089904785156,209.0,14.550244331359863,-23670.7578125,1566.9427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23956298828125,308.7169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,24627.41796875,23400.0,0.0,0.0,0.5491930842399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0243072509765625,1.0243191719055176,-1.19407686725026e-05,0.0,0.0005573611706495,0.0,0.0,149.90892028808594,0.0,0.0,0.0,0.5906615257263184,4.0,0.0,1.0
553560,293.2962951660156,297.1499938964844,293.1499938964844,0.1663522571325302,-3473.897705078125,304.1658020019531,0.6300773620605469,0.2051916569471359,0.1915904283523559,293.4626770019531,297.1499938964844,293.1499938964844,0.1972285360097885,-4177.96533203125,304.1908569335937,0.6574813723564148,0.2339341342449188,0.2300364375114441,293.2422180175781,297.1499938964844,293.1499938964844,0.6317511200904846,-7651.90771484375,304.1643981933594,0.8896927237510681,0.5986980199813843,0.4220529198646545,293.2796630859375,297.1499938964844,293.1499938964844,0.8115655183792114,-12548.7958984375,304.1689758300781,0.9549195170402528,0.727374255657196,0.6919363737106323,293.1868591308594,297.1499938964844,293.1499938964844,0.0542699545621871,-7434.87158203125,304.1533203125,0.4492930769920349,0.0838365852832794,0.4103844463825226,291.1601257324219,291.1499938964844,256.573974609375,255.5014038085937,279.1719055175781,293.32586669921875,289.1588134765625,1.0,0.5268785357475281,0.5464802980422974,0.5464802980422974,1.0,1.0,-2.336032152175904,0.8998188376426697,1.4362133741378784,0.3646911978721618,0.0,0.0,0.7115126848220825,209.76773071289065,212.0,-24.05423164367676,-23462.27734375,1559.202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2821350097656,308.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,23689.62890625,23400.0,0.0,0.0,0.5465483069419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020934343338013,1.002104878425598,-1.1455340427346528e-05,0.0,0.0005546770407818,0.0,0.0,140.6098175048828,0.0,0.0,0.0,0.5930996537208557,4.0,0.0,1.0
553620,293.2930603027344,297.1499938964844,293.1499938964844,0.1632599681615829,-3422.4580078125,304.1656799316406,0.6253988742828369,0.2021411061286926,0.1889678984880447,293.4624938964844,297.1499938964844,293.1499938964844,0.1890618503093719,-4040.670166015625,304.1908569335937,0.6482291221618652,0.2260484397411346,0.22272789478302,293.24224853515625,297.1499938964844,293.1499938964844,0.6280515193939209,-7616.6953125,304.165771484375,0.8855552673339844,0.5963581800460815,0.4205457866191864,293.2791442871094,297.1499938964844,293.1499938964844,0.8063712120056152,-12485.4287109375,304.1713256835937,0.9500198364257812,0.7241904735565186,0.6891109943389893,293.18621826171875,297.1499938964844,293.1499938964844,0.0535460412502288,-7372.97216796875,304.1534118652344,0.4449977576732635,0.0830334424972534,0.4074248373508453,291.1761169433594,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3248291015625,289.1766357421875,1.0,0.5265489816665649,0.5486834049224854,0.5486834049224854,1.0,1.0,-2.315342664718628,0.8934913277626038,1.4218512773513794,0.3629027009010315,0.0,0.0,0.7071807384490967,212.67665100097656,215.0,9.783624649047852,-23331.6640625,1544.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450927734375,308.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,23531.763671875,23400.0,0.0,0.0,0.541251540184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994080662727356,0.9940919876098632,-1.1322511454636697e-05,0.0,0.0005493015050888,0.0,0.0,137.71096801757812,0.0,0.0,0.0,0.5889304876327515,4.0,0.0,1.0
