time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553680,293.2930603027344,297.1499938964844,293.1499938964844,0.1632599681615829,-3422.4580078125,304.1656799316406,0.6253988742828369,0.2021411061286926,0.1889678984880447,293.4624938964844,297.1499938964844,293.1499938964844,0.1890618503093719,-4040.670166015625,304.1908569335937,0.6482291221618652,0.2260484397411346,0.22272789478302,293.24224853515625,297.1499938964844,293.1499938964844,0.6280515193939209,-7616.6953125,304.165771484375,0.8855552673339844,0.5963581800460815,0.4205457866191864,293.2791442871094,297.1499938964844,293.1499938964844,0.8063712120056152,-12485.4287109375,304.1713256835937,0.9500198364257812,0.7241904735565186,0.6891109943389893,293.18621826171875,297.1499938964844,293.1499938964844,0.0535460412502288,-7372.97216796875,304.1534118652344,0.4449977576732635,0.0830334424972534,0.4074248373508453,291.1761169433594,291.1499938964844,256.6433410644531,255.5626678466797,279.1719970703125,293.3248291015625,289.1766357421875,1.0,0.5265489816665649,0.5486834049224854,0.5486834049224854,1.0,1.0,-2.315342664718628,0.8934913277626038,1.4218512773513794,0.3629027009010315,0.0,0.0,0.7071807384490967,212.67665100097656,215.0,9.783624649047852,-23331.6640625,1544.15380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450927734375,308.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,23531.763671875,23400.0,0.0,0.0,0.541251540184021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994080662727356,0.9940919876098632,-1.1322511454636697e-05,0.0,0.0005493015050888,0.0,0.0,137.71096801757812,0.0,0.0,0.0,0.5889304876327515,4.0,0.0,1.0
553740,293.28973388671875,297.1499938964844,293.1499938964844,0.1603748798370361,-3374.444580078125,304.1652526855469,0.6208029389381409,0.1991879791021347,0.186431422829628,293.46209716796875,297.1499938964844,293.1499938964844,0.1811438053846359,-3906.470703125,304.1904296875,0.6392587423324585,0.218212142586708,0.2154628485441208,293.2423400878906,297.1499938964844,293.1499938964844,0.6246575117111206,-7584.8330078125,304.1661682128906,0.8814968466758728,0.5940020084381104,0.4190213680267334,293.2787475585937,297.1499938964844,293.1499938964844,0.8015403747558594,-12427.4931640625,304.1722412109375,0.9450964331626892,0.7210032939910889,0.6862733960151672,293.1855773925781,297.1499938964844,293.1499938964844,0.0528765246272087,-7316.384765625,304.15338134765625,0.4409027397632599,0.0822456330060958,0.4045358300209045,291.1849670410156,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3237609863281,289.1852722167969,1.0,0.5262597799301147,0.5509005784988403,0.5509005784988403,1.0,1.0,-2.29485821723938,0.8872060775756836,1.4076522588729858,0.3611133992671966,0.0,0.0,0.701888382434845,215.59312438964844,218.0,10.895071983337402,-23143.30859375,1529.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,308.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,23540.052734375,22320.0,0.0,0.0,0.5359570980072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807777404785156,0.9807889461517334,-1.1164853276568463e-05,0.0,0.0005439282977022,0.0,0.0,133.5304412841797,0.0,0.0,0.0,0.5681495070457458,4.0,0.0,1.0
553800,293.28973388671875,297.1499938964844,293.1499938964844,0.1603748798370361,-3374.444580078125,304.1652526855469,0.6208029389381409,0.1991879791021347,0.186431422829628,293.46209716796875,297.1499938964844,293.1499938964844,0.1811438053846359,-3906.470703125,304.1904296875,0.6392587423324585,0.218212142586708,0.2154628485441208,293.2423400878906,297.1499938964844,293.1499938964844,0.6246575117111206,-7584.8330078125,304.1661682128906,0.8814968466758728,0.5940020084381104,0.4190213680267334,293.2787475585937,297.1499938964844,293.1499938964844,0.8015403747558594,-12427.4931640625,304.1722412109375,0.9450964331626892,0.7210032939910889,0.6862733960151672,293.1855773925781,297.1499938964844,293.1499938964844,0.0528765246272087,-7316.384765625,304.15338134765625,0.4409027397632599,0.0822456330060958,0.4045358300209045,291.1849670410156,291.1499938964844,256.7122497558594,255.6233673095703,279.172119140625,293.3237609863281,289.1852722167969,1.0,0.5262597799301147,0.5509005784988403,0.5509005784988403,1.0,1.0,-2.29485821723938,0.8872060775756836,1.4076522588729858,0.3611133992671966,0.0,0.0,0.701888382434845,215.59312438964844,218.0,10.895071983337402,-23143.30859375,1529.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875427246094,308.7482604980469,278.1499938964844,0.0,18000.0,313.1499938964844,23540.052734375,22320.0,0.0,0.0,0.5359570980072021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807777404785156,0.9807889461517334,-1.1164853276568463e-05,0.0,0.0005439282977022,0.0,0.0,133.5304412841797,0.0,0.0,0.0,0.5681495070457458,4.0,0.0,1.0
553860,293.2863464355469,297.1499938964844,293.1499938964844,0.1579704880714416,-3334.852294921875,304.16424560546875,0.6162316799163818,0.196336954832077,0.1839846968650818,293.4614562988281,297.1499938964844,293.1499938964844,0.1737726777791977,-3780.955322265625,304.1893310546875,0.6305228471755981,0.2104336619377136,0.2082483917474746,293.2422180175781,297.1499938964844,293.1499938964844,0.6227390766143799,-7567.859375,304.16424560546875,0.8775620460510254,0.5916911363601685,0.4175203442573547,293.27801513671875,297.1499938964844,293.1499938964844,0.7985600829124451,-12393.6484375,304.1701354980469,0.9402226805686952,0.7178908586502075,0.683491587638855,293.1849365234375,297.1499938964844,293.1499938964844,0.0523749329149723,-7275.9365234375,304.15313720703125,0.4370153248310089,0.0814741924405098,0.4017128646373749,291.1623229980469,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.322509765625,289.1636962890625,1.0,0.5260147452354431,0.5531240701675415,0.5531240701675415,1.0,1.0,-2.274717330932617,0.8810152411460876,1.3937021493911743,0.3593440949916839,0.0,0.0,0.7028089761734009,218.5010986328125,221.0,-2.8515424728393555,-22891.32421875,1515.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454345703125,308.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22427.287109375,22320.0,0.0,0.0,0.5301960706710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581233859062196,0.9581340551376344,-1.0646470400388353e-05,0.0,0.0005380816292017,0.0,0.0,124.41512298583984,0.0,0.0,0.0,0.5697145462036133,4.0,0.0,1.0
553920,293.2863464355469,297.1499938964844,293.1499938964844,0.1579704880714416,-3334.852294921875,304.16424560546875,0.6162316799163818,0.196336954832077,0.1839846968650818,293.4614562988281,297.1499938964844,293.1499938964844,0.1737726777791977,-3780.955322265625,304.1893310546875,0.6305228471755981,0.2104336619377136,0.2082483917474746,293.2422180175781,297.1499938964844,293.1499938964844,0.6227390766143799,-7567.859375,304.16424560546875,0.8775620460510254,0.5916911363601685,0.4175203442573547,293.27801513671875,297.1499938964844,293.1499938964844,0.7985600829124451,-12393.6484375,304.1701354980469,0.9402226805686952,0.7178908586502075,0.683491587638855,293.1849365234375,297.1499938964844,293.1499938964844,0.0523749329149723,-7275.9365234375,304.15313720703125,0.4370153248310089,0.0814741924405098,0.4017128646373749,291.1623229980469,291.1499938964844,256.7807006835937,255.6835327148437,279.17218017578125,293.322509765625,289.1636962890625,1.0,0.5260147452354431,0.5531240701675415,0.5531240701675415,1.0,1.0,-2.274717330932617,0.8810152411460876,1.3937021493911743,0.3593440949916839,0.0,0.0,0.7028089761734009,218.5010986328125,221.0,-2.8515424728393555,-22891.32421875,1515.4290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.454345703125,308.7441711425781,278.1499938964844,0.0,18000.0,313.1499938964844,22427.287109375,22320.0,0.0,0.0,0.5301960706710815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9581233859062196,0.9581340551376344,-1.0646470400388353e-05,0.0,0.0005380816292017,0.0,0.0,124.41512298583984,0.0,0.0,0.0,0.5697145462036133,4.0,0.0,1.0
553980,293.28289794921875,297.1499938964844,293.1499938964844,0.1552505046129226,-3289.13916015625,304.1640319824219,0.6115835309028625,0.1935790926218032,0.1816229969263076,293.4606628417969,297.1499938964844,293.1499938964844,0.1660656929016113,-3647.6083984375,304.1890563964844,0.6217958927154541,0.2027054727077484,0.2010816931724548,293.2422180175781,297.1499938964844,293.1499938964844,0.6192298531532288,-7534.51513671875,304.165283203125,0.8737115859985352,0.589352548122406,0.4160126745700836,293.2774658203125,297.1499938964844,293.1499938964844,0.7936131954193115,-12333.7890625,304.1716003417969,0.9353725910186768,0.714759349822998,0.6807145476341248,293.1842956542969,297.1499938964844,293.1499938964844,0.0517109557986259,-7219.83642578125,304.1531982421875,0.4333203732967376,0.0807177722454071,0.398960143327713,291.1757507324219,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3212890625,289.17608642578125,1.0,0.5258117318153381,0.5553619265556335,0.5553619265556335,1.0,1.0,-2.2548186779022217,0.8748837113380432,1.3799349069595337,0.3575858175754547,0.0,0.0,0.698241114616394,221.41737365722656,224.0,8.64856243133545,-22717.4453125,1501.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4832763671875,308.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.22265625,22320.0,0.0,0.0,0.524623692035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474985003471376,0.9475090503692628,-1.0524862773308996e-05,0.0,0.0005324263474904,0.0,0.0,121.29409790039062,0.0,0.0,0.0,0.5650361180305481,4.0,0.0,1.0
554040,293.28289794921875,297.1499938964844,293.1499938964844,0.1552505046129226,-3289.13916015625,304.1640319824219,0.6115835309028625,0.1935790926218032,0.1816229969263076,293.4606628417969,297.1499938964844,293.1499938964844,0.1660656929016113,-3647.6083984375,304.1890563964844,0.6217958927154541,0.2027054727077484,0.2010816931724548,293.2422180175781,297.1499938964844,293.1499938964844,0.6192298531532288,-7534.51513671875,304.165283203125,0.8737115859985352,0.589352548122406,0.4160126745700836,293.2774658203125,297.1499938964844,293.1499938964844,0.7936131954193115,-12333.7890625,304.1716003417969,0.9353725910186768,0.714759349822998,0.6807145476341248,293.1842956542969,297.1499938964844,293.1499938964844,0.0517109557986259,-7219.83642578125,304.1531982421875,0.4333203732967376,0.0807177722454071,0.398960143327713,291.1757507324219,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.3212890625,289.17608642578125,1.0,0.5258117318153381,0.5553619265556335,0.5553619265556335,1.0,1.0,-2.2548186779022217,0.8748837113380432,1.3799349069595337,0.3575858175754547,0.0,0.0,0.698241114616394,221.41737365722656,224.0,8.64856243133545,-22717.4453125,1501.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4832763671875,308.753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.22265625,22320.0,0.0,0.0,0.524623692035675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474985003471376,0.9475090503692628,-1.0524862773308996e-05,0.0,0.0005324263474904,0.0,0.0,121.29409790039062,0.0,0.0,0.0,0.5650361180305481,4.0,0.0,1.0
554100,293.2811584472656,297.1499938964844,293.1499938964844,0.1539662182331085,-3267.5517578125,304.163818359375,0.6092194318771362,0.1922367513179779,0.1804744899272918,293.460205078125,297.1499938964844,293.1499938964844,0.1623031049966812,-3582.064208984375,304.18878173828125,0.6173059940338135,0.1988618224859237,0.1975165754556656,293.2422180175781,297.1499938964844,293.1499938964844,0.6176032423973083,-7519.19775390625,304.1654663085937,0.8718181252479553,0.588184654712677,0.4152562916278839,293.27716064453125,297.1499938964844,293.1499938964844,0.7912992835044861,-12306.0751953125,304.171875,0.9329628944396972,0.7132004499435425,0.6793265342712402,293.1839904785156,297.1499938964844,293.1499938964844,0.0513987429440021,-7193.6923828125,304.1531677246094,0.4315414726734161,0.0803445354104042,0.3976060152053833,291.1791687011719,291.1499938964844,256.88250732421875,255.7727203369141,279.1723937988281,293.3206481933594,289.1794128417969,1.0,0.5257247090339661,0.5564860701560974,0.5564860701560974,1.0,1.0,-2.2449543476104736,0.8718379735946655,1.3731162548065186,0.3567087352275848,0.0,0.0,0.6959453821182251,222.87771606445312,224.0,8.792722702026367,-22623.9921875,1495.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4901733398437,308.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,22435.072265625,21240.0,0.0,0.0,0.5218803286552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419698119163512,0.9419803023338318,-1.0461845704412552e-05,0.0,0.0005296421586535,0.0,0.0,119.69080352783205,0.0,0.0,0.0,0.5476379990577698,4.0,0.0,1.0
554160,293.2794189453125,297.1499938964844,293.1499938964844,0.153092548251152,-3253.49755859375,304.1628723144531,0.6068645715713501,0.1909195929765701,0.1793471276760101,293.4596862792969,297.1499938964844,293.1499938964844,0.1589743494987487,-3524.490478515625,304.1877746582031,0.6126201152801514,0.1950332373380661,0.1939638406038284,293.2421264648437,297.1499938964844,293.1499938964844,0.6174831986427307,-7519.42431640625,304.162841796875,0.8699526786804199,0.5870346426963806,0.4145045578479767,293.2767639160156,297.1499938964844,293.1499938964844,0.7908587455749512,-12303.27734375,304.1686706542969,0.9305758476257324,0.7116674184799194,0.6779494285583496,293.1836853027344,297.1499938964844,293.1499938964844,0.0512554012238979,-7183.7822265625,304.1528625488281,0.429808646440506,0.0799749344587326,0.3962658047676086,291.1499328613281,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.3199768066406,289.1480407714844,1.0,0.5256474614143372,0.557611882686615,0.557611882686615,1.0,1.0,-2.235165596008301,0.8688123822212219,1.3663532733917236,0.3558351099491119,0.0,0.0,0.6986604332923889,224.3367156982422,227.0,-33.209022521972656,-22410.517578125,1488.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5148620605469,308.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21497.5078125,21240.0,0.0,0.0,0.518930971622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214674830436708,0.9214774966239928,-1.0017817658081183e-05,0.0,0.000526649004314,0.0,0.0,112.09796905517578,0.0,0.0,0.0,0.5506812334060669,4.0,0.0,1.0
554220,293.2759094238281,297.1499938964844,293.1499938964844,0.150560662150383,-3210.55322265625,304.1628112792969,0.602194607257843,0.1883551478385925,0.1771579682826995,293.45855712890625,297.1499938964844,293.1499938964844,0.1515184789896011,-3392.698486328125,304.1876220703125,0.6026020050048828,0.1874195486307144,0.1868996918201446,293.2419738769531,297.1499938964844,293.1499938964844,0.6139878630638123,-7485.8154296875,304.1644287109375,0.8663092851638794,0.5847327709197998,0.4130215346813202,293.2760009765625,297.1499938964844,293.1499938964844,0.7859717011451721,-12243.490234375,304.1706237792969,0.9258887767791748,0.7086114287376404,0.6752414703369141,293.1830749511719,297.1499938964844,293.1499938964844,0.0506059899926185,-7128.9921875,304.1529846191406,0.4264811277389526,0.0792469307780265,0.3936343193054199,291.16375732421875,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3185729980469,289.1642761230469,1.0,0.525525689125061,0.5598710179328918,0.5598710179328918,1.0,1.0,-2.215856075286865,0.8628403544425964,1.3530158996582031,0.3541127443313598,0.0,0.0,0.6962224841117859,227.2512969970703,230.0,6.137819290161133,-22296.828125,1475.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531982421875,308.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21322.16015625,21240.0,0.0,0.0,0.5132487416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9183605909347534,0.9183705449104308,-9.94345191429602e-06,0.0,0.0005208821967244,0.0,0.0,110.9102554321289,0.0,0.0,0.0,0.548599362373352,4.0,0.0,1.0
554280,293.2759094238281,297.1499938964844,293.1499938964844,0.150560662150383,-3210.55322265625,304.1628112792969,0.602194607257843,0.1883551478385925,0.1771579682826995,293.45855712890625,297.1499938964844,293.1499938964844,0.1515184789896011,-3392.698486328125,304.1876220703125,0.6026020050048828,0.1874195486307144,0.1868996918201446,293.2419738769531,297.1499938964844,293.1499938964844,0.6139878630638123,-7485.8154296875,304.1644287109375,0.8663092851638794,0.5847327709197998,0.4130215346813202,293.2760009765625,297.1499938964844,293.1499938964844,0.7859717011451721,-12243.490234375,304.1706237792969,0.9258887767791748,0.7086114287376404,0.6752414703369141,293.1830749511719,297.1499938964844,293.1499938964844,0.0506059899926185,-7128.9921875,304.1529846191406,0.4264811277389526,0.0792469307780265,0.3936343193054199,291.16375732421875,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.3185729980469,289.1642761230469,1.0,0.525525689125061,0.5598710179328918,0.5598710179328918,1.0,1.0,-2.215856075286865,0.8628403544425964,1.3530158996582031,0.3541127443313598,0.0,0.0,0.6962224841117859,227.2512969970703,230.0,6.137819290161133,-22296.828125,1475.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531982421875,308.7293395996094,278.1499938964844,0.0,18000.0,313.1499938964844,21322.16015625,21240.0,0.0,0.0,0.5132487416267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9183605909347534,0.9183705449104308,-9.94345191429602e-06,0.0,0.0005208821967244,0.0,0.0,110.9102554321289,0.0,0.0,0.0,0.548599362373352,4.0,0.0,1.0
554340,293.2723693847656,297.1499938964844,293.1499938964844,0.1482123285531997,-3170.7421875,304.1624450683594,0.5975686311721802,0.1858832091093063,0.175050750374794,293.4572448730469,297.1499938964844,293.1499938964844,0.144293338060379,-3263.7607421875,304.1871032714844,0.5920631289482117,0.1798668801784515,0.1798902451992035,293.2419128417969,297.1499938964844,293.1499938964844,0.6107593178749084,-7455.22509765625,304.1649780273437,0.8627320528030396,0.5824115872383118,0.4115189909934997,293.275390625,297.1499938964844,293.1499938964844,0.7814148664474487,-12188.6259765625,304.1713256835937,0.9212729334831238,0.7055425047874451,0.6725119352340698,293.1824645996094,297.1499938964844,293.1499938964844,0.0500052198767662,-7078.9091796875,304.1529846191406,0.4233140349388122,0.0785309374332428,0.3910596072673797,291.171142578125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3172302246094,289.1714172363281,1.0,0.5254391431808472,0.562147319316864,0.562147319316864,1.0,1.0,-2.196730136871338,0.8569074273109436,1.3398226499557495,0.3523931205272674,0.0,0.0,0.6928765773773193,230.1778106689453,233.0,8.54085636138916,-22120.13671875,1463.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5191650390625,308.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21324.587890625,20160.0,0.0,0.0,0.5078688859939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101706743240356,0.9101805090904236,-9.853061783360316e-06,0.0,0.0005154223181307,0.0,0.0,108.68025970458984,0.0,0.0,0.0,0.5300783514976501,4.0,0.0,1.0
554400,293.2723693847656,297.1499938964844,293.1499938964844,0.1482123285531997,-3170.7421875,304.1624450683594,0.5975686311721802,0.1858832091093063,0.175050750374794,293.4572448730469,297.1499938964844,293.1499938964844,0.144293338060379,-3263.7607421875,304.1871032714844,0.5920631289482117,0.1798668801784515,0.1798902451992035,293.2419128417969,297.1499938964844,293.1499938964844,0.6107593178749084,-7455.22509765625,304.1649780273437,0.8627320528030396,0.5824115872383118,0.4115189909934997,293.275390625,297.1499938964844,293.1499938964844,0.7814148664474487,-12188.6259765625,304.1713256835937,0.9212729334831238,0.7055425047874451,0.6725119352340698,293.1824645996094,297.1499938964844,293.1499938964844,0.0500052198767662,-7078.9091796875,304.1529846191406,0.4233140349388122,0.0785309374332428,0.3910596072673797,291.171142578125,291.1499938964844,257.04998779296875,255.9185028076172,279.1726989746094,293.3172302246094,289.1714172363281,1.0,0.5254391431808472,0.562147319316864,0.562147319316864,1.0,1.0,-2.196730136871338,0.8569074273109436,1.3398226499557495,0.3523931205272674,0.0,0.0,0.6928765773773193,230.1778106689453,233.0,8.54085636138916,-22120.13671875,1463.466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5191650390625,308.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,21324.587890625,20160.0,0.0,0.0,0.5078688859939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9101706743240356,0.9101805090904236,-9.853061783360316e-06,0.0,0.0005154223181307,0.0,0.0,108.68025970458984,0.0,0.0,0.0,0.5300783514976501,4.0,0.0,1.0
554460,293.2687683105469,297.1499938964844,293.1499938964844,0.146334022283554,-3139.396728515625,304.1614990234375,0.593016505241394,0.1835090816020965,0.1730294525623321,293.45574951171875,297.1499938964844,293.1499938964844,0.1375623792409896,-3142.9384765625,304.18603515625,0.5810773968696594,0.1723835170269012,0.1729422956705093,293.2416687011719,297.1499938964844,293.1499938964844,0.6090856194496155,-7440.43994140625,304.1630554199219,0.8592655062675476,0.580137312412262,0.4100403487682342,293.2745056152344,297.1499938964844,293.1499938964844,0.7788141965866089,-12159.2978515625,304.1689147949219,0.9168129563331604,0.7025456428527832,0.669834554195404,293.181884765625,297.1499938964844,293.1499938964844,0.0495782345533371,-7045.4111328125,304.1527404785156,0.4203070998191833,0.0778283327817916,0.3885377645492553,291.1444091796875,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3157043457031,289.1459655761719,1.0,0.5253909230232239,0.564434289932251,0.564434289932251,1.0,1.0,-2.177935838699341,0.8510726094245911,1.3268632888793943,0.3507016897201538,0.0,0.0,0.6964812874794006,233.09762573242188,236.0,-5.986180305480957,-21877.41015625,1451.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5289611816406,308.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20208.880859375,20160.0,0.0,0.0,0.5022650361061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928308486938477,0.8928402662277222,-9.41089638217818e-06,0.0,0.0005097351386211,0.0,0.0,102.01728057861328,0.0,0.0,0.0,0.5337446928024292,4.0,0.0,1.0
554520,293.2687683105469,297.1499938964844,293.1499938964844,0.146334022283554,-3139.396728515625,304.1614990234375,0.593016505241394,0.1835090816020965,0.1730294525623321,293.45574951171875,297.1499938964844,293.1499938964844,0.1375623792409896,-3142.9384765625,304.18603515625,0.5810773968696594,0.1723835170269012,0.1729422956705093,293.2416687011719,297.1499938964844,293.1499938964844,0.6090856194496155,-7440.43994140625,304.1630554199219,0.8592655062675476,0.580137312412262,0.4100403487682342,293.2745056152344,297.1499938964844,293.1499938964844,0.7788141965866089,-12159.2978515625,304.1689147949219,0.9168129563331604,0.7025456428527832,0.669834554195404,293.181884765625,297.1499938964844,293.1499938964844,0.0495782345533371,-7045.4111328125,304.1527404785156,0.4203070998191833,0.0778283327817916,0.3885377645492553,291.1444091796875,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.3157043457031,289.1459655761719,1.0,0.5253909230232239,0.564434289932251,0.564434289932251,1.0,1.0,-2.177935838699341,0.8510726094245911,1.3268632888793943,0.3507016897201538,0.0,0.0,0.6964812874794006,233.09762573242188,236.0,-5.986180305480957,-21877.41015625,1451.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5289611816406,308.6719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20208.880859375,20160.0,0.0,0.0,0.5022650361061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928308486938477,0.8928402662277222,-9.41089638217818e-06,0.0,0.0005097351386211,0.0,0.0,102.01728057861328,0.0,0.0,0.0,0.5337446928024292,4.0,0.0,1.0
554580,293.26519775390625,297.1499938964844,293.1499938964844,0.1441017836332321,-3101.15234375,304.161376953125,0.5885348916053772,0.1812248528003692,0.1710902452468872,293.4541015625,297.1499938964844,293.1499938964844,0.1305513828992843,-3014.837158203125,304.1856994628906,0.5697077512741089,0.164970576763153,0.166059210896492,293.2415771484375,297.1499938964844,293.1499938964844,0.6055975556373596,-7406.9296875,304.1644592285156,0.8558732867240906,0.577833354473114,0.4085550010204315,293.2738647460937,297.1499938964844,293.1499938964844,0.7739787697792053,-12100.2333984375,304.17059326171875,0.912492334842682,0.6995236277580261,0.6671581864356995,293.1813049316406,297.1499938964844,293.1499938964844,0.0489637739956378,-6993.94091796875,304.15283203125,0.4174424707889557,0.0771380811929702,0.386074036359787,291.1595458984375,291.1499938964844,257.1825561523437,256.0327453613281,279.1730041503906,293.31427001953125,289.1599426269531,1.0,0.5253790616989136,0.566742479801178,0.566742479801178,1.0,1.0,-2.159381866455078,0.8453059792518616,1.3140758275985718,0.3490331768989563,0.0,0.0,0.693933367729187,236.0255584716797,239.0,8.912692070007324,-21721.302734375,1440.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4978942871094,308.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,20215.267578125,20160.0,0.0,0.0,0.4971145689487457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879126906394958,0.8879220485687256,-9.359157957078423e-06,0.0,0.0005045080906711,0.0,0.0,100.75640106201172,0.0,0.0,0.0,0.5315370559692383,4.0,0.0,1.0
554640,293.26519775390625,297.1499938964844,293.1499938964844,0.1441017836332321,-3101.15234375,304.161376953125,0.5885348916053772,0.1812248528003692,0.1710902452468872,293.4541015625,297.1499938964844,293.1499938964844,0.1305513828992843,-3014.837158203125,304.1856994628906,0.5697077512741089,0.164970576763153,0.166059210896492,293.2415771484375,297.1499938964844,293.1499938964844,0.6055975556373596,-7406.9296875,304.1644592285156,0.8558732867240906,0.577833354473114,0.4085550010204315,293.2738647460937,297.1499938964844,293.1499938964844,0.7739787697792053,-12100.2333984375,304.17059326171875,0.912492334842682,0.6995236277580261,0.6671581864356995,293.1813049316406,297.1499938964844,293.1499938964844,0.0489637739956378,-6993.94091796875,304.15283203125,0.4174424707889557,0.0771380811929702,0.386074036359787,291.1595458984375,291.1499938964844,257.1825561523437,256.0327453613281,279.1730041503906,293.31427001953125,289.1599426269531,1.0,0.5253790616989136,0.566742479801178,0.566742479801178,1.0,1.0,-2.159381866455078,0.8453059792518616,1.3140758275985718,0.3490331768989563,0.0,0.0,0.693933367729187,236.0255584716797,239.0,8.912692070007324,-21721.302734375,1440.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4978942871094,308.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,20215.267578125,20160.0,0.0,0.0,0.4971145689487457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8879126906394958,0.8879220485687256,-9.359157957078423e-06,0.0,0.0005045080906711,0.0,0.0,100.75640106201172,0.0,0.0,0.0,0.5315370559692383,4.0,0.0,1.0
554700,293.2633972167969,297.1499938964844,293.1499938964844,0.1430589854717254,-3083.303955078125,304.16119384765625,0.5863251686096191,0.1801181584596634,0.1701519042253494,293.4532165527344,297.1499938964844,293.1499938964844,0.127139538526535,-2952.008544921875,304.1853942871094,0.5639119744300842,0.1612932682037353,0.1626440584659576,293.24151611328125,297.1499938964844,293.1499938964844,0.603987991809845,-7391.62451171875,304.1647644042969,0.854204535484314,0.5766825079917908,0.4078091979026794,293.2735290527344,297.1499938964844,293.1499938964844,0.7717289328575134,-12073.056640625,304.1709289550781,0.9103927612304688,0.6980177164077759,0.6658181548118591,293.1809997558594,297.1499938964844,293.1499938964844,0.0486767068505287,-6970.13232421875,304.1528625488281,0.4160580635070801,0.0767970085144043,0.3848601579666137,291.1634826660156,291.1499938964844,257.215576171875,256.0610046386719,279.173095703125,293.31353759765625,289.163818359375,1.0,0.5253854990005493,0.5679042339324951,0.5679042339324951,1.0,1.0,-2.1501896381378174,0.8424460291862488,1.3077436685562134,0.3482053577899933,0.0,0.0,0.6926342844963074,237.49151611328125,239.0,9.666791915893556,-21636.4140625,1434.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4753723144531,308.6327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,20217.96484375,19080.0,0.0,0.0,0.4946671724319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851142525672913,0.885123610496521,-9.32963848754298e-06,0.0,0.0005020243115723,0.0,0.0,100.04247283935548,0.0,0.0,0.0,0.515326201915741,4.0,0.0,1.0
554760,293.2615966796875,297.1499938964844,293.1499938964844,0.1424195319414138,-3073.010498046875,304.1603088378906,0.5841394662857056,0.1790359020233154,0.1692341417074203,293.4523010253906,297.1499938964844,293.1499938964844,0.1240960508584976,-2896.305908203125,304.1845092773437,0.5580645799636841,0.157636672258377,0.1592467874288559,293.24139404296875,297.1499938964844,293.1499938964844,0.6039438843727112,-7392.564453125,304.162109375,0.8525603413581848,0.5755496025085449,0.4070680439472198,293.2731018066406,297.1499938964844,293.1499938964844,0.7714228630065918,-12071.8779296875,304.1676330566406,0.9083471298217772,0.6965370774269104,0.6644883751869202,293.18072509765625,297.1499938964844,293.1499938964844,0.0485638007521629,-6962.9853515625,304.15252685546875,0.4147045612335205,0.0764590501785278,0.3836577534675598,291.1329345703125,291.1499938964844,257.24853515625,256.089111328125,279.17315673828125,293.3127746582031,289.1304931640625,1.0,0.5254004597663879,0.5690689086914062,0.5690689086914062,1.0,1.0,-2.141075372695923,0.8396092057228088,1.3014662265777588,0.3473842740058899,0.0,0.0,0.6965745687484741,238.9559326171875,242.0,-35.97142791748047,-21421.529296875,1428.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4727478027344,308.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19296.837890625,19080.0,0.0,0.0,0.4920482039451599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866509199142456,0.8665180802345276,-8.923429049900733e-06,0.0,0.000499366375152,0.0,0.0,93.7231674194336,0.0,0.0,0.0,0.5190244913101196,4.0,0.0,1.0
554820,293.25799560546875,297.1499938964844,293.1499938964844,0.1403697282075882,-3037.605224609375,304.1603088378906,0.5798492431640625,0.1769398748874664,0.1674626022577285,293.45025634765625,297.1499938964844,293.1499938964844,0.1173905059695243,-2770.809326171875,304.1841735839844,0.5462972521781921,0.1503876447677612,0.1525118350982666,293.2411499023437,297.1499938964844,293.1499938964844,0.6004933714866638,-7359.09521484375,304.16387939453125,0.8493505120277405,0.5732851028442383,0.4056082963943481,293.27227783203125,297.1499938964844,293.1499938964844,0.766679584980011,-12013.341796875,304.16973876953125,0.9044408798217772,0.6935877799987793,0.6618766784667969,293.18017578125,297.1499938964844,293.1499938964844,0.0479643046855926,-6912.81689453125,304.1526794433594,0.412086933851242,0.0757929906249046,0.3812952637672424,291.1473388671875,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.3111877441406,289.1481018066406,1.0,0.5254597663879395,0.5714085102081299,0.5714085102081299,1.0,1.0,-2.123131036758423,0.8340269327163696,1.2891042232513428,0.3457774817943573,0.0,0.0,0.6964287161827087,241.87977600097656,230.0,7.951911926269531,-21332.6953125,1418.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393615722656,308.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,19108.150390625,19080.0,0.0,0.0,0.4871411919593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687937259674072,0.8688026070594788,-8.904830792744178e-06,0.0,0.0004943864187225,0.0,0.0,93.9489288330078,0.0,0.0,0.0,0.5192161798477173,4.0,0.0,1.0
554880,293.25799560546875,297.1499938964844,293.1499938964844,0.1403697282075882,-3037.605224609375,304.1603088378906,0.5798492431640625,0.1769398748874664,0.1674626022577285,293.45025634765625,297.1499938964844,293.1499938964844,0.1173905059695243,-2770.809326171875,304.1841735839844,0.5462972521781921,0.1503876447677612,0.1525118350982666,293.2411499023437,297.1499938964844,293.1499938964844,0.6004933714866638,-7359.09521484375,304.16387939453125,0.8493505120277405,0.5732851028442383,0.4056082963943481,293.27227783203125,297.1499938964844,293.1499938964844,0.766679584980011,-12013.341796875,304.16973876953125,0.9044408798217772,0.6935877799987793,0.6618766784667969,293.18017578125,297.1499938964844,293.1499938964844,0.0479643046855926,-6912.81689453125,304.1526794433594,0.412086933851242,0.0757929906249046,0.3812952637672424,291.1473388671875,291.1499938964844,257.314208984375,256.1449890136719,279.17333984375,293.3111877441406,289.1481018066406,1.0,0.5254597663879395,0.5714085102081299,0.5714085102081299,1.0,1.0,-2.123131036758423,0.8340269327163696,1.2891042232513428,0.3457774817943573,0.0,0.0,0.6964287161827087,241.87977600097656,230.0,7.951911926269531,-21332.6953125,1418.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4393615722656,308.5704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,19108.150390625,19080.0,0.0,0.0,0.4871411919593811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687937259674072,0.8688026070594788,-8.904830792744178e-06,0.0,0.0004943864187225,0.0,0.0,93.9489288330078,0.0,0.0,0.0,0.5192161798477173,4.0,0.0,1.0
554940,293.25408935546875,297.1499938964844,293.1499938964844,0.1382482200860977,-3000.889404296875,304.160400390625,0.5786915421485901,0.1749928742647171,0.1655734181404113,293.44781494140625,297.1499938964844,293.1499938964844,0.1106894239783287,-2643.83251953125,304.1839599609375,0.5373882055282593,0.1432753056287765,0.145644411444664,293.2408142089844,297.1499938964844,293.1499938964844,0.5968532562255859,-7323.99365234375,304.1653137207031,0.8499747514724731,0.571040153503418,0.4039670825004577,293.2714538574219,297.1499938964844,293.1499938964844,0.7617519497871399,-11952.92578125,304.1713562011719,0.9050810933113098,0.6906551122665405,0.6590180993080139,293.1794128417969,297.1499938964844,293.1499938964844,0.047169093042612,-6846.9296875,304.15313720703125,0.4116436541080475,0.0751829147338867,0.3779603242874145,291.1596984863281,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,293.3094482421875,289.16033935546875,1.0,0.5210016965866089,0.5738491415977478,0.5738491415977478,1.0,1.0,-2.1032063961029053,0.8275989890098572,1.275607347488403,0.3437984585762024,0.0,0.0,0.694313108921051,238.6645965576172,218.0,14.42758560180664,-21162.642578125,1383.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,308.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,19124.97265625,18000.0,0.0,0.0,0.4826590120792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647610545158386,0.8647698760032654,-8.86618272488704e-06,0.0,0.0004898375482298,0.0,0.0,92.9902801513672,0.0,0.0,0.0,0.5024939179420471,4.0,0.0,1.0
555000,293.25408935546875,297.1499938964844,293.1499938964844,0.1382482200860977,-3000.889404296875,304.160400390625,0.5786915421485901,0.1749928742647171,0.1655734181404113,293.44781494140625,297.1499938964844,293.1499938964844,0.1106894239783287,-2643.83251953125,304.1839599609375,0.5373882055282593,0.1432753056287765,0.145644411444664,293.2408142089844,297.1499938964844,293.1499938964844,0.5968532562255859,-7323.99365234375,304.1653137207031,0.8499747514724731,0.571040153503418,0.4039670825004577,293.2714538574219,297.1499938964844,293.1499938964844,0.7617519497871399,-11952.92578125,304.1713562011719,0.9050810933113098,0.6906551122665405,0.6590180993080139,293.1794128417969,297.1499938964844,293.1499938964844,0.047169093042612,-6846.9296875,304.15313720703125,0.4116436541080475,0.0751829147338867,0.3779603242874145,291.1596984863281,291.1499938964844,257.3795471191406,256.2002868652344,279.1740417480469,293.3094482421875,289.16033935546875,1.0,0.5210016965866089,0.5738491415977478,0.5738491415977478,1.0,1.0,-2.1032063961029053,0.8275989890098572,1.275607347488403,0.3437984585762024,0.0,0.0,0.694313108921051,238.6645965576172,218.0,14.42758560180664,-21162.642578125,1383.3189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3829040527344,308.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,19124.97265625,18000.0,0.0,0.0,0.4826590120792389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647610545158386,0.8647698760032654,-8.86618272488704e-06,0.0,0.0004898375482298,0.0,0.0,92.9902801513672,0.0,0.0,0.0,0.5024939179420471,4.0,0.0,1.0
555060,293.2496643066406,297.1499938964844,293.1499938964844,0.1365606933832168,-2972.236328125,304.1598205566406,0.5797312259674072,0.1732525676488876,0.1637232601642608,293.4447021484375,297.1499938964844,293.1499938964844,0.1044015288352966,-2523.753662109375,304.18316650390625,0.5303219556808472,0.1363604962825775,0.1388034373521804,293.23992919921875,297.1499938964844,293.1499938964844,0.5947951078414917,-7305.21484375,304.1639099121094,0.8531622290611267,0.5689219236373901,0.4022915363311767,293.2700500488281,297.1499938964844,293.1499938964844,0.7588154673576355,-11918.8984375,304.1694641113281,0.9087811708450316,0.6878620386123657,0.6561203002929688,293.17822265625,297.1499938964844,293.1499938964844,0.0464889034628868,-6793.0751953125,304.1532592773437,0.4127599000930786,0.0746773332357406,0.37435382604599,291.13385009765625,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.3071594238281,289.1357727050781,1.0,0.514247715473175,0.5763301253318787,0.5763301253318787,1.0,1.0,-2.08294415473938,0.8210026025772095,1.2619415521621704,0.3417123556137085,0.0,0.0,0.699212908744812,231.61964416503903,206.0,-2.6167445182800293,-20907.45703125,1334.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3670654296875,308.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3125,18000.0,0.0,0.0,0.4779145419597626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487190008163452,0.8487274646759033,-8.45148133521434e-06,0.0,0.0004850224941037,0.0,0.0,87.22734832763672,0.0,0.0,0.0,0.5065497159957886,4.0,0.0,1.0
555120,293.2496643066406,297.1499938964844,293.1499938964844,0.1365606933832168,-2972.236328125,304.1598205566406,0.5797312259674072,0.1732525676488876,0.1637232601642608,293.4447021484375,297.1499938964844,293.1499938964844,0.1044015288352966,-2523.753662109375,304.18316650390625,0.5303219556808472,0.1363604962825775,0.1388034373521804,293.23992919921875,297.1499938964844,293.1499938964844,0.5947951078414917,-7305.21484375,304.1639099121094,0.8531622290611267,0.5689219236373901,0.4022915363311767,293.2700500488281,297.1499938964844,293.1499938964844,0.7588154673576355,-11918.8984375,304.1694641113281,0.9087811708450316,0.6878620386123657,0.6561203002929688,293.17822265625,297.1499938964844,293.1499938964844,0.0464889034628868,-6793.0751953125,304.1532592773437,0.4127599000930786,0.0746773332357406,0.37435382604599,291.13385009765625,291.1499938964844,257.44451904296875,256.2550354003906,279.1745300292969,293.3071594238281,289.1357727050781,1.0,0.514247715473175,0.5763301253318787,0.5763301253318787,1.0,1.0,-2.08294415473938,0.8210026025772095,1.2619415521621704,0.3417123556137085,0.0,0.0,0.699212908744812,231.61964416503903,206.0,-2.6167445182800293,-20907.45703125,1334.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3670654296875,308.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3125,18000.0,0.0,0.0,0.4779145419597626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8487190008163452,0.8487274646759033,-8.45148133521434e-06,0.0,0.0004850224941037,0.0,0.0,87.22734832763672,0.0,0.0,0.0,0.5065497159957886,4.0,0.0,1.0
555180,293.24493408203125,297.1499938964844,293.1499938964844,0.1344908773899078,-2936.04931640625,304.15997314453125,0.5821996331214905,0.1716865748167038,0.1619595438241958,293.44097900390625,297.1499938964844,293.1499938964844,0.0979401543736457,-2397.8994140625,304.182861328125,0.524344265460968,0.1296492218971252,0.1320726573467254,293.23895263671875,297.1499938964844,293.1499938964844,0.5906734466552734,-7265.13134765625,304.16607666015625,0.8579946160316467,0.5668399333953857,0.4005986750125885,293.2686767578125,297.1499938964844,293.1499938964844,0.7533305287361145,-11850.96484375,304.1720275878906,0.9145933389663696,0.6851024627685547,0.6532017588615417,293.1767272949219,297.1499938964844,293.1499938964844,0.0455968044698238,-6719.14111328125,304.15362548828125,0.4149683713912964,0.0742653459310531,0.3707997500896454,291.1557922363281,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.3046264648437,289.156494140625,1.0,0.5061290264129639,0.5788338780403137,0.5788338780403137,1.0,1.0,-2.0629355907440186,0.8144761323928833,1.2484594583511353,0.3396491110324859,0.0,0.0,0.6967125535011292,222.51824951171875,194.0,16.157390594482422,-20751.33203125,1280.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32476806640625,308.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.486328125,18000.0,0.0,0.0,0.4735508859157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845253586769104,0.8452620506286621,-8.41949167806888e-06,0.0,0.0004805939679499,0.0,0.0,86.44583892822266,0.0,0.0,0.0,0.5049498081207275,4.0,0.0,1.0
555240,293.24493408203125,297.1499938964844,293.1499938964844,0.1344908773899078,-2936.04931640625,304.15997314453125,0.5821996331214905,0.1716865748167038,0.1619595438241958,293.44097900390625,297.1499938964844,293.1499938964844,0.0979401543736457,-2397.8994140625,304.182861328125,0.524344265460968,0.1296492218971252,0.1320726573467254,293.23895263671875,297.1499938964844,293.1499938964844,0.5906734466552734,-7265.13134765625,304.16607666015625,0.8579946160316467,0.5668399333953857,0.4005986750125885,293.2686767578125,297.1499938964844,293.1499938964844,0.7533305287361145,-11850.96484375,304.1720275878906,0.9145933389663696,0.6851024627685547,0.6532017588615417,293.1767272949219,297.1499938964844,293.1499938964844,0.0455968044698238,-6719.14111328125,304.15362548828125,0.4149683713912964,0.0742653459310531,0.3707997500896454,291.1557922363281,291.1499938964844,257.509033203125,256.30914306640625,279.17486572265625,293.3046264648437,289.156494140625,1.0,0.5061290264129639,0.5788338780403137,0.5788338780403137,1.0,1.0,-2.0629355907440186,0.8144761323928833,1.2484594583511353,0.3396491110324859,0.0,0.0,0.6967125535011292,222.51824951171875,194.0,16.157390594482422,-20751.33203125,1280.3687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32476806640625,308.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.486328125,18000.0,0.0,0.0,0.4735508859157562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.845253586769104,0.8452620506286621,-8.41949167806888e-06,0.0,0.0004805939679499,0.0,0.0,86.44583892822266,0.0,0.0,0.0,0.5049498081207275,4.0,0.0,1.0
555300,293.24249267578125,297.1499938964844,293.1499938964844,0.1335411965847015,-2919.48388671875,304.1598815917969,0.5838460326194763,0.1709631085395813,0.1611145883798599,293.43896484375,297.1499938964844,293.1499938964844,0.094819575548172,-2336.6552734375,304.1825561523437,0.5216369032859802,0.1263619512319564,0.1287561953067779,293.2384033203125,297.1499938964844,293.1499938964844,0.5887791514396667,-7246.92333984375,304.1665954589844,0.8608963489532471,0.5658198595046997,0.3997493386268616,293.2679138183594,297.1499938964844,293.1499938964844,0.7507906556129456,-11819.9150390625,304.1726379394531,0.918146312236786,0.6837453842163086,0.6517384648323059,293.1759033203125,297.1499938964844,293.1499938964844,0.0451815240085125,-6685.0517578125,304.1537170410156,0.4164135456085205,0.0740885287523269,0.3690719306468963,291.162109375,291.1499938964844,257.5411071777344,256.3359680175781,279.1749572753906,293.30328369140625,289.1627502441406,1.0,0.5017344951629639,0.5800905823707581,0.5800905823707581,1.0,1.0,-2.053085327148437,0.8112621903419495,1.2418230772018433,0.3386357426643371,0.0,0.0,0.6952612400054932,217.4939422607422,194.0,16.68071746826172,-20664.1328125,1251.9422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30181884765625,308.4397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18054.607421875,18000.0,0.0,0.0,0.4714545309543609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425307869911194,0.8425391912460327,-8.393648386118002e-06,0.0,0.0004784664197359,0.0,0.0,85.829345703125,0.0,0.0,0.0,0.5037814974784851,4.0,0.0,1.0
555360,293.2400207519531,297.1499938964844,293.1499938964844,0.1326311230659485,-2903.608154296875,304.15972900390625,0.5857239365577698,0.1702760159969329,0.1602951735258102,293.43682861328125,297.1499938964844,293.1499938964844,0.0917475149035453,-2276.200927734375,304.1822204589844,0.5190671682357788,0.1231160536408424,0.1254708915948867,293.2378234863281,297.1499938964844,293.1499938964844,0.5869352221488953,-7229.2744140625,304.1669311523437,0.8640836477279663,0.5648148059844971,0.3989042341709137,293.26715087890625,297.1499938964844,293.1499938964844,0.7483125329017639,-11789.7646484375,304.17303466796875,0.922074019908905,0.682405948638916,0.6502829790115356,293.175048828125,297.1499938964844,293.1499938964844,0.0447797402739524,-6652.1826171875,304.1537780761719,0.4180669784545898,0.0739282071590423,0.3673825860023498,291.1673278808594,291.1499938964844,257.57305908203125,256.36260986328125,279.175048828125,293.3019104003906,289.16778564453125,1.0,0.49717977643013,0.5813489556312561,0.5813489556312561,1.0,1.0,-2.043363571166992,0.8080912828445435,1.2352724075317385,0.3376393914222717,0.0,0.0,0.6935684084892273,212.2600860595703,182.0,15.232251167297363,-20572.740234375,1223.1622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2794189453125,308.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.634765625,18000.0,0.0,0.0,0.4693984985351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392277956008911,0.8392361998558044,-8.36241088109091e-06,0.0,0.0004763798206113,0.0,0.0,85.08588409423828,0.0,0.0,0.0,0.5023690462112427,4.0,0.0,1.0
