time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555420,293.2350769042969,297.1499938964844,293.1499938964844,0.1309344619512558,-2874.021240234375,304.1593322753906,0.5900912284851074,0.169002503156662,0.1587327271699905,293.4324035644531,297.1499938964844,293.1499938964844,0.0857289209961891,-2157.779052734375,304.1815185546875,0.5142582058906555,0.1167470812797546,0.1189984828233718,293.236572265625,297.1499938964844,293.1499938964844,0.5834403038024902,-7196.0166015625,304.1670837402344,0.8712494373321533,0.5628460645675659,0.3972307443618774,293.2654724121094,297.1499938964844,293.1499938964844,0.7435977458953857,-11732.7666015625,304.1731872558594,0.9309001564979552,0.6797776222229004,0.6474027037620544,293.1733093261719,297.1499938964844,293.1499938964844,0.0440201759338378,-6590.3916015625,304.1537780761719,0.4219828248023987,0.0736496821045875,0.3641225099563598,291.1736755371094,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.2990417480469,289.17388916015625,1.0,0.4877099394798279,0.5838679671287537,0.5838679671287537,1.0,1.0,-2.024329900741577,0.801887035369873,1.222442865371704,0.3357016146183014,0.0,0.0,0.6899381875991821,201.37158203125,170.0,9.95724391937256,-20385.5,1165.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,308.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.037109375,18000.0,0.0,0.0,0.4653625190258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315582275390625,0.8315665125846863,-8.28785323392367e-06,0.0,0.0004722837766166,0.0,0.0,83.35921478271484,0.0,0.0,0.0,0.4990942180156708,4.0,0.0,1.0
555480,293.2350769042969,297.1499938964844,293.1499938964844,0.1309344619512558,-2874.021240234375,304.1593322753906,0.5900912284851074,0.169002503156662,0.1587327271699905,293.4324035644531,297.1499938964844,293.1499938964844,0.0857289209961891,-2157.779052734375,304.1815185546875,0.5142582058906555,0.1167470812797546,0.1189984828233718,293.236572265625,297.1499938964844,293.1499938964844,0.5834403038024902,-7196.0166015625,304.1670837402344,0.8712494373321533,0.5628460645675659,0.3972307443618774,293.2654724121094,297.1499938964844,293.1499938964844,0.7435977458953857,-11732.7666015625,304.1731872558594,0.9309001564979552,0.6797776222229004,0.6474027037620544,293.1733093261719,297.1499938964844,293.1499938964844,0.0440201759338378,-6590.3916015625,304.1537780761719,0.4219828248023987,0.0736496821045875,0.3641225099563598,291.1736755371094,291.1499938964844,257.6365661621094,256.4154052734375,279.1751403808594,293.2990417480469,289.17388916015625,1.0,0.4877099394798279,0.5838679671287537,0.5838679671287537,1.0,1.0,-2.024329900741577,0.801887035369873,1.222442865371704,0.3357016146183014,0.0,0.0,0.6899381875991821,201.37158203125,170.0,9.95724391937256,-20385.5,1165.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2395935058594,308.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.037109375,18000.0,0.0,0.0,0.4653625190258026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8315582275390625,0.8315665125846863,-8.28785323392367e-06,0.0,0.0004722837766166,0.0,0.0,83.35921478271484,0.0,0.0,0.0,0.4990942180156708,4.0,0.0,1.0
555540,293.2320861816406,297.1499938964844,293.1499938964844,0.1299861222505569,-2857.477783203125,304.1590270996094,0.5930739641189575,0.1682996749877929,0.1578442752361297,293.4296264648437,297.1499938964844,293.1499938964844,0.0821818262338638,-2088.267333984375,304.1810913085937,0.5115601420402527,0.1130088418722152,0.115184262394905,293.2357482910156,297.1499938964844,293.1499938964844,0.5814341902732849,-7176.99267578125,304.1670227050781,0.87604159116745,0.561688244342804,0.3962381184101105,293.264404296875,297.1499938964844,293.1499938964844,0.7408849596977234,-11700.099609375,304.1730651855469,0.9367324709892272,0.6782304048538208,0.6456958055496216,293.1722412109375,297.1499938964844,293.1499938964844,0.0435884408652782,-6555.42822265625,304.1537475585937,0.4247367084026336,0.073506198823452,0.3622424304485321,291.17578125,291.1499938964844,257.6743469238281,256.4467468261719,279.1751708984375,293.2972717285156,289.1759033203125,1.0,0.4818461239337921,0.5853795409202576,0.5853795409202576,1.0,1.0,-2.0131821632385254,0.7982566356658936,1.2149256467819214,0.3345761001110077,0.0,0.0,0.687669038772583,194.6562042236328,170.0,7.114006042480469,-20273.681640625,1130.6947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2195739746094,308.35772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.2890625,18000.0,0.0,0.0,0.4629731774330139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8266035914421082,0.8266118764877319,-8.238926056947093e-06,0.0,0.0004698589327745,0.0,0.0,82.24923706054688,0.0,0.0,0.0,0.4969753324985504,4.0,0.0,1.0
555600,293.2301025390625,297.1499938964844,293.1499938964844,0.1293791681528091,-2846.883544921875,304.1588134765625,0.5952016115188599,0.1678546518087387,0.1572715044021606,293.4276733398437,297.1499938964844,293.1499938964844,0.0798392668366432,-2042.5740966796875,304.1808166503906,0.5098326802253723,0.1105546951293945,0.1126732751727104,293.2352294921875,297.1499938964844,293.1499938964844,0.5801237225532532,-7164.57666015625,304.1669311523437,0.8794366121292114,0.5609245300292969,0.3955807983875274,293.2637023925781,297.1499938964844,293.1499938964844,0.7391117811203003,-11678.767578125,304.1729431152344,0.9408056735992432,0.6772094964981079,0.6445661187171936,293.1715393066406,297.1499938964844,293.1499938964844,0.0433090031147003,-6532.84326171875,304.1537170410156,0.4267482459545135,0.0734188854694366,0.3610188364982605,291.1767883300781,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.29608154296875,289.17681884765625,1.0,0.4778777062892914,0.5863868594169617,0.5863868594169617,1.0,1.0,-2.0058634281158447,0.795874297618866,1.209989070892334,0.333840936422348,0.0,0.0,0.6861380338668823,190.1329803466797,158.0,5.540693283081055,-20199.923828125,1107.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2077941894531,308.3432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.1328125,18000.0,0.0,0.0,0.4613890051841736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8232237100601196,0.8232319355010986,-8.205481208278798e-06,0.0,0.0004682511789724,0.0,0.0,81.49659729003906,0.0,0.0,0.0,0.4955306053161621,4.0,0.0,1.0
555660,293.2251892089844,297.1499938964844,293.1499938964844,0.1279475092887878,-2821.870361328125,304.15826416015625,0.6010105609893799,0.166824385523796,0.1559095084667205,293.42242431640625,297.1499938964844,293.1499938964844,0.0740705952048301,-1931.0738525390625,304.18017578125,0.5058082938194275,0.1045852601528167,0.1065369546413421,293.2338562011719,297.1499938964844,293.1499938964844,0.5769262909889221,-7134.2919921875,304.1665954589844,0.8886554837226868,0.5590412616729736,0.3939525187015533,293.26190185546875,297.1499938964844,293.1499938964844,0.7347842454910278,-11626.7236328125,304.1725158691406,0.9515420198440552,0.674691915512085,0.6417703628540039,293.1697692871094,297.1499938964844,293.1499938964844,0.0426379926502704,-6478.73486328125,304.1535949707031,0.4324609935283661,0.0732284262776374,0.3580639958381653,291.1781311035156,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.29296875,289.1781005859375,1.0,0.4677710235118866,0.5889003276824951,0.5889003276824951,1.0,1.0,-1.9879966974258425,0.7900652289390564,1.1979315280914309,0.3320622146129608,0.0,0.0,0.6822836995124817,178.70387268066406,146.0,2.7066662311553955,-20019.271484375,1051.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,308.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.197265625,18000.0,0.0,0.0,0.4574534595012665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146263957023621,0.8146345019340515,-8.120440725178923e-06,0.0,0.0004642571147996,0.0,0.0,79.60082244873047,0.0,0.0,0.0,0.4918607771396637,4.0,0.0,1.0
555720,293.2251892089844,297.1499938964844,293.1499938964844,0.1279475092887878,-2821.870361328125,304.15826416015625,0.6010105609893799,0.166824385523796,0.1559095084667205,293.42242431640625,297.1499938964844,293.1499938964844,0.0740705952048301,-1931.0738525390625,304.18017578125,0.5058082938194275,0.1045852601528167,0.1065369546413421,293.2338562011719,297.1499938964844,293.1499938964844,0.5769262909889221,-7134.2919921875,304.1665954589844,0.8886554837226868,0.5590412616729736,0.3939525187015533,293.26190185546875,297.1499938964844,293.1499938964844,0.7347842454910278,-11626.7236328125,304.1725158691406,0.9515420198440552,0.674691915512085,0.6417703628540039,293.1697692871094,297.1499938964844,293.1499938964844,0.0426379926502704,-6478.73486328125,304.1535949707031,0.4324609935283661,0.0732284262776374,0.3580639958381653,291.1781311035156,291.1499938964844,257.7616882324219,256.5188903808594,279.1751403808594,293.29296875,289.1781005859375,1.0,0.4677710235118866,0.5889003276824951,0.5889003276824951,1.0,1.0,-1.9879966974258425,0.7900652289390564,1.1979315280914309,0.3320622146129608,0.0,0.0,0.6822836995124817,178.70387268066406,146.0,2.7066662311553955,-20019.271484375,1051.1295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1833801269531,308.3100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.197265625,18000.0,0.0,0.0,0.4574534595012665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146263957023621,0.8146345019340515,-8.120440725178923e-06,0.0,0.0004642571147996,0.0,0.0,79.60082244873047,0.0,0.0,0.0,0.4918607771396637,4.0,0.0,1.0
555780,293.2203369140625,297.1499938964844,293.1499938964844,0.1266290545463562,-2798.79736328125,304.15771484375,0.6075038909912109,0.1659064888954162,0.1546450406312942,293.4169006347656,297.1499938964844,293.1499938964844,0.068396471440792,-1823.232177734375,304.1795654296875,0.5021777153015137,0.0988062024116516,0.1005942523479461,293.2325134277344,297.1499938964844,293.1499938964844,0.5738134980201721,-7104.787109375,304.166259765625,0.8989548087120056,0.5571904182434082,0.392344057559967,293.2601318359375,297.1499938964844,293.1499938964844,0.7305731177330017,-11576.0380859375,304.1720275878906,0.962863266468048,0.6722181439399719,0.6390121579170227,293.1680603027344,297.1499938964844,293.1499938964844,0.0420022867619991,-6427.5908203125,304.1534423828125,0.4392675161361694,0.0730731487274169,0.355251282453537,291.1785583496094,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.28985595703125,289.1784973144531,1.0,0.4574347138404846,0.591408371925354,0.591408371925354,1.0,1.0,-1.970719695091248,0.784456729888916,1.1862629652023315,0.3303660154342651,0.0,0.0,0.6784399747848511,167.17874145507812,134.0,1.0914719104766846,-19844.365234375,995.6389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1646423339844,308.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.111328125,18000.0,0.0,0.0,0.4535475075244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059908151626587,0.8059988617897034,-8.03543662186712e-06,0.0,0.0004602930566761,0.0,0.0,77.72620391845703,0.0,0.0,0.0,0.4881846904754638,4.0,0.0,1.0
555840,293.2203369140625,297.1499938964844,293.1499938964844,0.1266290545463562,-2798.79736328125,304.15771484375,0.6075038909912109,0.1659064888954162,0.1546450406312942,293.4169006347656,297.1499938964844,293.1499938964844,0.068396471440792,-1823.232177734375,304.1795654296875,0.5021777153015137,0.0988062024116516,0.1005942523479461,293.2325134277344,297.1499938964844,293.1499938964844,0.5738134980201721,-7104.787109375,304.166259765625,0.8989548087120056,0.5571904182434082,0.392344057559967,293.2601318359375,297.1499938964844,293.1499938964844,0.7305731177330017,-11576.0380859375,304.1720275878906,0.962863266468048,0.6722181439399719,0.6390121579170227,293.1680603027344,297.1499938964844,293.1499938964844,0.0420022867619991,-6427.5908203125,304.1534423828125,0.4392675161361694,0.0730731487274169,0.355251282453537,291.1785583496094,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.28985595703125,289.1784973144531,1.0,0.4574347138404846,0.591408371925354,0.591408371925354,1.0,1.0,-1.970719695091248,0.784456729888916,1.1862629652023315,0.3303660154342651,0.0,0.0,0.6784399747848511,167.17874145507812,134.0,1.0914719104766846,-19844.365234375,995.6389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1646423339844,308.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18088.111328125,18000.0,0.0,0.0,0.4535475075244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059908151626587,0.8059988617897034,-8.03543662186712e-06,0.0,0.0004602930566761,0.0,0.0,77.72620391845703,0.0,0.0,0.0,0.4881846904754638,4.0,0.0,1.0
555900,293.2179260253906,297.1499938964844,293.1499938964844,0.1260104030370712,-2787.956298828125,304.1574401855469,0.6110077500343323,0.1654888689517974,0.1540493667125702,293.4141540527344,297.1499938964844,293.1499938964844,0.0655673369765281,-1770.2662353515625,304.1793518066406,0.5004720091819763,0.0959669426083564,0.0976737290620803,293.2318420410156,297.1499938964844,293.1499938964844,0.5722814798355103,-7090.2490234375,304.1661071777344,0.9045518636703492,0.5562760233879089,0.3915469646453857,293.2592468261719,297.1499938964844,293.1499938964844,0.7285021543502808,-11551.080078125,304.1717834472656,0.9686647057533264,0.6709964275360107,0.6376466155052185,293.167236328125,297.1499938964844,293.1499938964844,0.0416961908340454,-6402.99267578125,304.15338134765625,0.4431357085704803,0.0730069875717163,0.3538946211338043,291.1785888671875,291.1499938964844,257.85369873046875,256.59454345703125,279.1750793457031,293.288330078125,289.17852783203125,1.0,0.4521852731704712,0.5926622152328491,0.5926622152328491,1.0,1.0,-1.9622708559036253,0.7817158102989197,1.180554986000061,0.3295441269874573,0.0,0.0,0.676528811454773,161.3992919921875,134.0,0.6141179800033569,-19758.861328125,968.3446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15679931640625,308.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.697265625,18000.0,0.0,0.0,0.4516054689884186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801692545413971,0.8017005324363708,-7.993380677362438e-06,0.0,0.0004583221161738,0.0,0.0,76.80482482910156,0.0,0.0,0.0,0.4863594174385071,4.0,0.0,1.0
555960,293.2155456542969,297.1499938964844,293.1499938964844,0.1254176497459411,-2777.559814453125,304.1571655273437,0.6146313548088074,0.1650979071855545,0.1534774750471115,293.41143798828125,297.1499938964844,293.1499938964844,0.0627355352044105,-1717.834228515625,304.1791687011719,0.4988311529159546,0.0931578502058982,0.0947818160057067,293.231201171875,297.1499938964844,293.1499938964844,0.5707631707191467,-7075.82958984375,304.1659240722656,0.9107565879821776,0.5553683638572693,0.3907544314861297,293.2583923339844,297.1499938964844,293.1499938964844,0.72645103931427,-11526.337890625,304.17156982421875,0.9745168089866638,0.6697841286659241,0.636289656162262,293.1664428710937,297.1499938964844,293.1499938964844,0.0413970351219177,-6378.96484375,304.1533203125,0.4473459124565124,0.072947472333908,0.3525677919387817,291.1785583496094,291.1499938964844,257.88397216796875,256.619384765625,279.1750793457031,293.2868347167969,289.1784973144531,1.0,0.4468830525875091,0.5939165353775024,0.5939165353775024,1.0,1.0,-1.953936457633972,0.7790125012397766,1.1749240159988403,0.3287377059459686,0.0,0.0,0.6746271848678589,155.61607360839844,122.0,0.2689073383808136,-19674.49609375,941.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14971923828125,308.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18087.15234375,18000.0,0.0,0.0,0.4496709108352661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974148988723755,0.7974228858947754,-7.951719453558326e-06,0.0,0.000456358800875,0.0,0.0,75.8957290649414,0.0,0.0,0.0,0.4845462441444397,4.0,0.0,1.0
556020,293.2108459472656,297.1499938964844,293.1499938964844,0.1243060529232025,-2758.038818359375,304.1566162109375,0.6221945881843567,0.16439189016819,0.1524020880460739,293.40606689453125,297.1499938964844,293.1499938964844,0.0570513568818569,-1614.4857177734375,304.1789245605469,0.495747447013855,0.0876262485980987,0.089079663157463,293.2299194335937,297.1499938964844,293.1499938964844,0.5677643418312073,-7047.31201171875,304.1656188964844,0.9250352382659912,0.5535715222358704,0.3891821205615997,293.2566833496094,297.1499938964844,293.1499938964844,0.7224037051200867,-11477.4443359375,304.1711120605469,0.9862402081489564,0.6673855781555176,0.6336001753807068,293.1648864746094,297.1499938964844,293.1499938964844,0.0408173464238643,-6332.43408203125,304.1531677246094,0.4568995833396911,0.0728458389639854,0.3499943017959595,291.1783447265625,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2839050292969,289.1782531738281,1.0,0.436121791601181,0.5964272022247314,0.5964272022247314,1.0,1.0,-1.937589168548584,0.7737101912498474,1.1638790369033811,0.32716765999794,0.0,0.0,0.6708630323410034,144.0543212890625,110.0,-0.2029883116483688,-19508.86328125,888.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1370544433594,308.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.677734375,18000.0,0.0,0.0,0.4458252787590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889435887336731,0.7889514565467834,-7.869780347391497e-06,0.0,0.0004524559772107,0.0,0.0,74.11831665039062,0.0,0.0,0.0,0.4809655249118805,4.0,0.0,1.0
556080,293.2108459472656,297.1499938964844,293.1499938964844,0.1243060529232025,-2758.038818359375,304.1566162109375,0.6221945881843567,0.16439189016819,0.1524020880460739,293.40606689453125,297.1499938964844,293.1499938964844,0.0570513568818569,-1614.4857177734375,304.1789245605469,0.495747447013855,0.0876262485980987,0.089079663157463,293.2299194335937,297.1499938964844,293.1499938964844,0.5677643418312073,-7047.31201171875,304.1656188964844,0.9250352382659912,0.5535715222358704,0.3891821205615997,293.2566833496094,297.1499938964844,293.1499938964844,0.7224037051200867,-11477.4443359375,304.1711120605469,0.9862402081489564,0.6673855781555176,0.6336001753807068,293.1648864746094,297.1499938964844,293.1499938964844,0.0408173464238643,-6332.43408203125,304.1531677246094,0.4568995833396911,0.0728458389639854,0.3499943017959595,291.1783447265625,291.1499938964844,257.9439392089844,256.6684265136719,279.17510986328125,293.2839050292969,289.1782531738281,1.0,0.436121791601181,0.5964272022247314,0.5964272022247314,1.0,1.0,-1.937589168548584,0.7737101912498474,1.1638790369033811,0.32716765999794,0.0,0.0,0.6708630323410034,144.0543212890625,110.0,-0.2029883116483688,-19508.86328125,888.3160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1370544433594,308.22723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.677734375,18000.0,0.0,0.0,0.4458252787590027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7889435887336731,0.7889514565467834,-7.869780347391497e-06,0.0,0.0004524559772107,0.0,0.0,74.11831665039062,0.0,0.0,0.0,0.4809655249118805,4.0,0.0,1.0
556140,293.20623779296875,297.1499938964844,293.1499938964844,0.123292937874794,-2740.22021484375,304.1561279296875,0.6305587887763977,0.1637878119945526,0.1514186114072799,293.4007568359375,297.1499938964844,293.1499938964844,0.051330991089344,-1513.2386474609375,304.1788330078125,0.4929838180541992,0.0822170972824096,0.0834915935993194,293.2286682128906,297.1499938964844,293.1499938964844,0.5648130774497986,-7019.19873046875,304.16534423828125,0.9413028359413148,0.5517987012863159,0.3876265287399292,293.2550048828125,297.1499938964844,293.1499938964844,0.7184034585952759,-11429.1708984375,304.1707458496094,0.9977766275405884,0.6650217175483704,0.630942702293396,293.1634216308594,297.1499938964844,293.1499938964844,0.0402607545256614,-6287.783203125,304.1530456542969,0.4678316414356231,0.0727657675743103,0.3475200533866882,291.17791748046875,291.1499938964844,258.0030517578125,256.7166442871094,279.1751403808594,293.2810974121094,289.1778259277344,1.0,0.4251403212547302,0.5989412069320679,0.5989412069320679,1.0,1.0,-1.9216432571411133,0.7685357332229614,1.153107523918152,0.325651615858078,0.0,0.0,0.6671702861785889,132.50521850585938,98.0,-0.5116335153579712,-19347.140625,836.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12554931640625,308.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.697265625,18000.0,0.0,0.0,0.4420162737369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806301116943359,0.7806378602981567,-7.790094969095662e-06,0.0,0.000448590319138,0.0,0.0,72.40339660644531,0.0,0.0,0.0,0.4774646162986755,4.0,0.0,1.0
556200,293.20623779296875,297.1499938964844,293.1499938964844,0.123292937874794,-2740.22021484375,304.1561279296875,0.6305587887763977,0.1637878119945526,0.1514186114072799,293.4007568359375,297.1499938964844,293.1499938964844,0.051330991089344,-1513.2386474609375,304.1788330078125,0.4929838180541992,0.0822170972824096,0.0834915935993194,293.2286682128906,297.1499938964844,293.1499938964844,0.5648130774497986,-7019.19873046875,304.16534423828125,0.9413028359413148,0.5517987012863159,0.3876265287399292,293.2550048828125,297.1499938964844,293.1499938964844,0.7184034585952759,-11429.1708984375,304.1707458496094,0.9977766275405884,0.6650217175483704,0.630942702293396,293.1634216308594,297.1499938964844,293.1499938964844,0.0402607545256614,-6287.783203125,304.1530456542969,0.4678316414356231,0.0727657675743103,0.3475200533866882,291.17791748046875,291.1499938964844,258.0030517578125,256.7166442871094,279.1751403808594,293.2810974121094,289.1778259277344,1.0,0.4251403212547302,0.5989412069320679,0.5989412069320679,1.0,1.0,-1.9216432571411133,0.7685357332229614,1.153107523918152,0.325651615858078,0.0,0.0,0.6671702861785889,132.50521850585938,98.0,-0.5116335153579712,-19347.140625,836.492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12554931640625,308.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.697265625,18000.0,0.0,0.0,0.4420162737369537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806301116943359,0.7806378602981567,-7.790094969095662e-06,0.0,0.000448590319138,0.0,0.0,72.40339660644531,0.0,0.0,0.0,0.4774646162986755,4.0,0.0,1.0
556260,293.2015380859375,297.1499938964844,293.1499938964844,0.1222943291068077,-2722.290283203125,304.15576171875,0.6380480527877808,0.1633167564868927,0.1506365537643432,293.3952331542969,297.1499938964844,293.1499938964844,0.0456202216446399,-1414.46044921875,304.1787414550781,0.4888802468776703,0.076985590159893,0.0781483352184295,293.2273254394531,297.1499938964844,293.1499938964844,0.561182975769043,-6983.8623046875,304.1663513183594,0.9549943804740906,0.5500781536102295,0.3861738741397857,293.24139404296875,297.1499938964844,293.1499938964844,0.691656231880188,-11069.4111328125,304.20947265625,0.9990000128746032,0.66506028175354,0.6103041768074036,293.1617126464844,297.1499938964844,293.1499938964844,0.0397745780646801,-6247.43359375,304.15283203125,0.4760461747646332,0.0727711468935012,0.3457659780979156,291.1971130371094,291.1499938964844,258.06121826171875,256.7640380859375,279.1807556152344,293.2744140625,289.1993713378906,1.0,0.4130943715572357,0.6022812724113464,0.6022812724113464,1.0,1.0,-1.885695457458496,0.7548733949661255,1.130821943283081,0.3204395771026611,0.0,0.0,0.660133421421051,122.79946899414062,101.0,27.219141006469727,-19067.00390625,774.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13043212890625,308.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18132.615234375,18000.0,0.0,0.0,0.4380709230899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695876359939575,0.7695953249931335,-7.697207365708891e-06,0.0,0.0004445863014552,0.0,0.0,70.25264739990234,0.0,0.0,0.0,0.4728153645992279,4.0,0.0,1.0
556320,293.2015380859375,297.1499938964844,293.1499938964844,0.1222943291068077,-2722.290283203125,304.15576171875,0.6380480527877808,0.1633167564868927,0.1506365537643432,293.3952331542969,297.1499938964844,293.1499938964844,0.0456202216446399,-1414.46044921875,304.1787414550781,0.4888802468776703,0.076985590159893,0.0781483352184295,293.2273254394531,297.1499938964844,293.1499938964844,0.561182975769043,-6983.8623046875,304.1663513183594,0.9549943804740906,0.5500781536102295,0.3861738741397857,293.24139404296875,297.1499938964844,293.1499938964844,0.691656231880188,-11069.4111328125,304.20947265625,0.9990000128746032,0.66506028175354,0.6103041768074036,293.1617126464844,297.1499938964844,293.1499938964844,0.0397745780646801,-6247.43359375,304.15283203125,0.4760461747646332,0.0727711468935012,0.3457659780979156,291.1971130371094,291.1499938964844,258.06121826171875,256.7640380859375,279.1807556152344,293.2744140625,289.1993713378906,1.0,0.4130943715572357,0.6022812724113464,0.6022812724113464,1.0,1.0,-1.885695457458496,0.7548733949661255,1.130821943283081,0.3204395771026611,0.0,0.0,0.660133421421051,122.79946899414062,101.0,27.219141006469727,-19067.00390625,774.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13043212890625,308.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18132.615234375,18000.0,0.0,0.0,0.4380709230899811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7695876359939575,0.7695953249931335,-7.697207365708891e-06,0.0,0.0004445863014552,0.0,0.0,70.25264739990234,0.0,0.0,0.0,0.4728153645992279,4.0,0.0,1.0
556380,293.1975402832031,297.1499938964844,293.1499938964844,0.121513120830059,-2708.3359375,304.1551208496094,0.6426193118095398,0.1628204882144928,0.1500115096569061,293.3901672363281,297.1499938964844,293.1499938964844,0.0400978773832321,-1320.6429443359375,304.1783447265625,0.4815050661563873,0.0718001052737236,0.0730353742837905,293.2265930175781,297.1499938964844,293.1499938964844,0.5578888058662415,-6952.279296875,304.1662902832031,0.9626964926719666,0.5482682585716248,0.3847901821136474,293.2100830078125,297.1499938964844,293.1499938964844,0.6693393588066101,-10781.8662109375,304.2259216308594,0.9990000128746032,0.6690859198570251,0.5943756103515625,293.16021728515625,297.1499938964844,293.1499938964844,0.0395108014345169,-6225.48095703125,304.1523132324219,0.4806658923625946,0.0727826356887817,0.3448870480060577,291.2121887207031,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.2626953125,289.2120361328125,1.0,0.4054366946220398,0.6053292751312256,0.6053292751312256,1.0,1.0,-1.8569490909576416,0.7442370653152466,1.112712025642395,0.3163199722766876,0.0,0.0,0.6503298878669739,117.00729370117188,104.0,14.670024871826172,-18762.498046875,733.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896667480469,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18199.849609375,18000.0,0.0,0.0,0.4334539771080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485593557357788,0.7485668659210205,-7.518553957197582e-06,0.0,0.0004399006720632,0.0,0.0,66.25272369384766,0.0,0.0,0.0,0.4643024504184723,4.0,0.0,1.0
556440,293.1975402832031,297.1499938964844,293.1499938964844,0.121513120830059,-2708.3359375,304.1551208496094,0.6426193118095398,0.1628204882144928,0.1500115096569061,293.3901672363281,297.1499938964844,293.1499938964844,0.0400978773832321,-1320.6429443359375,304.1783447265625,0.4815050661563873,0.0718001052737236,0.0730353742837905,293.2265930175781,297.1499938964844,293.1499938964844,0.5578888058662415,-6952.279296875,304.1662902832031,0.9626964926719666,0.5482682585716248,0.3847901821136474,293.2100830078125,297.1499938964844,293.1499938964844,0.6693393588066101,-10781.8662109375,304.2259216308594,0.9990000128746032,0.6690859198570251,0.5943756103515625,293.16021728515625,297.1499938964844,293.1499938964844,0.0395108014345169,-6225.48095703125,304.1523132324219,0.4806658923625946,0.0727826356887817,0.3448870480060577,291.2121887207031,291.1499938964844,258.1184387207031,256.810546875,279.1803894042969,293.2626953125,289.2120361328125,1.0,0.4054366946220398,0.6053292751312256,0.6053292751312256,1.0,1.0,-1.8569490909576416,0.7442370653152466,1.112712025642395,0.3163199722766876,0.0,0.0,0.6503298878669739,117.00729370117188,104.0,14.670024871826172,-18762.498046875,733.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1896667480469,308.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18199.849609375,18000.0,0.0,0.0,0.4334539771080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485593557357788,0.7485668659210205,-7.518553957197582e-06,0.0,0.0004399006720632,0.0,0.0,66.25272369384766,0.0,0.0,0.0,0.4643024504184723,4.0,0.0,1.0
556500,293.1957702636719,297.1499938964844,293.1499938964844,0.1212261766195297,-2703.32275390625,304.1547241210937,0.6440028548240662,0.1625701785087585,0.149726390838623,293.38775634765625,297.1499938964844,293.1499938964844,0.0374238565564155,-1275.4356689453125,304.1780700683594,0.4764619171619415,0.0692293643951416,0.0705312862992286,293.226318359375,297.1499938964844,293.1499938964844,0.5566082000732422,-6940.28076171875,304.1656494140625,0.9649231433868408,0.5473541617393494,0.3841128647327423,293.1948547363281,297.1499938964844,293.1499938964844,0.6619352698326111,-10690.5732421875,304.2255249023437,0.9990000128746032,0.6713175177574158,0.5893170237541199,293.1595764160156,297.1499938964844,293.1499938964844,0.0394455790519714,-6220.40625,304.1520080566406,0.482086718082428,0.0727774426341056,0.3445862829685211,291.2110900878906,291.1499938964844,258.14666748046875,256.8334655761719,279.179443359375,293.2579040527344,289.2107849121094,1.0,0.402772843837738,0.6067307591438293,0.6067307591438293,1.0,1.0,-1.8463484048843384,0.7404859662055969,1.1058624982833862,0.315015584230423,0.0,0.0,0.6463602781295776,115.16661071777344,104.0,6.2386627197265625,-18644.859375,719.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.230712890625,308.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18187.23046875,18000.0,0.0,0.0,0.4309227466583252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7392136454582214,0.7392210960388184,-7.431266567436978e-06,0.0,0.0004373317933641,0.0,0.0,64.46730041503906,0.0,0.0,0.0,0.4604441225528717,4.0,0.0,1.0
556560,293.1940612792969,297.1499938964844,293.1499938964844,0.1209773942828178,-2699.01171875,304.154296875,0.6449175477027893,0.162324771285057,0.1494616419076919,293.3854064941406,297.1499938964844,293.1499938964844,0.0348123721778392,-1231.0352783203125,304.1777038574219,0.4702131450176239,0.0666807666420936,0.0680640265345573,293.22607421875,297.1499938964844,293.1499938964844,0.5554307699203491,-6929.3046875,304.1649475097656,0.9663516283035278,0.5464367866516113,0.3834466338157654,293.18121337890625,297.1499938964844,293.1499938964844,0.6563893556594849,-10624.6328125,304.2218322753906,0.9990000128746032,0.6734325885772705,0.5857115387916565,293.1590576171875,297.1499938964844,293.1499938964844,0.0393968112766742,-6216.7685546875,304.1517333984375,0.4830672144889831,0.0727579444646835,0.3443218767642975,291.2082214355469,291.1499938964844,258.1746520996094,256.8561706542969,279.1783447265625,293.2541198730469,289.2076110839844,1.0,0.4007336497306824,0.6080670356750488,0.6080670356750488,1.0,1.0,-1.8376190662384035,0.7375140190124512,1.100105047225952,0.314070463180542,0.0,0.0,0.6427556276321411,113.83800506591795,107.0,-1.1460169553756714,-18542.630859375,708.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2721252441406,308.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.78515625,18000.0,0.0,0.0,0.4283045530319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305910587310791,0.7305984497070312,-7.351039585046237e-06,0.0,0.0004346747009549,0.0,0.0,62.84766006469727,0.0,0.0,0.0,0.4568924307823181,4.0,0.0,1.0
556620,293.1908569335937,297.1499938964844,293.1499938964844,0.1205905750393867,-2692.42724609375,304.1535339355469,0.6455791592597961,0.1618557125329971,0.1489911526441574,293.3807067871094,297.1499938964844,293.1499938964844,0.0298530850559473,-1144.708740234375,304.1767272949219,0.4530115723609924,0.0616690516471862,0.0632471591234207,293.2256774902344,297.1499938964844,293.1499938964844,0.5533700585365295,-6910.22998046875,304.1634216308594,0.9672805070877076,0.5445912480354309,0.3821392059326172,293.16015625,297.1499938964844,293.1499938964844,0.6500648260116577,-10556.3544921875,304.2082824707031,0.9990000128746032,0.6769306063652039,0.5820339322090149,293.1584167480469,297.1499938964844,293.1499938964844,0.0393161252140998,-6211.169921875,304.1513061523437,0.4839110374450683,0.0726611092686653,0.3437592089176178,291.1969909667969,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2489624023437,289.196044921875,1.0,0.3981587290763855,0.610561192035675,0.610561192035675,1.0,1.0,-1.8246053457260127,0.7334069013595581,1.091198444366455,0.3130123019218445,0.0,0.0,0.6371909976005554,112.400390625,110.0,-12.530797004699709,-18380.666015625,694.0342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18131.8046875,18000.0,0.0,0.0,0.422968178987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164537310600281,0.7164609432220459,-7.217544862214709e-06,0.0,0.0004292589146643,0.0,0.0,60.23212814331055,0.0,0.0,0.0,0.4510786533355713,4.0,0.0,1.0
556680,293.1908569335937,297.1499938964844,293.1499938964844,0.1205905750393867,-2692.42724609375,304.1535339355469,0.6455791592597961,0.1618557125329971,0.1489911526441574,293.3807067871094,297.1499938964844,293.1499938964844,0.0298530850559473,-1144.708740234375,304.1767272949219,0.4530115723609924,0.0616690516471862,0.0632471591234207,293.2256774902344,297.1499938964844,293.1499938964844,0.5533700585365295,-6910.22998046875,304.1634216308594,0.9672805070877076,0.5445912480354309,0.3821392059326172,293.16015625,297.1499938964844,293.1499938964844,0.6500648260116577,-10556.3544921875,304.2082824707031,0.9990000128746032,0.6769306063652039,0.5820339322090149,293.1584167480469,297.1499938964844,293.1499938964844,0.0393161252140998,-6211.169921875,304.1513061523437,0.4839110374450683,0.0726611092686653,0.3437592089176178,291.1969909667969,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.2489624023437,289.196044921875,1.0,0.3981587290763855,0.610561192035675,0.610561192035675,1.0,1.0,-1.8246053457260127,0.7334069013595581,1.091198444366455,0.3130123019218445,0.0,0.0,0.6371909976005554,112.400390625,110.0,-12.530797004699709,-18380.666015625,694.0342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3420715332031,308.2116394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18131.8046875,18000.0,0.0,0.0,0.422968178987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164537310600281,0.7164609432220459,-7.217544862214709e-06,0.0,0.0004292589146643,0.0,0.0,60.23212814331055,0.0,0.0,0.0,0.4510786533355713,4.0,0.0,1.0
556740,293.1878967285156,297.1499938964844,293.1499938964844,0.1203086078166961,-2687.734375,304.15283203125,0.6450387239456177,0.1614231020212173,0.1485936194658279,293.3757629394531,297.1499938964844,293.1499938964844,0.0253711212426424,-1061.8114013671875,304.1752624511719,0.4345993399620056,0.0568279884755611,0.0586159043014049,293.22540283203125,297.1499938964844,293.1499938964844,0.551517903804779,-6893.05859375,304.1620178222656,0.9662277102470398,0.5427301526069641,0.3808537423610687,293.1488037109375,297.1499938964844,293.1499938964844,0.64876389503479,-10553.3369140625,304.1910095214844,0.9990000128746032,0.6789894104003906,0.5819739699363708,293.1581420898437,297.1499938964844,293.1499938964844,0.0392329916357994,-6205.54150390625,304.1510009765625,0.4835935235023498,0.0725052282214164,0.3431197702884674,291.1824645996094,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2456970214844,289.1814270019531,1.0,0.3971289992332458,0.6128251552581787,0.6128251552581787,1.0,1.0,-1.8161813020706177,0.7311676740646362,1.0850136280059814,0.3127746284008026,0.0,0.0,0.6338128447532654,112.19612121582033,113.0,-18.454652786254883,-18266.8203125,687.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3770446777344,308.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.57421875,18000.0,0.0,0.0,0.4177669882774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070494890213013,0.7070565819740295,-7.125797765183961e-06,0.0,0.0004239803820382,0.0,0.0,58.50965118408203,0.0,0.0,0.0,0.4471941888332367,4.0,0.0,1.0
556800,293.1878967285156,297.1499938964844,293.1499938964844,0.1203086078166961,-2687.734375,304.15283203125,0.6450387239456177,0.1614231020212173,0.1485936194658279,293.3757629394531,297.1499938964844,293.1499938964844,0.0253711212426424,-1061.8114013671875,304.1752624511719,0.4345993399620056,0.0568279884755611,0.0586159043014049,293.22540283203125,297.1499938964844,293.1499938964844,0.551517903804779,-6893.05859375,304.1620178222656,0.9662277102470398,0.5427301526069641,0.3808537423610687,293.1488037109375,297.1499938964844,293.1499938964844,0.64876389503479,-10553.3369140625,304.1910095214844,0.9990000128746032,0.6789894104003906,0.5819739699363708,293.1581420898437,297.1499938964844,293.1499938964844,0.0392329916357994,-6205.54150390625,304.1510009765625,0.4835935235023498,0.0725052282214164,0.3431197702884674,291.1824645996094,291.1499938964844,258.28375244140625,256.9446105957031,279.1737976074219,293.2456970214844,289.1814270019531,1.0,0.3971289992332458,0.6128251552581787,0.6128251552581787,1.0,1.0,-1.8161813020706177,0.7311676740646362,1.0850136280059814,0.3127746284008026,0.0,0.0,0.6338128447532654,112.19612121582033,113.0,-18.454652786254883,-18266.8203125,687.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3770446777344,308.20294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.57421875,18000.0,0.0,0.0,0.4177669882774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7070494890213013,0.7070565819740295,-7.125797765183961e-06,0.0,0.0004239803820382,0.0,0.0,58.50965118408203,0.0,0.0,0.0,0.4471941888332367,4.0,0.0,1.0
556860,293.1850891113281,297.1499938964844,293.1499938964844,0.1201049089431762,-2684.4287109375,304.1522216796875,0.6436652541160583,0.1610333323478698,0.1482633501291275,293.3703918457031,297.1499938964844,293.1499938964844,0.0214971117675304,-983.0607299804688,304.1732482910156,0.4175085723400116,0.0521998107433319,0.0542282089591026,293.2252197265625,297.1499938964844,293.1499938964844,0.5497595071792603,-6876.62841796875,304.16094970703125,0.963723361492157,0.5408533215522766,0.3795804977416992,293.1468811035156,297.1499938964844,293.1499938964844,0.6512227654457092,-10597.615234375,304.1732788085937,0.9990000128746032,0.6794248819351196,0.5845028758049011,293.1581420898437,297.1499938964844,293.1499938964844,0.0391334369778633,-6198.61962890625,304.1508483886719,0.4824161231517792,0.0722944810986518,0.3423863351345062,291.1669921875,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.2431030273437,289.1659545898437,1.0,0.3972209990024566,0.614874541759491,0.614874541759491,1.0,1.0,-1.8111417293548584,0.7302766442298889,1.0808650255203247,0.3131052255630493,0.0,0.0,0.6325829029083252,112.87456512451172,116.0,-20.706499099731445,-18190.201171875,685.3286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3643493652344,308.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0859375,18000.0,0.0,0.0,0.4129958748817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023600339889526,0.7023671269416809,-7.07537537891767e-06,0.0,0.0004191382904537,0.0,0.0,57.63193893432617,0.0,0.0,0.0,0.4452207386493683,4.0,0.0,1.0
556920,293.1850891113281,297.1499938964844,293.1499938964844,0.1201049089431762,-2684.4287109375,304.1522216796875,0.6436652541160583,0.1610333323478698,0.1482633501291275,293.3703918457031,297.1499938964844,293.1499938964844,0.0214971117675304,-983.0607299804688,304.1732482910156,0.4175085723400116,0.0521998107433319,0.0542282089591026,293.2252197265625,297.1499938964844,293.1499938964844,0.5497595071792603,-6876.62841796875,304.16094970703125,0.963723361492157,0.5408533215522766,0.3795804977416992,293.1468811035156,297.1499938964844,293.1499938964844,0.6512227654457092,-10597.615234375,304.1732788085937,0.9990000128746032,0.6794248819351196,0.5845028758049011,293.1581420898437,297.1499938964844,293.1499938964844,0.0391334369778633,-6198.61962890625,304.1508483886719,0.4824161231517792,0.0722944810986518,0.3423863351345062,291.1669921875,291.1499938964844,258.3365478515625,256.9874267578125,279.1716003417969,293.2431030273437,289.1659545898437,1.0,0.3972209990024566,0.614874541759491,0.614874541759491,1.0,1.0,-1.8111417293548584,0.7302766442298889,1.0808650255203247,0.3131052255630493,0.0,0.0,0.6325829029083252,112.87456512451172,116.0,-20.706499099731445,-18190.201171875,685.3286743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3643493652344,308.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0859375,18000.0,0.0,0.0,0.4129958748817444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023600339889526,0.7023671269416809,-7.07537537891767e-06,0.0,0.0004191382904537,0.0,0.0,57.63193893432617,0.0,0.0,0.0,0.4452207386493683,4.0,0.0,1.0
556980,293.1824035644531,297.1499938964844,293.1499938964844,0.1199595183134079,-2682.1396484375,304.1517333984375,0.641843318939209,0.1606882810592651,0.1479918509721756,293.3661804199219,297.1499938964844,293.1499938964844,0.0188115648925304,-924.3048706054688,304.1352844238281,0.4055832624435425,0.050000000745058,0.0511319190263748,293.2251892089844,297.1499938964844,293.1499938964844,0.548019528388977,-6860.20703125,304.16021728515625,0.9603102803230286,0.5389586091041565,0.3783097863197326,293.1529846191406,297.1499938964844,293.1499938964844,0.656130850315094,-10671.0400390625,304.157470703125,0.9990000128746032,0.6782861351966858,0.5885748267173767,293.1584777832031,297.1499938964844,293.1499938964844,0.0389939025044441,-6188.4287109375,304.1507873535156,0.4806422889232635,0.0720214694738388,0.341478168964386,291.15185546875,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2418518066406,289.1507263183594,1.0,0.3981505334377289,0.6167302131652832,0.6167302131652832,1.0,1.0,-1.8093677759170528,0.730713963508606,1.0786538124084473,0.3139804899692535,0.0,0.0,0.6333403587341309,114.11270141601562,119.0,-21.48753929138184,-18145.796875,687.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3000183105469,308.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.4088937044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020546197891235,0.702061653137207,-7.063281373120844e-06,0.0,0.000414975133026,0.0,0.0,57.51897048950195,0.0,0.0,0.0,0.4450193047523498,4.0,0.0,1.0
557040,293.1824035644531,297.1499938964844,293.1499938964844,0.1199595183134079,-2682.1396484375,304.1517333984375,0.641843318939209,0.1606882810592651,0.1479918509721756,293.3661804199219,297.1499938964844,293.1499938964844,0.0188115648925304,-924.3048706054688,304.1352844238281,0.4055832624435425,0.050000000745058,0.0511319190263748,293.2251892089844,297.1499938964844,293.1499938964844,0.548019528388977,-6860.20703125,304.16021728515625,0.9603102803230286,0.5389586091041565,0.3783097863197326,293.1529846191406,297.1499938964844,293.1499938964844,0.656130850315094,-10671.0400390625,304.157470703125,0.9990000128746032,0.6782861351966858,0.5885748267173767,293.1584777832031,297.1499938964844,293.1499938964844,0.0389939025044441,-6188.4287109375,304.1507873535156,0.4806422889232635,0.0720214694738388,0.341478168964386,291.15185546875,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2418518066406,289.1507263183594,1.0,0.3981505334377289,0.6167302131652832,0.6167302131652832,1.0,1.0,-1.8093677759170528,0.730713963508606,1.0786538124084473,0.3139804899692535,0.0,0.0,0.6333403587341309,114.11270141601562,119.0,-21.48753929138184,-18145.796875,687.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3000183105469,308.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.4088937044143677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7020546197891235,0.702061653137207,-7.063281373120844e-06,0.0,0.000414975133026,0.0,0.0,57.51897048950195,0.0,0.0,0.0,0.4450193047523498,4.0,0.0,1.0
557100,293.1810913085937,297.1499938964844,293.1499938964844,0.1199169158935546,-2681.550048828125,304.1514892578125,0.6409101486206055,0.1605336815118789,0.1478727161884308,293.36627197265625,297.1499938964844,293.1499938964844,0.0186828188598155,-922.3706665039062,304.0941467285156,0.4048350751399994,0.050000000745058,0.0511044673621654,293.2251892089844,297.1499938964844,293.1499938964844,0.5472075343132019,-6852.556640625,304.1598205566406,0.9584906697273254,0.5380051732063293,0.3776704967021942,293.1581420898437,297.1499938964844,293.1499938964844,0.6590447425842285,-10712.5283203125,304.1508178710937,0.9990000128746032,0.6772324442863464,0.5907692313194275,293.1587829589844,297.1499938964844,293.1499938964844,0.0389055609703063,-6181.92578125,304.1508178710937,0.4796311557292938,0.0718580856919288,0.3409139215946197,291.1429138183594,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.2426452636719,289.14166259765625,1.0,0.3989025056362152,0.6175802946090698,0.6175802946090698,1.0,1.0,-1.810380816459656,0.7317324280738831,1.078648328781128,0.3147788941860199,0.0,0.0,0.6347115635871887,114.82708740234376,119.0,-23.23107147216797,-18140.04296875,690.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2476806640625,308.0856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.763671875,18000.0,0.0,0.0,0.4071683883666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037064433097839,0.7037134766578674,-7.071872460073792e-06,0.0,0.0004132241592742,0.0,0.0,57.76846694946289,0.0,0.0,0.0,0.4456478953361511,4.0,0.0,1.0
