time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557160,293.1798095703125,297.1499938964844,293.1499938964844,0.1198873743414878,-2681.18212890625,304.1512756347656,0.6398903131484985,0.1603942662477493,0.1477706581354141,293.3681945800781,297.1499938964844,293.1499938964844,0.0185427255928516,-920.56884765625,304.0487060546875,0.4041885435581207,0.050000000745058,0.0511351935565471,293.2251892089844,297.1499938964844,293.1499938964844,0.5463842153549194,-6844.7470703125,304.1595458984375,0.9564648270606996,0.5370508432388306,0.3770333528518677,293.1644897460937,297.1499938964844,293.1499938964844,0.6624603867530823,-10760.0458984375,304.1444702148437,0.9990000128746032,0.6758832335472107,0.593303382396698,293.1591186523437,297.1499938964844,293.1499938964844,0.0388026423752307,-6174.21044921875,304.1508483886719,0.4784655570983886,0.071677841246128,0.3402942419052124,291.13433837890625,291.1499938964844,258.4384155273437,257.0700378417969,279.1678466796875,293.24444580078125,289.1332702636719,1.0,0.3998009264469147,0.6184197068214417,0.6184197068214417,1.0,1.0,-1.8118284940719604,0.7329370379447937,1.078891396522522,0.315662682056427,0.0,0.0,0.6366240382194519,115.661376953125,122.0,-23.038949966430664,-18142.65234375,694.4382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1819152832031,308.04510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.263671875,18000.0,0.0,0.0,0.4056955873966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706739068031311,0.7067461609840393,-7.092080068105133e-06,0.0,0.0004117294447496,0.0,0.0,58.25669479370117,0.0,0.0,0.0,0.4468220174312591,4.0,0.0,1.0
557220,293.17724609375,297.1499938964844,293.1499938964844,0.1198538020253181,-2680.84814453125,304.1509094238281,0.6376546621322632,0.1601583808660507,0.1476166099309921,293.3759460449219,297.1499938964844,293.1499938964844,0.0182342045009136,-916.3904418945312,303.947265625,0.4026950597763061,0.050000000745058,0.051209770143032,293.2252502441406,297.1499938964844,293.1499938964844,0.5446369647979736,-6827.994140625,304.1592712402344,0.9518778920173644,0.5351336598396301,0.375762790441513,293.1806335449219,297.1499938964844,293.1499938964844,0.6705212593078613,-10869.4541015625,304.1329345703125,0.9990000128746032,0.6722533702850342,0.5992306470870972,293.1600036621094,297.1499938964844,293.1499938964844,0.0385445840656757,-6154.37109375,304.1510009765625,0.4756805896759033,0.0712661072611808,0.3388776481151581,291.1200866699219,291.1499938964844,258.48736572265625,257.1098327636719,279.16717529296875,293.2508239746094,289.1192321777344,1.0,0.4019447267055511,0.6200957894325256,0.6200957894325256,1.0,1.0,-1.8156229257583616,0.7357435822486877,1.0798792839050293,0.3176136612892151,0.0,0.0,0.6415965557098389,117.63495635986328,125.0,-20.153926849365234,-18161.138671875,703.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,307.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1875,18000.0,0.0,0.0,0.4035690128803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715797483921051,0.7158046364784241,-7.1612666943110526e-06,0.0,0.0004095712502021,0.0,0.0,59.78736114501953,0.0,0.0,0.0,0.4504099488258362,4.0,0.0,1.0
557280,293.17724609375,297.1499938964844,293.1499938964844,0.1198538020253181,-2680.84814453125,304.1509094238281,0.6376546621322632,0.1601583808660507,0.1476166099309921,293.3759460449219,297.1499938964844,293.1499938964844,0.0182342045009136,-916.3904418945312,303.947265625,0.4026950597763061,0.050000000745058,0.051209770143032,293.2252502441406,297.1499938964844,293.1499938964844,0.5446369647979736,-6827.994140625,304.1592712402344,0.9518778920173644,0.5351336598396301,0.375762790441513,293.1806335449219,297.1499938964844,293.1499938964844,0.6705212593078613,-10869.4541015625,304.1329345703125,0.9990000128746032,0.6722533702850342,0.5992306470870972,293.1600036621094,297.1499938964844,293.1499938964844,0.0385445840656757,-6154.37109375,304.1510009765625,0.4756805896759033,0.0712661072611808,0.3388776481151581,291.1200866699219,291.1499938964844,258.48736572265625,257.1098327636719,279.16717529296875,293.2508239746094,289.1192321777344,1.0,0.4019447267055511,0.6200957894325256,0.6200957894325256,1.0,1.0,-1.8156229257583616,0.7357435822486877,1.0798792839050293,0.3176136612892151,0.0,0.0,0.6415965557098389,117.63495635986328,125.0,-20.153926849365234,-18161.138671875,703.4125366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,307.9483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17908.1875,18000.0,0.0,0.0,0.4035690128803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715797483921051,0.7158046364784241,-7.1612666943110526e-06,0.0,0.0004095712502021,0.0,0.0,59.78736114501953,0.0,0.0,0.0,0.4504099488258362,4.0,0.0,1.0
557340,293.1747436523437,297.1499938964844,293.1499938964844,0.1198582053184509,-2681.1416015625,304.1506042480469,0.6352598667144775,0.1599783897399902,0.1475240439176559,293.38720703125,297.1499938964844,293.1499938964844,0.0178978703916072,-911.5641479492188,303.8345947265625,0.4009978175163269,0.050000000745058,0.0512960366904735,293.2253723144531,297.1499938964844,293.1499938964844,0.5427818298339844,-6810.056640625,304.1593017578125,0.9467366337776184,0.5332037806510925,0.3744920194149017,293.2008972167969,297.1499938964844,293.1499938964844,0.6798926591873169,-10993.689453125,304.123046875,0.9990000128746032,0.667373538017273,0.6060177683830261,293.1611022949219,297.1499938964844,293.1499938964844,0.0382230654358863,-6129.2236328125,304.1512145996094,0.4723078608512878,0.0707932785153389,0.3372329473495483,291.1086120605469,291.1499938964844,258.5349426269531,257.1485595703125,279.1671142578125,293.26055908203125,289.10797119140625,1.0,0.4044318199157715,0.6218013167381287,0.6218013167381287,1.0,1.0,-1.8202637434005733,0.7389430403709412,1.0813206434249878,0.3197540640830993,0.0,0.0,0.64791339635849,119.9244155883789,128.0,-16.502357482910156,-18192.76171875,714.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094482421875,307.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.125,18000.0,0.0,0.0,0.4025636911392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281227707862854,0.728130042552948,-7.262086000991985e-06,0.0,0.0004085509572178,0.0,0.0,61.9529914855957,0.0,0.0,0.0,0.4553759396076202,4.0,0.0,1.0
557400,293.1747436523437,297.1499938964844,293.1499938964844,0.1198582053184509,-2681.1416015625,304.1506042480469,0.6352598667144775,0.1599783897399902,0.1475240439176559,293.38720703125,297.1499938964844,293.1499938964844,0.0178978703916072,-911.5641479492188,303.8345947265625,0.4009978175163269,0.050000000745058,0.0512960366904735,293.2253723144531,297.1499938964844,293.1499938964844,0.5427818298339844,-6810.056640625,304.1593017578125,0.9467366337776184,0.5332037806510925,0.3744920194149017,293.2008972167969,297.1499938964844,293.1499938964844,0.6798926591873169,-10993.689453125,304.123046875,0.9990000128746032,0.667373538017273,0.6060177683830261,293.1611022949219,297.1499938964844,293.1499938964844,0.0382230654358863,-6129.2236328125,304.1512145996094,0.4723078608512878,0.0707932785153389,0.3372329473495483,291.1086120605469,291.1499938964844,258.5349426269531,257.1485595703125,279.1671142578125,293.26055908203125,289.10797119140625,1.0,0.4044318199157715,0.6218013167381287,0.6218013167381287,1.0,1.0,-1.8202637434005733,0.7389430403709412,1.0813206434249878,0.3197540640830993,0.0,0.0,0.64791339635849,119.9244155883789,128.0,-16.502357482910156,-18192.76171875,714.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8094482421875,307.8354797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17876.125,18000.0,0.0,0.0,0.4025636911392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281227707862854,0.728130042552948,-7.262086000991985e-06,0.0,0.0004085509572178,0.0,0.0,61.9529914855957,0.0,0.0,0.0,0.4553759396076202,4.0,0.0,1.0
557460,293.1722106933594,297.1499938964844,293.1499938964844,0.119899533689022,-2682.043212890625,304.1503295898437,0.6328015327453613,0.1598615795373916,0.1474937498569488,293.4005126953125,297.1499938964844,293.1499938964844,0.0175419114530086,-906.1583862304688,303.7131042480469,0.3991552591323852,0.050000000745058,0.0513910688459873,293.2255249023437,297.1499938964844,293.1499938964844,0.5408033132553101,-6790.810546875,304.15948486328125,0.9412025213241576,0.5312631726264954,0.3732197880744934,293.2239685058594,297.1499938964844,293.1499938964844,0.6902039647102356,-11127.9599609375,304.1148986816406,0.9990000128746032,0.6614111065864563,0.6134076118469238,293.16241455078125,297.1499938964844,293.1499938964844,0.0378284640610218,-6097.97021484375,304.1514587402344,0.4682746529579162,0.0702455639839172,0.335319846868515,291.1001281738281,291.1499938964844,258.5810546875,257.1862487792969,279.1674499511719,293.2731628417969,289.09967041015625,1.0,0.4071487486362457,0.6235612630844116,0.6235612630844116,1.0,1.0,-1.825389742851257,0.7423878312110901,1.083001971244812,0.322021484375,0.0,0.0,0.655163049697876,122.4469757080078,131.0,-12.487347602844238,-18234.220703125,725.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58233642578125,307.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17851.544921875,18000.0,0.0,0.0,0.4026506245136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429332733154297,0.7429406642913818,-7.3888290899049025e-06,0.0,0.0004086392000317,0.0,0.0,64.65469360351562,0.0,0.0,0.0,0.4614182412624359,4.0,0.0,1.0
557520,293.1722106933594,297.1499938964844,293.1499938964844,0.119899533689022,-2682.043212890625,304.1503295898437,0.6328015327453613,0.1598615795373916,0.1474937498569488,293.4005126953125,297.1499938964844,293.1499938964844,0.0175419114530086,-906.1583862304688,303.7131042480469,0.3991552591323852,0.050000000745058,0.0513910688459873,293.2255249023437,297.1499938964844,293.1499938964844,0.5408033132553101,-6790.810546875,304.15948486328125,0.9412025213241576,0.5312631726264954,0.3732197880744934,293.2239685058594,297.1499938964844,293.1499938964844,0.6902039647102356,-11127.9599609375,304.1148986816406,0.9990000128746032,0.6614111065864563,0.6134076118469238,293.16241455078125,297.1499938964844,293.1499938964844,0.0378284640610218,-6097.97021484375,304.1514587402344,0.4682746529579162,0.0702455639839172,0.335319846868515,291.1001281738281,291.1499938964844,258.5810546875,257.1862487792969,279.1674499511719,293.2731628417969,289.09967041015625,1.0,0.4071487486362457,0.6235612630844116,0.6235612630844116,1.0,1.0,-1.825389742851257,0.7423878312110901,1.083001971244812,0.322021484375,0.0,0.0,0.655163049697876,122.4469757080078,131.0,-12.487347602844238,-18234.220703125,725.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58233642578125,307.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17851.544921875,18000.0,0.0,0.0,0.4026506245136261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429332733154297,0.7429406642913818,-7.3888290899049025e-06,0.0,0.0004086392000317,0.0,0.0,64.65469360351562,0.0,0.0,0.0,0.4614182412624359,4.0,0.0,1.0
557580,293.169677734375,297.1499938964844,293.1499938964844,0.1199821382761001,-2683.628173828125,304.15008544921875,0.6302676796913147,0.1598107367753982,0.1475330889225006,293.4149475097656,297.1499938964844,293.1499938964844,0.0171736422926187,-900.2589111328125,303.5843200683594,0.3971348404884338,0.050000000745058,0.0514962151646614,293.2257080078125,297.1499938964844,293.1499938964844,0.5386893153190613,-6770.154296875,304.15985107421875,0.9352592825889589,0.5293155312538147,0.3719489276409149,293.2484741210937,297.1499938964844,293.1499938964844,0.7004708647727966,-11258.814453125,304.1097106933594,0.9990000128746032,0.6545685529708862,0.6206158995628357,293.1639709472656,297.1499938964844,293.1499938964844,0.0373474359512329,-6059.4970703125,304.1517639160156,0.4632994830608368,0.069616675376892,0.333083838224411,291.0948791503906,291.1499938964844,258.62567138671875,257.22283935546875,279.1683044433594,293.2881164550781,289.0947265625,1.0,0.409989058971405,0.6254249215126038,0.6254249215126038,1.0,1.0,-1.8300163745880127,0.7456493377685547,1.0843669176101685,0.3242506682872772,0.0,0.0,0.662907063961029,125.21564483642578,134.0,-7.665461540222168,-18279.09765625,738.0595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,307.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.28125,18000.0,0.0,0.0,0.4037403166294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759376049041748,0.7593835592269897,-7.535154509241693e-06,0.0,0.0004097450873814,0.0,0.0,67.77429962158203,0.0,0.0,0.0,0.4682046473026275,4.0,0.0,1.0
557640,293.169677734375,297.1499938964844,293.1499938964844,0.1199821382761001,-2683.628173828125,304.15008544921875,0.6302676796913147,0.1598107367753982,0.1475330889225006,293.4149475097656,297.1499938964844,293.1499938964844,0.0171736422926187,-900.2589111328125,303.5843200683594,0.3971348404884338,0.050000000745058,0.0514962151646614,293.2257080078125,297.1499938964844,293.1499938964844,0.5386893153190613,-6770.154296875,304.15985107421875,0.9352592825889589,0.5293155312538147,0.3719489276409149,293.2484741210937,297.1499938964844,293.1499938964844,0.7004708647727966,-11258.814453125,304.1097106933594,0.9990000128746032,0.6545685529708862,0.6206158995628357,293.1639709472656,297.1499938964844,293.1499938964844,0.0373474359512329,-6059.4970703125,304.1517639160156,0.4632994830608368,0.069616675376892,0.333083838224411,291.0948791503906,291.1499938964844,258.62567138671875,257.22283935546875,279.1683044433594,293.2881164550781,289.0947265625,1.0,0.409989058971405,0.6254249215126038,0.6254249215126038,1.0,1.0,-1.8300163745880127,0.7456493377685547,1.0843669176101685,0.3242506682872772,0.0,0.0,0.662907063961029,125.21564483642578,134.0,-7.665461540222168,-18279.09765625,738.0595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3480224609375,307.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.28125,18000.0,0.0,0.0,0.4037403166294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759376049041748,0.7593835592269897,-7.535154509241693e-06,0.0,0.0004097450873814,0.0,0.0,67.77429962158203,0.0,0.0,0.0,0.4682046473026275,4.0,0.0,1.0
557700,293.1683959960937,297.1499938964844,293.1499938964844,0.1200267747044563,-2684.39013671875,304.1499938964844,0.6284007430076599,0.1598184555768966,0.1476068049669265,293.4223327636719,297.1499938964844,293.1499938964844,0.0169971752911806,-897.3455200195312,303.5179443359375,0.3955587148666382,0.050000000745058,0.0515784434974193,293.2257080078125,297.1499938964844,293.1499938964844,0.5374466180801392,-6757.86083984375,304.16033935546875,0.9310487508773804,0.5283520221710205,0.3713392913341522,293.25848388671875,297.1499938964844,293.1499938964844,0.6991533637046814,-11234.3076171875,304.1195983886719,0.9966624975204468,0.6513493061065674,0.6189795732498169,293.16473388671875,297.1499938964844,293.1499938964844,0.0370942614972591,-6038.83935546875,304.15191650390625,0.4597618579864502,0.0692908838391304,0.3320148885250091,291.09747314453125,291.1499938964844,258.6473999023437,257.24072265625,279.1708984375,293.2955017089844,289.0985717773437,1.0,0.4112250208854675,0.6266613602638245,0.6266613602638245,1.0,1.0,-1.8262245655059808,0.7446604371070862,1.0815640687942505,0.3242406547069549,0.0,0.0,0.6662004590034485,127.21585083007812,134.0,3.41702938079834,-18270.4453125,741.3073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,307.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17838.037109375,18000.0,0.0,0.0,0.4045844674110412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675806283950806,0.7675882577896118,-7.611854471178958e-06,0.0,0.0004106018168386,0.0,0.0,69.38955688476562,0.0,0.0,0.0,0.4716056883335113,4.0,0.0,1.0
557760,293.1671447753906,297.1499938964844,293.1499938964844,0.1200190335512161,-2684.09521484375,304.1499938964844,0.6265876293182373,0.1598270535469055,0.147693395614624,293.42987060546875,297.1499938964844,293.1499938964844,0.0168072842061519,-893.8900756835938,303.4504699707031,0.3939714133739471,0.050000000745058,0.0516609698534011,293.225830078125,297.1499938964844,293.1499938964844,0.5359066128730774,-6742.462890625,304.1612548828125,0.926898717880249,0.5273735523223877,0.3707289099693298,293.2641906738281,297.1499938964844,293.1499938964844,0.6961053013801575,-11187.84765625,304.130615234375,0.993178129196167,0.6488510966300964,0.6164010763168335,293.1654968261719,297.1499938964844,293.1499938964844,0.0368052907288074,-6014.76611328125,304.152099609375,0.4562952220439911,0.0689523965120315,0.3309181332588196,291.1078491210937,291.1499938964844,258.6687316894531,257.2583312988281,279.1727600097656,293.3014221191406,289.1091613769531,1.0,0.4123348593711853,0.6279429197311401,0.6279429197311401,1.0,1.0,-1.8212810754776,0.7431892156600952,1.078091740608215,0.3239344358444214,0.0,0.0,0.6679812669754028,129.19503784179688,137.0,15.025898933410645,-18244.322265625,743.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346435546875,307.49755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17870.880859375,18000.0,0.0,0.0,0.4055257439613342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737991809844971,0.7738068103790283,-7.677486792090349e-06,0.0,0.0004115570627618,0.0,0.0,70.68150329589844,0.0,0.0,0.0,0.4742180109024048,4.0,0.0,1.0
557820,293.1648864746094,297.1499938964844,293.1499938964844,0.1200495734810829,-2684.43505859375,304.14996337890625,0.623418390750885,0.1598543971776962,0.1478551179170608,293.4451904296875,297.1499938964844,293.1499938964844,0.0164225473999977,-886.7775268554688,303.3109436035156,0.3910704553127289,0.050000000745058,0.0518097802996635,293.2261047363281,297.1499938964844,293.1499938964844,0.5329908132553101,-6713.60400390625,304.1623229980469,0.9194974303245544,0.5253931283950806,0.3694714307785034,293.2689819335937,297.1499938964844,293.1499938964844,0.6914151310920715,-11118.7421875,304.1446533203125,0.98701274394989,0.6449728608131409,0.6126154661178589,293.1669616699219,297.1499938964844,293.1499938964844,0.036214105784893,-5965.94873046875,304.1523742675781,0.4500000178813934,0.0682640224695205,0.3285427987575531,291.1225891113281,291.1499938964844,258.710205078125,257.2926940917969,279.1742248535156,293.3105773925781,289.1234130859375,1.0,0.4143812358379364,0.6304543614387512,0.6304543614387512,1.0,1.0,-1.8127455711364744,0.7408026456832886,1.071942925453186,0.3235619664192199,0.0,0.0,0.6705631017684937,132.77305603027344,140.0,17.733877182006836,-18180.734375,747.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,307.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.99609375,18000.0,0.0,0.0,0.4074877500534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813465595245361,0.7813543081283569,-7.761226697766688e-06,0.0,0.0004135482595302,0.0,0.0,72.29714965820312,0.0,0.0,0.0,0.4775059223175049,4.0,0.0,1.0
557880,293.1648864746094,297.1499938964844,293.1499938964844,0.1200495734810829,-2684.43505859375,304.14996337890625,0.623418390750885,0.1598543971776962,0.1478551179170608,293.4451904296875,297.1499938964844,293.1499938964844,0.0164225473999977,-886.7775268554688,303.3109436035156,0.3910704553127289,0.050000000745058,0.0518097802996635,293.2261047363281,297.1499938964844,293.1499938964844,0.5329908132553101,-6713.60400390625,304.1623229980469,0.9194974303245544,0.5253931283950806,0.3694714307785034,293.2689819335937,297.1499938964844,293.1499938964844,0.6914151310920715,-11118.7421875,304.1446533203125,0.98701274394989,0.6449728608131409,0.6126154661178589,293.1669616699219,297.1499938964844,293.1499938964844,0.036214105784893,-5965.94873046875,304.1523742675781,0.4500000178813934,0.0682640224695205,0.3285427987575531,291.1225891113281,291.1499938964844,258.710205078125,257.2926940917969,279.1742248535156,293.3105773925781,289.1234130859375,1.0,0.4143812358379364,0.6304543614387512,0.6304543614387512,1.0,1.0,-1.8127455711364744,0.7408026456832886,1.071942925453186,0.3235619664192199,0.0,0.0,0.6705631017684937,132.77305603027344,140.0,17.733877182006836,-18180.734375,747.9254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,307.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.99609375,18000.0,0.0,0.0,0.4074877500534057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813465595245361,0.7813543081283569,-7.761226697766688e-06,0.0,0.0004135482595302,0.0,0.0,72.29714965820312,0.0,0.0,0.0,0.4775059223175049,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1201010197401046,-2685.178466796875,304.1498718261719,0.6205969452857971,0.1598926335573196,0.1480183750391006,293.4605712890625,297.1499938964844,293.1499938964844,0.0160309355705976,-879.2222290039062,303.1662292480469,0.388323426246643,0.050000000745058,0.0519470833241939,293.226318359375,297.1499938964844,293.1499938964844,0.5301244854927063,-6685.388671875,304.1629943847656,0.9129096269607544,0.5234207510948181,0.3682050108909607,293.27032470703125,297.1499938964844,293.1499938964844,0.6872793436050415,-11060.8642578125,304.1532287597656,0.9813033938407898,0.6416863799095154,0.609581470489502,293.1681823730469,297.1499938964844,293.1499938964844,0.0356271415948867,-5917.5361328125,304.1525573730469,0.4443464577198028,0.0675875395536422,0.3261409699916839,291.1349792480469,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.3178405761719,289.1357727050781,1.0,0.4162871241569519,0.6329045295715332,0.6329045295715332,1.0,1.0,-1.805058479309082,0.7387283444404602,1.0663301944732666,0.3233051598072052,0.0,0.0,0.6717347502708435,136.0797119140625,143.0,17.432132720947266,-18125.205078125,752.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.359375,18000.0,0.0,0.0,0.4093674123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856362462043762,0.7856441140174866,-7.810042916389648e-06,0.0,0.0004154558700975,0.0,0.0,73.23355865478516,0.0,0.0,0.0,0.4793640077114105,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1201010197401046,-2685.178466796875,304.1498718261719,0.6205969452857971,0.1598926335573196,0.1480183750391006,293.4605712890625,297.1499938964844,293.1499938964844,0.0160309355705976,-879.2222290039062,303.1662292480469,0.388323426246643,0.050000000745058,0.0519470833241939,293.226318359375,297.1499938964844,293.1499938964844,0.5301244854927063,-6685.388671875,304.1629943847656,0.9129096269607544,0.5234207510948181,0.3682050108909607,293.27032470703125,297.1499938964844,293.1499938964844,0.6872793436050415,-11060.8642578125,304.1532287597656,0.9813033938407898,0.6416863799095154,0.609581470489502,293.1681823730469,297.1499938964844,293.1499938964844,0.0356271415948867,-5917.5361328125,304.1525573730469,0.4443464577198028,0.0675875395536422,0.3261409699916839,291.1349792480469,291.1499938964844,258.75,257.325927734375,279.17437744140625,293.3178405761719,289.1357727050781,1.0,0.4162871241569519,0.6329045295715332,0.6329045295715332,1.0,1.0,-1.805058479309082,0.7387283444404602,1.0663301944732666,0.3233051598072052,0.0,0.0,0.6717347502708435,136.0797119140625,143.0,17.432132720947266,-18125.205078125,752.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,307.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.359375,18000.0,0.0,0.0,0.4093674123287201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856362462043762,0.7856441140174866,-7.810042916389648e-06,0.0,0.0004154558700975,0.0,0.0,73.23355865478516,0.0,0.0,0.0,0.4793640077114105,4.0,0.0,1.0
558060,293.160888671875,297.1499938964844,293.1499938964844,0.1201732084155082,-2686.3056640625,304.1498107910156,0.617973268032074,0.159959390759468,0.1481949687004089,293.4758605957031,297.1499938964844,293.1499938964844,0.015637282282114,-871.2869262695312,303.0168151855469,0.3857206404209137,0.050000000745058,0.0520787462592124,293.2264404296875,297.1499938964844,293.1499938964844,0.5272893905639648,-6657.5693359375,304.16339111328125,0.9069460034370422,0.5214638113975525,0.3669446110725403,293.2704162597656,297.1499938964844,293.1499938964844,0.6832073330879211,-11006.111328125,304.15887451171875,0.9757226705551147,0.6386147141456604,0.6068024635314941,293.169189453125,297.1499938964844,293.1499938964844,0.0350515581667423,-5869.99951171875,304.15264892578125,0.4391617178916931,0.0669216141104698,0.3237671554088592,291.14654541015625,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3247375488281,289.14727783203125,1.0,0.4181117415428161,0.6352570652961731,0.6352570652961731,1.0,1.0,-1.7977280616760254,0.7367334961891174,1.0609945058822632,0.3230161964893341,0.0,0.0,0.671400785446167,139.25143432617188,146.0,16.343082427978516,-18071.93359375,756.0077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,307.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.4109914600849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864632606506348,0.7864711284637451,-7.825688953744248e-06,0.0,0.0004171040782239,0.0,0.0,73.45933532714844,0.0,0.0,0.0,0.4797642529010772,4.0,0.0,1.0
558120,293.160888671875,297.1499938964844,293.1499938964844,0.1201732084155082,-2686.3056640625,304.1498107910156,0.617973268032074,0.159959390759468,0.1481949687004089,293.4758605957031,297.1499938964844,293.1499938964844,0.015637282282114,-871.2869262695312,303.0168151855469,0.3857206404209137,0.050000000745058,0.0520787462592124,293.2264404296875,297.1499938964844,293.1499938964844,0.5272893905639648,-6657.5693359375,304.16339111328125,0.9069460034370422,0.5214638113975525,0.3669446110725403,293.2704162597656,297.1499938964844,293.1499938964844,0.6832073330879211,-11006.111328125,304.15887451171875,0.9757226705551147,0.6386147141456604,0.6068024635314941,293.169189453125,297.1499938964844,293.1499938964844,0.0350515581667423,-5869.99951171875,304.15264892578125,0.4391617178916931,0.0669216141104698,0.3237671554088592,291.14654541015625,291.1499938964844,258.7855224609375,257.3556823730469,279.1737670898437,293.3247375488281,289.14727783203125,1.0,0.4181117415428161,0.6352570652961731,0.6352570652961731,1.0,1.0,-1.7977280616760254,0.7367334961891174,1.0609945058822632,0.3230161964893341,0.0,0.0,0.671400785446167,139.25143432617188,146.0,16.343082427978516,-18071.93359375,756.0077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,307.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.4109914600849151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7864632606506348,0.7864711284637451,-7.825688953744248e-06,0.0,0.0004171040782239,0.0,0.0,73.45933532714844,0.0,0.0,0.0,0.4797642529010772,4.0,0.0,1.0
558180,293.15899658203125,297.1499938964844,293.1499938964844,0.1202889904379844,-2688.231201171875,304.149658203125,0.6154956221580505,0.1600700467824936,0.1484061777591705,293.49090576171875,297.1499938964844,293.1499938964844,0.0152446459978818,-863.0352172851562,302.86297607421875,0.3832551836967468,0.050000000745058,0.0522074662148952,293.2264709472656,297.1499938964844,293.1499938964844,0.5245041847229004,-6630.29833984375,304.1635437011719,0.9015476107597352,0.519521951675415,0.365692526102066,293.27001953125,297.1499938964844,293.1499938964844,0.6791364550590515,-10952.8056640625,304.16265869140625,0.9701554179191588,0.6356465220451355,0.6041339039802551,293.1700439453125,297.1499938964844,293.1499938964844,0.0344840064644813,-5823.06005859375,304.1527099609375,0.4343325495719909,0.066258929669857,0.3214015066623688,291.1571044921875,291.1499938964844,258.81451416015625,257.3799133300781,279.1723937988281,293.3315734863281,289.1577453613281,1.0,0.4198892712593078,0.6374325156211853,0.6374325156211853,1.0,1.0,-1.7905880212783811,0.7347065806388855,1.055881381034851,0.3225923478603363,0.0,0.0,0.6697335243225098,142.3519287109375,149.0,14.948236465454102,-18019.486328125,759.8450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,307.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.82421875,18000.0,0.0,0.0,0.412225604057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784172773361206,0.7841805815696716,-7.810896022419911e-06,0.0,0.0004183565906714,0.0,0.0,73.03775787353516,0.0,0.0,0.0,0.4788468778133392,4.0,0.0,1.0
558240,293.15899658203125,297.1499938964844,293.1499938964844,0.1202889904379844,-2688.231201171875,304.149658203125,0.6154956221580505,0.1600700467824936,0.1484061777591705,293.49090576171875,297.1499938964844,293.1499938964844,0.0152446459978818,-863.0352172851562,302.86297607421875,0.3832551836967468,0.050000000745058,0.0522074662148952,293.2264709472656,297.1499938964844,293.1499938964844,0.5245041847229004,-6630.29833984375,304.1635437011719,0.9015476107597352,0.519521951675415,0.365692526102066,293.27001953125,297.1499938964844,293.1499938964844,0.6791364550590515,-10952.8056640625,304.16265869140625,0.9701554179191588,0.6356465220451355,0.6041339039802551,293.1700439453125,297.1499938964844,293.1499938964844,0.0344840064644813,-5823.06005859375,304.1527099609375,0.4343325495719909,0.066258929669857,0.3214015066623688,291.1571044921875,291.1499938964844,258.81451416015625,257.3799133300781,279.1723937988281,293.3315734863281,289.1577453613281,1.0,0.4198892712593078,0.6374325156211853,0.6374325156211853,1.0,1.0,-1.7905880212783811,0.7347065806388855,1.055881381034851,0.3225923478603363,0.0,0.0,0.6697335243225098,142.3519287109375,149.0,14.948236465454102,-18019.486328125,759.8450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388671875,307.3469543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.82421875,18000.0,0.0,0.0,0.412225604057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784172773361206,0.7841805815696716,-7.810896022419911e-06,0.0,0.0004183565906714,0.0,0.0,73.03775787353516,0.0,0.0,0.0,0.4788468778133392,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1203658431768417,-2689.540771484375,304.14959716796875,0.6143004298210144,0.1601428389549255,0.1485266834497451,293.4983215332031,297.1499938964844,293.1499938964844,0.0150492908433079,-858.8023681640625,302.78436279296875,0.3820635974407196,0.050000000745058,0.0522711426019668,293.2264404296875,297.1499938964844,293.1499938964844,0.5231347680091858,-6616.90625,304.16357421875,0.8989769220352173,0.5185564160346985,0.3650697767734527,293.2696838378906,297.1499938964844,293.1499938964844,0.677108108997345,-10926.626953125,304.1640319824219,0.9673656821250916,0.6341901421546936,0.602827250957489,293.1704406738281,297.1499938964844,293.1499938964844,0.0342022962868213,-5799.7353515625,304.1527404785156,0.4320308566093445,0.0659273117780685,0.3202160000801086,291.16192626953125,291.1499938964844,258.82666015625,257.3900451660156,279.17156982421875,293.3349914550781,289.1625366210937,1.0,0.4207663834095001,0.6384477615356445,0.6384477615356445,1.0,1.0,-1.7870689630508425,0.7336706519126892,1.053398370742798,0.3223235011100769,0.0,0.0,0.6684476137161255,143.88560485839844,149.0,14.124942779541016,-17992.927734375,761.7369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555908203125,307.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.046875,18000.0,0.0,0.0,0.4126642942428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781949520111084,0.7819573283195496,-7.792968972353265e-06,0.0,0.0004188017919659,0.0,0.0,72.6047134399414,0.0,0.0,0.0,0.4779339134693146,4.0,0.0,1.0
558360,293.1571044921875,297.1499938964844,293.1499938964844,0.1204560026526451,-2691.093505859375,304.1495056152344,0.6131292581558228,0.1602270156145095,0.1486572027206421,293.5057067871094,297.1499938964844,293.1499938964844,0.0148549834266304,-854.507568359375,302.7047119140625,0.3808956742286682,0.050000000745058,0.0523345172405242,293.2264099121094,297.1499938964844,293.1499938964844,0.5217838883399963,-6603.70458984375,304.16357421875,0.8964504599571228,0.5175944566726685,0.3644492328166961,293.2693176269531,297.1499938964844,293.1499938964844,0.6750919818878174,-10900.7958984375,304.1651306152344,0.964569330215454,0.632749080657959,0.6015353798866272,293.1708068847656,297.1499938964844,293.1499938964844,0.0339218005537986,-5776.49609375,304.1527404785156,0.4297968447208404,0.0655950605869293,0.31902676820755,291.1663818359375,291.1499938964844,258.8373413085937,257.3989562988281,279.170654296875,293.33843994140625,289.1669311523437,1.0,0.4216380715370178,0.6394132375717163,0.6394132375717163,1.0,1.0,-1.783577561378479,0.7326171398162842,1.0509604215621948,0.3220157027244568,0.0,0.0,0.6669030785560608,145.41201782226562,152.0,13.189593315124512,-17965.884765625,763.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809814453125,307.3700866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.119140625,18000.0,0.0,0.0,0.412973940372467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790929079055786,0.7791006565093994,-7.76884553488344e-06,0.0,0.0004191160551272,0.0,0.0,72.04290008544922,0.0,0.0,0.0,0.4767548739910126,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1206781417131424,-2694.96533203125,304.1492919921875,0.6108492016792297,0.1604295223951339,0.1489483714103698,293.5202331542969,297.1499938964844,293.1499938964844,0.0144698936492204,-845.7420043945312,302.5420837402344,0.378623902797699,0.050000000745058,0.0524606183171272,293.226318359375,297.1499938964844,293.1499938964844,0.5191472172737122,-6577.9619140625,304.1634521484375,0.8915207982063293,0.5156813263893127,0.3632150590419769,293.2684020996094,297.1499938964844,293.1499938964844,0.671118974685669,-10850.337890625,304.16668701171875,0.9589593410491944,0.6299092769622803,0.5989918112754822,293.1715087890625,297.1499938964844,293.1499938964844,0.0333645790815353,-5730.2880859375,304.1527709960937,0.4255166351795196,0.0649278983473777,0.3166345059871673,291.1740417480469,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.3454284667969,289.1744689941406,1.0,0.4233693480491638,0.6411925554275513,0.6411925554275513,1.0,1.0,-1.7766700983047483,0.7304558157920837,1.04621422290802,0.3212849199771881,0.0,0.0,0.6631620526313782,148.44931030273438,155.0,10.984379768371582,-17909.8671875,767.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,307.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.12109375,18000.0,0.0,0.0,0.4131822884082794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717354893684387,0.7717431783676147,-7.704534255026374e-06,0.0,0.0004193274944555,0.0,0.0,70.59278869628906,0.0,0.0,0.0,0.4737095236778259,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1206781417131424,-2694.96533203125,304.1492919921875,0.6108492016792297,0.1604295223951339,0.1489483714103698,293.5202331542969,297.1499938964844,293.1499938964844,0.0144698936492204,-845.7420043945312,302.5420837402344,0.378623902797699,0.050000000745058,0.0524606183171272,293.226318359375,297.1499938964844,293.1499938964844,0.5191472172737122,-6577.9619140625,304.1634521484375,0.8915207982063293,0.5156813263893127,0.3632150590419769,293.2684020996094,297.1499938964844,293.1499938964844,0.671118974685669,-10850.337890625,304.16668701171875,0.9589593410491944,0.6299092769622803,0.5989918112754822,293.1715087890625,297.1499938964844,293.1499938964844,0.0333645790815353,-5730.2880859375,304.1527709960937,0.4255166351795196,0.0649278983473777,0.3166345059871673,291.1740417480469,291.1499938964844,258.8545227050781,257.4132385253906,279.16876220703125,293.3454284667969,289.1744689941406,1.0,0.4233693480491638,0.6411925554275513,0.6411925554275513,1.0,1.0,-1.7766700983047483,0.7304558157920837,1.04621422290802,0.3212849199771881,0.0,0.0,0.6631620526313782,148.44931030273438,155.0,10.984379768371582,-17909.8671875,767.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,307.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.12109375,18000.0,0.0,0.0,0.4131822884082794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717354893684387,0.7717431783676147,-7.704534255026374e-06,0.0,0.0004193274944555,0.0,0.0,70.59278869628906,0.0,0.0,0.0,0.4737095236778259,4.0,0.0,1.0
558540,293.1533508300781,297.1499938964844,293.1499938964844,0.1209572181105613,-2699.879638671875,304.1490783691406,0.6086691617965698,0.1606762409210205,0.1492789387702942,293.5345153808594,297.1499938964844,293.1499938964844,0.0140902027487754,-836.7574462890625,302.3751220703125,0.3764293789863586,0.050000000745058,0.0525861456990242,293.22613525390625,297.1499938964844,293.1499938964844,0.5166071057319641,-6553.18798828125,304.1631774902344,0.8867442607879639,0.5137825608253479,0.3619903922080993,293.2673645019531,297.1499938964844,293.1499938964844,0.6672526001930237,-10801.6630859375,304.1675720214844,0.9533356428146362,0.6271207332611084,0.5964967608451843,293.172119140625,297.1499938964844,293.1499938964844,0.032812725752592,-5684.46875,304.1527709960937,0.4214653372764587,0.0642566978931427,0.3142219483852386,291.1798095703125,291.1499938964844,258.866455078125,257.423095703125,279.1667785644531,293.3525085449219,289.1801147460937,1.0,0.4250892996788025,0.6427716016769409,0.6427716016769409,1.0,1.0,-1.7698544263839722,0.7282229065895081,1.0416315793991089,0.3204091191291809,0.0,0.0,0.6587816476821899,151.47329711914062,158.0,8.424713134765625,-17850.927734375,771.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,307.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.958984375,18000.0,0.0,0.0,0.412835031747818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626898288726807,0.7626973986625671,-7.623830242664553e-06,0.0,0.0004189750761725,0.0,0.0,68.82284545898438,0.0,0.0,0.0,0.4699651598930359,4.0,0.0,1.0
558600,293.1533508300781,297.1499938964844,293.1499938964844,0.1209572181105613,-2699.879638671875,304.1490783691406,0.6086691617965698,0.1606762409210205,0.1492789387702942,293.5345153808594,297.1499938964844,293.1499938964844,0.0140902027487754,-836.7574462890625,302.3751220703125,0.3764293789863586,0.050000000745058,0.0525861456990242,293.22613525390625,297.1499938964844,293.1499938964844,0.5166071057319641,-6553.18798828125,304.1631774902344,0.8867442607879639,0.5137825608253479,0.3619903922080993,293.2673645019531,297.1499938964844,293.1499938964844,0.6672526001930237,-10801.6630859375,304.1675720214844,0.9533356428146362,0.6271207332611084,0.5964967608451843,293.172119140625,297.1499938964844,293.1499938964844,0.032812725752592,-5684.46875,304.1527709960937,0.4214653372764587,0.0642566978931427,0.3142219483852386,291.1798095703125,291.1499938964844,258.866455078125,257.423095703125,279.1667785644531,293.3525085449219,289.1801147460937,1.0,0.4250892996788025,0.6427716016769409,0.6427716016769409,1.0,1.0,-1.7698544263839722,0.7282229065895081,1.0416315793991089,0.3204091191291809,0.0,0.0,0.6587816476821899,151.47329711914062,158.0,8.424713134765625,-17850.927734375,771.0931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483703613281,307.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.958984375,18000.0,0.0,0.0,0.412835031747818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626898288726807,0.7626973986625671,-7.623830242664553e-06,0.0,0.0004189750761725,0.0,0.0,68.82284545898438,0.0,0.0,0.0,0.4699651598930359,4.0,0.0,1.0
558660,293.1514892578125,297.1499938964844,293.1499938964844,0.1212938800454139,-2705.8466796875,304.1488037109375,0.6066010594367981,0.1609662175178527,0.1496482938528061,293.5485534667969,297.1499938964844,293.1499938964844,0.0137164294719696,-827.5626220703125,302.2037658691406,0.37430539727211,0.050000000745058,0.0527113042771816,293.2259216308594,297.1499938964844,293.1499938964844,0.5141701698303223,-6529.4384765625,304.162841796875,0.8821125030517578,0.5118985772132874,0.3607755601406097,293.2662048339844,297.1499938964844,293.1499938964844,0.6635153889656067,-10754.904296875,304.1679382324219,0.9477162957191468,0.6243799924850464,0.5940467715263367,293.1726989746094,297.1499938964844,293.1499938964844,0.0322665199637413,-5639.0537109375,304.1527404785156,0.4176183640956878,0.0635812655091285,0.3117886781692505,291.1835632324219,291.1499938964844,258.87359619140625,257.4289245605469,279.1648254394531,293.35968017578125,289.1837463378906,1.0,0.4268015027046203,0.6441563367843628,0.6441563367843628,1.0,1.0,-1.7631261348724363,0.7259226441383362,1.0372034311294556,0.3194043040275574,0.0,0.0,0.654030442237854,154.48944091796875,161.0,5.710934162139893,-17789.0546875,774.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,307.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3984375,18000.0,0.0,0.0,0.4119420945644378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525680661201477,0.7525756359100342,-7.532831205026014e-06,0.0,0.0004180688410997,0.0,0.0,66.86943054199219,0.0,0.0,0.0,0.4657840132713318,4.0,0.0,1.0
558720,293.1514892578125,297.1499938964844,293.1499938964844,0.1212938800454139,-2705.8466796875,304.1488037109375,0.6066010594367981,0.1609662175178527,0.1496482938528061,293.5485534667969,297.1499938964844,293.1499938964844,0.0137164294719696,-827.5626220703125,302.2037658691406,0.37430539727211,0.050000000745058,0.0527113042771816,293.2259216308594,297.1499938964844,293.1499938964844,0.5141701698303223,-6529.4384765625,304.162841796875,0.8821125030517578,0.5118985772132874,0.3607755601406097,293.2662048339844,297.1499938964844,293.1499938964844,0.6635153889656067,-10754.904296875,304.1679382324219,0.9477162957191468,0.6243799924850464,0.5940467715263367,293.1726989746094,297.1499938964844,293.1499938964844,0.0322665199637413,-5639.0537109375,304.1527404785156,0.4176183640956878,0.0635812655091285,0.3117886781692505,291.1835632324219,291.1499938964844,258.87359619140625,257.4289245605469,279.1648254394531,293.35968017578125,289.1837463378906,1.0,0.4268015027046203,0.6441563367843628,0.6441563367843628,1.0,1.0,-1.7631261348724363,0.7259226441383362,1.0372034311294556,0.3194043040275574,0.0,0.0,0.654030442237854,154.48944091796875,161.0,5.710934162139893,-17789.0546875,774.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566162109375,307.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18101.3984375,18000.0,0.0,0.0,0.4119420945644378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7525680661201477,0.7525756359100342,-7.532831205026014e-06,0.0,0.0004180688410997,0.0,0.0,66.86943054199219,0.0,0.0,0.0,0.4657840132713318,4.0,0.0,1.0
558780,293.1496887207031,297.1499938964844,293.1499938964844,0.1216869354248046,-2712.841064453125,304.1485595703125,0.6046401262283325,0.1612982600927353,0.1500554978847503,293.5623474121094,297.1499938964844,293.1499938964844,0.0133487787097692,-818.1546020507812,302.02801513671875,0.3722472488880157,0.050000000745058,0.0528362169861793,293.22564697265625,297.1499938964844,293.1499938964844,0.511835515499115,-6506.693359375,304.1624755859375,0.8776198625564575,0.5100294351577759,0.3595707714557647,293.2649841308594,297.1499938964844,293.1499938964844,0.659916341304779,-10710.0595703125,304.1679382324219,0.9421240091323853,0.6216842532157898,0.5916391611099243,293.1732177734375,297.1499938964844,293.1499938964844,0.0317258834838867,-5594.01806640625,304.1527404785156,0.4139488637447357,0.0629017427563667,0.3093355596065521,291.1854248046875,291.1499938964844,258.8763427734375,257.4310913085937,279.1629638671875,293.36700439453125,289.1854553222656,1.0,0.4285081326961517,0.6453578472137451,0.6453578472137451,1.0,1.0,-1.7564820051193235,0.7235609889030457,1.0329210758209229,0.3182923495769501,0.0,0.0,0.6491622924804688,157.50108337402344,164.0,3.0627009868621826,-17724.603515625,778.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,307.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.849609375,18000.0,0.0,0.0,0.4105438590049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741970419883728,0.741977870464325,-7.437432032020297e-06,0.0,0.0004166498256381,0.0,0.0,64.8592529296875,0.0,0.0,0.0,0.4614201784133911,4.0,0.0,1.0
558840,293.1496887207031,297.1499938964844,293.1499938964844,0.1216869354248046,-2712.841064453125,304.1485595703125,0.6046401262283325,0.1612982600927353,0.1500554978847503,293.5623474121094,297.1499938964844,293.1499938964844,0.0133487787097692,-818.1546020507812,302.02801513671875,0.3722472488880157,0.050000000745058,0.0528362169861793,293.22564697265625,297.1499938964844,293.1499938964844,0.511835515499115,-6506.693359375,304.1624755859375,0.8776198625564575,0.5100294351577759,0.3595707714557647,293.2649841308594,297.1499938964844,293.1499938964844,0.659916341304779,-10710.0595703125,304.1679382324219,0.9421240091323853,0.6216842532157898,0.5916391611099243,293.1732177734375,297.1499938964844,293.1499938964844,0.0317258834838867,-5594.01806640625,304.1527404785156,0.4139488637447357,0.0629017427563667,0.3093355596065521,291.1854248046875,291.1499938964844,258.8763427734375,257.4310913085937,279.1629638671875,293.36700439453125,289.1854553222656,1.0,0.4285081326961517,0.6453578472137451,0.6453578472137451,1.0,1.0,-1.7564820051193235,0.7235609889030457,1.0329210758209229,0.3182923495769501,0.0,0.0,0.6491622924804688,157.50108337402344,164.0,3.0627009868621826,-17724.603515625,778.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,307.5621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18104.849609375,18000.0,0.0,0.0,0.4105438590049743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741970419883728,0.741977870464325,-7.437432032020297e-06,0.0,0.0004166498256381,0.0,0.0,64.8592529296875,0.0,0.0,0.0,0.4614201784133911,4.0,0.0,1.0
