time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558900,293.1487731933594,297.1499938964844,293.1499938964844,0.1219035312533378,-2716.702392578125,304.1484375,0.6036982536315918,0.1614793986082077,0.150272712111473,293.5691223144531,297.1499938964844,293.1499938964844,0.0131672509014606,-813.3671875,301.93853759765625,0.3712416887283325,0.050000000745058,0.0528986006975173,293.2254943847656,297.1499938964844,293.1499938964844,0.5107041001319885,-6495.67041015625,304.1622619628906,0.875424325466156,0.5091003179550171,0.3589721024036407,293.2643737792969,297.1499938964844,293.1499938964844,0.6581677794456482,-10688.3154296875,304.1678466796875,0.9393458366394044,0.6203522682189941,0.5904503464698792,293.1734619140625,297.1499938964844,293.1499938964844,0.031457532197237,-5571.623046875,304.1527404785156,0.4121708869934082,0.0625605434179306,0.3081021010875702,291.1856994628906,291.1499938964844,258.8762512207031,257.4309387207031,279.162109375,293.3706970214844,289.1856689453125,1.0,0.4293597042560577,0.6458950042724609,0.6458950042724609,1.0,1.0,-1.7531903982162476,0.722359299659729,1.030831217765808,0.3177043497562408,0.0,0.0,0.6467539072036743,159.0059356689453,164.0,1.8184350728988647,-17691.58984375,780.4576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32696533203125,307.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.59375,18000.0,0.0,0.0,0.4096769988536834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366617918014526,0.7366691827774048,-7.389707661786815e-06,0.0,0.0004157700750511,0.0,0.0,63.86645126342773,0.0,0.0,0.0,0.4592403471469879,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.122133232653141,-2720.80078125,304.1482849121094,0.6027819514274597,0.1616705954074859,0.1504990309476852,293.57586669921875,297.1499938964844,293.1499938964844,0.0129872327670454,-808.521484375,301.84796142578125,0.3702513873577118,0.050000000745058,0.0529609434306621,293.225341796875,297.1499938964844,293.1499938964844,0.5095952153205872,-6484.86376953125,304.1620483398437,0.8732620477676392,0.5081748962402344,0.3583759367465973,293.2637023925781,297.1499938964844,293.1499938964844,0.6564522981643677,-10667.0009765625,304.167724609375,0.9365845322608948,0.6190308332443237,0.5892713665962219,293.1736755371094,297.1499938964844,293.1499938964844,0.0311903674155473,-5549.29443359375,304.1527099609375,0.4104246497154236,0.0622184239327907,0.3068641424179077,291.185546875,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.3744201660156,289.1854858398437,1.0,0.4302102625370025,0.6463921666145325,0.6463921666145325,1.0,1.0,-1.7499191761016846,0.7211447358131409,1.0287744998931885,0.3170996010303497,0.0,0.0,0.6443957090377808,160.5103302001953,167.0,0.6624282598495483,-17658.15234375,782.3419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,307.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18103.19140625,18000.0,0.0,0.0,0.4087090492248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314284443855286,0.7314357757568359,-7.3427354436717e-06,0.0,0.0004147877334617,0.0,0.0,62.89716339111328,0.0,0.0,0.0,0.457095593214035,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1226289495825767,-2729.64990234375,304.1480407714844,0.6010228991508484,0.1620826721191406,0.1509777605533599,293.589111328125,297.1499938964844,293.1499938964844,0.0126320952549576,-798.658203125,301.66375732421875,0.3683149516582489,0.050000000745058,0.0530855245888233,293.2250061035156,297.1499938964844,293.1499938964844,0.5074360370635986,-6463.8095703125,304.16162109375,0.8690351247787476,0.5063344240188599,0.357190728187561,293.26239013671875,297.1499938964844,293.1499938964844,0.6531103849411011,-10625.501953125,304.1673889160156,0.9311259984970092,0.6164165735244751,0.5869404673576355,293.1741027832031,297.1499938964844,293.1499938964844,0.0306592937558889,-5504.7890625,304.1527099609375,0.4070064127445221,0.061531763523817,0.3043765723705292,291.1842956542969,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3819580078125,289.18414306640625,1.0,0.4319084584712982,0.6472798585891724,0.6472798585891724,1.0,1.0,-1.7434349060058594,0.718681812286377,1.0247530937194824,0.3158558011054992,0.0,0.0,0.6398963928222656,163.51858520507812,170.0,-1.3853306770324707,-17590.32421875,786.1242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,307.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.6015625,18000.0,0.0,0.0,0.4065278172492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213581204414368,0.7213653922080994,-7.252630894072354e-06,0.0,0.0004125740670133,0.0,0.0,61.05864334106445,0.0,0.0,0.0,0.4529809355735779,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1226289495825767,-2729.64990234375,304.1480407714844,0.6010228991508484,0.1620826721191406,0.1509777605533599,293.589111328125,297.1499938964844,293.1499938964844,0.0126320952549576,-798.658203125,301.66375732421875,0.3683149516582489,0.050000000745058,0.0530855245888233,293.2250061035156,297.1499938964844,293.1499938964844,0.5074360370635986,-6463.8095703125,304.16162109375,0.8690351247787476,0.5063344240188599,0.357190728187561,293.26239013671875,297.1499938964844,293.1499938964844,0.6531103849411011,-10625.501953125,304.1673889160156,0.9311259984970092,0.6164165735244751,0.5869404673576355,293.1741027832031,297.1499938964844,293.1499938964844,0.0306592937558889,-5504.7890625,304.1527099609375,0.4070064127445221,0.061531763523817,0.3043765723705292,291.1842956542969,291.1499938964844,258.8705749511719,257.42596435546875,279.15966796875,293.3819580078125,289.18414306640625,1.0,0.4319084584712982,0.6472798585891724,0.6472798585891724,1.0,1.0,-1.7434349060058594,0.718681812286377,1.0247530937194824,0.3158558011054992,0.0,0.0,0.6398963928222656,163.51858520507812,170.0,-1.3853306770324707,-17590.32421875,786.1242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,307.6593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.6015625,18000.0,0.0,0.0,0.4065278172492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213581204414368,0.7213653922080994,-7.252630894072354e-06,0.0,0.0004125740670133,0.0,0.0,61.05864334106445,0.0,0.0,0.0,0.4529809355735779,4.0,0.0,1.0
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.1231745183467865,-2739.389892578125,304.1477966308594,0.5993667244911194,0.1625381410121917,0.1514945477247238,293.6021423339844,297.1499938964844,293.1499938964844,0.0122829582542181,-788.5408325195312,301.4753723144531,0.3664362728595733,0.050000000745058,0.0532099232077598,293.2246398925781,297.1499938964844,293.1499938964844,0.5053462386131287,-6443.40771484375,304.1612243652344,0.8649367690086365,0.5045079588890076,0.3560150861740112,293.2610778808594,297.1499938964844,293.1499938964844,0.6498786807060242,-10585.3720703125,304.1669921875,0.9257813692092896,0.6138404011726379,0.5846453309059143,293.17449951171875,297.1499938964844,293.1499938964844,0.0301320385187864,-5460.41162109375,304.1526794433594,0.4036459326744079,0.0608422011137008,0.3018743991851806,291.1819152832031,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3896179199219,289.18170166015625,1.0,0.4336032569408417,0.6480394601821899,0.6480394601821899,1.0,1.0,-1.7370330095291138,0.7161813974380493,1.0208516120910645,0.3145899772644043,0.0,0.0,0.6357920169830322,166.52554321289062,173.0,-2.9892172813415527,-17521.763671875,789.9270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,307.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.13671875,18000.0,0.0,0.0,0.4040823578834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120792269706726,0.7120864391326904,-7.169947821239475e-06,0.0,0.0004100922378711,0.0,0.0,59.39548873901367,0.0,0.0,0.0,0.4492039978504181,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.1231745183467865,-2739.389892578125,304.1477966308594,0.5993667244911194,0.1625381410121917,0.1514945477247238,293.6021423339844,297.1499938964844,293.1499938964844,0.0122829582542181,-788.5408325195312,301.4753723144531,0.3664362728595733,0.050000000745058,0.0532099232077598,293.2246398925781,297.1499938964844,293.1499938964844,0.5053462386131287,-6443.40771484375,304.1612243652344,0.8649367690086365,0.5045079588890076,0.3560150861740112,293.2610778808594,297.1499938964844,293.1499938964844,0.6498786807060242,-10585.3720703125,304.1669921875,0.9257813692092896,0.6138404011726379,0.5846453309059143,293.17449951171875,297.1499938964844,293.1499938964844,0.0301320385187864,-5460.41162109375,304.1526794433594,0.4036459326744079,0.0608422011137008,0.3018743991851806,291.1819152832031,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3896179199219,289.18170166015625,1.0,0.4336032569408417,0.6480394601821899,0.6480394601821899,1.0,1.0,-1.7370330095291138,0.7161813974380493,1.0208516120910645,0.3145899772644043,0.0,0.0,0.6357920169830322,166.52554321289062,173.0,-2.9892172813415527,-17521.763671875,789.9270629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,307.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.13671875,18000.0,0.0,0.0,0.4040823578834533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120792269706726,0.7120864391326904,-7.169947821239475e-06,0.0,0.0004100922378711,0.0,0.0,59.39548873901367,0.0,0.0,0.0,0.4492039978504181,4.0,0.0,1.0
559260,293.1426086425781,297.1499938964844,293.1499938964844,0.1237687841057777,-2749.99267578125,304.14752197265625,0.5978158116340637,0.1630384027957916,0.1520510464906692,293.6148681640625,297.1499938964844,293.1499938964844,0.0119397826492786,-778.1553955078125,301.28302001953125,0.3646142184734344,0.050000000745058,0.0533340722322464,293.2242431640625,297.1499938964844,293.1499938964844,0.5033116936683655,-6423.51318359375,304.160888671875,0.8609647154808044,0.5026950240135193,0.3548486530780792,293.2597045898437,297.1499938964844,293.1499938964844,0.6467405557632446,-10546.37109375,304.1665344238281,0.9205855131149292,0.6113002896308899,0.5823839902877808,293.1748352050781,297.1499938964844,293.1499938964844,0.0296081230044364,-5416.08056640625,304.15264892578125,0.4002849459648132,0.0601503998041152,0.2993601858615875,291.17877197265625,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3973693847656,289.1784973144531,1.0,0.435295820236206,0.6486929655075073,0.6486929655075073,1.0,1.0,-1.7307157516479492,0.7136537432670593,1.0170619487762451,0.3133293390274048,0.0,0.0,0.6321619153022766,169.53004455566406,176.0,-4.155389785766602,-17453.029296875,793.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65234375,307.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.873046875,18000.0,0.0,0.0,0.401468276977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037960886955261,0.7038031816482544,-7.096409262885572e-06,0.0,0.000407439249102,0.0,0.0,57.935585021972656,0.0,0.0,0.0,0.4458440244197845,4.0,0.0,1.0
559320,293.1426086425781,297.1499938964844,293.1499938964844,0.1237687841057777,-2749.99267578125,304.14752197265625,0.5978158116340637,0.1630384027957916,0.1520510464906692,293.6148681640625,297.1499938964844,293.1499938964844,0.0119397826492786,-778.1553955078125,301.28302001953125,0.3646142184734344,0.050000000745058,0.0533340722322464,293.2242431640625,297.1499938964844,293.1499938964844,0.5033116936683655,-6423.51318359375,304.160888671875,0.8609647154808044,0.5026950240135193,0.3548486530780792,293.2597045898437,297.1499938964844,293.1499938964844,0.6467405557632446,-10546.37109375,304.1665344238281,0.9205855131149292,0.6113002896308899,0.5823839902877808,293.1748352050781,297.1499938964844,293.1499938964844,0.0296081230044364,-5416.08056640625,304.15264892578125,0.4002849459648132,0.0601503998041152,0.2993601858615875,291.17877197265625,291.1499938964844,258.8526611328125,257.41064453125,279.1571350097656,293.3973693847656,289.1784973144531,1.0,0.435295820236206,0.6486929655075073,0.6486929655075073,1.0,1.0,-1.7307157516479492,0.7136537432670593,1.0170619487762451,0.3133293390274048,0.0,0.0,0.6321619153022766,169.53004455566406,176.0,-4.155389785766602,-17453.029296875,793.7491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65234375,307.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.873046875,18000.0,0.0,0.0,0.401468276977539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037960886955261,0.7038031816482544,-7.096409262885572e-06,0.0,0.000407439249102,0.0,0.0,57.935585021972656,0.0,0.0,0.0,0.4458440244197845,4.0,0.0,1.0
559380,293.1408386230469,297.1499938964844,293.1499938964844,0.1244098544120788,-2761.41748046875,304.14727783203125,0.5963693857192993,0.1635834872722625,0.1526478826999664,293.6273498535156,297.1499938964844,293.1499938964844,0.0116025814786553,-767.491943359375,301.0867614746094,0.3628464937210083,0.050000000745058,0.0534579753875732,293.2238464355469,297.1499938964844,293.1499938964844,0.5013198852539062,-6403.99951171875,304.1605834960937,0.8571146130561829,0.5008956789970398,0.3536913990974426,293.25836181640625,297.1499938964844,293.1499938964844,0.6436811089515686,-10508.2939453125,304.1661376953125,0.9155731201171876,0.6087954640388489,0.5801555514335632,293.1751708984375,297.1499938964844,293.1499938964844,0.0290873106569051,-5371.736328125,304.15264892578125,0.3968517780303955,0.0594570115208625,0.2968368828296661,291.1751403808594,291.1499938964844,258.8402404785156,257.40008544921875,279.1561889648437,293.4052124023437,289.1748352050781,1.0,0.4369871914386749,0.6492604613304138,0.6492604613304138,1.0,1.0,-1.7244863510131836,0.7111090421676636,1.0133771896362305,0.3120950162410736,0.0,0.0,0.6290574073791504,172.5325927734375,179.0,-4.890149593353272,-17384.650390625,797.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.708984375,18000.0,0.0,0.0,0.3987755179405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966448426246643,0.6966518759727478,-7.0330688686226495e-06,0.0,0.0004047064576297,0.0,0.0,56.69347381591797,0.0,0.0,0.0,0.4429514706134796,4.0,0.0,1.0
559440,293.1408386230469,297.1499938964844,293.1499938964844,0.1244098544120788,-2761.41748046875,304.14727783203125,0.5963693857192993,0.1635834872722625,0.1526478826999664,293.6273498535156,297.1499938964844,293.1499938964844,0.0116025814786553,-767.491943359375,301.0867614746094,0.3628464937210083,0.050000000745058,0.0534579753875732,293.2238464355469,297.1499938964844,293.1499938964844,0.5013198852539062,-6403.99951171875,304.1605834960937,0.8571146130561829,0.5008956789970398,0.3536913990974426,293.25836181640625,297.1499938964844,293.1499938964844,0.6436811089515686,-10508.2939453125,304.1661376953125,0.9155731201171876,0.6087954640388489,0.5801555514335632,293.1751708984375,297.1499938964844,293.1499938964844,0.0290873106569051,-5371.736328125,304.15264892578125,0.3968517780303955,0.0594570115208625,0.2968368828296661,291.1751403808594,291.1499938964844,258.8402404785156,257.40008544921875,279.1561889648437,293.4052124023437,289.1748352050781,1.0,0.4369871914386749,0.6492604613304138,0.6492604613304138,1.0,1.0,-1.7244863510131836,0.7111090421676636,1.0133771896362305,0.3120950162410736,0.0,0.0,0.6290574073791504,172.5325927734375,179.0,-4.890149593353272,-17384.650390625,797.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.74493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.708984375,18000.0,0.0,0.0,0.3987755179405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6966448426246643,0.6966518759727478,-7.0330688686226495e-06,0.0,0.0004047064576297,0.0,0.0,56.69347381591797,0.0,0.0,0.0,0.4429514706134796,4.0,0.0,1.0
559500,293.13995361328125,297.1499938964844,293.1499938964844,0.1247461885213851,-2767.40478515625,304.14715576171875,0.5956830978393555,0.1638716161251068,0.1529604196548462,293.6334533691406,297.1499938964844,293.1499938964844,0.0114362593740224,-762.0545654296875,300.9872436523437,0.3619822263717651,0.050000000745058,0.0535198450088501,293.2236633300781,297.1499938964844,293.1499938964844,0.5003359913825989,-6394.34619140625,304.1604309082031,0.8552334904670715,0.5000008344650269,0.3531160950660705,293.2576904296875,297.1499938964844,293.1499938964844,0.642175555229187,-10489.5322265625,304.1659545898437,0.9131463766098022,0.6075555086135864,0.5790529847145081,293.17529296875,297.1499938964844,293.1499938964844,0.0288280621170997,-5349.5458984375,304.1526184082031,0.3950818479061126,0.059109941124916,0.2955729067325592,291.1732177734375,291.1499938964844,258.8333740234375,257.3942565917969,279.15576171875,293.4091796875,289.1729431152344,1.0,0.4378325939178467,0.6495185494422913,0.6495185494422913,1.0,1.0,-1.7214035987854004,0.7098331451416016,1.0115704536437988,0.3114921748638153,0.0,0.0,0.627701461315155,174.03346252441406,179.0,-5.116150856018066,-17350.720703125,799.526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7294921875,307.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.021484375,18000.0,0.0,0.0,0.3974267244338989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934970021247864,0.6935039758682251,-7.005210136412643e-06,0.0,0.0004033376171719,0.0,0.0,56.15193176269531,0.0,0.0,0.0,0.4416804909706116,4.0,0.0,1.0
559560,293.1390991210937,297.1499938964844,293.1499938964844,0.1250924915075302,-2773.564208984375,304.1470642089844,0.5950208306312561,0.1641696691513061,0.1532821655273437,293.6395263671875,297.1499938964844,293.1499938964844,0.0112714888527989,-756.5468139648438,300.8868713378906,0.3611306250095367,0.050000000745058,0.0535816699266433,293.22344970703125,297.1499938964844,293.1499938964844,0.4993582963943481,-6384.7431640625,304.1603088378906,0.8533807992935181,0.4991092085838318,0.3525429666042328,293.25701904296875,297.1499938964844,293.1499938964844,0.6406839489936829,-10470.92578125,304.1657409667969,0.9107789397239684,0.6063238382339478,0.5779581665992737,293.1754455566406,297.1499938964844,293.1499938964844,0.0285695772618055,-5327.3359375,304.1526184082031,0.3932603895664215,0.0587627291679382,0.2943077981472015,291.1712951660156,291.1499938964844,258.8261108398437,257.3880920410156,279.1554260253906,293.4131164550781,289.1709899902344,1.0,0.4386778473854065,0.6497621536254883,0.6497621536254883,1.0,1.0,-1.7183425426483154,0.7085564732551575,1.0097860097885132,0.3109000027179718,0.0,0.0,0.6264780759811401,175.53408813476562,182.0,-5.249696731567383,-17317.03515625,801.4650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7455749511719,307.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.37890625,18000.0,0.0,0.0,0.3960894346237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690641462802887,0.6906484365463257,-6.979932550166268e-06,0.0,0.0004019804182462,0.0,0.0,55.66331100463867,0.0,0.0,0.0,0.4405284821987152,4.0,0.0,1.0
559620,293.13739013671875,297.1499938964844,293.1499938964844,0.1258113235235214,-2786.3310546875,304.1468505859375,0.5937632918357849,0.1647927612066269,0.1539505422115326,293.6513366699219,297.1499938964844,293.1499938964844,0.0109467776492238,-745.3245849609375,300.6836242675781,0.3594642877578735,0.050000000745058,0.0537051819264888,293.2230224609375,297.1499938964844,293.1499938964844,0.4974168539047241,-6365.6435546875,304.1601257324219,0.8497576117515564,0.4973356425762176,0.3514032661914825,293.25567626953125,297.1499938964844,293.1499938964844,0.6377360820770264,-10434.09765625,304.1654052734375,0.9062408208847046,0.6038846969604492,0.5757911205291748,293.1756896972656,297.1499938964844,293.1499938964844,0.0280550997704267,-5282.8583984375,304.1526184082031,0.3894091844558716,0.0580683462321758,0.2917763590812683,291.16748046875,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4210205078125,289.16717529296875,1.0,0.440368115901947,0.6502133011817932,0.6502133011817932,1.0,1.0,-1.7122836112976074,0.706004798412323,1.0062788724899292,0.3097478151321411,0.0,0.0,0.6244112849235535,178.53497314453125,170.0,-5.278202533721924,-17250.548828125,805.3611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7636413574219,307.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5,18000.0,0.0,0.0,0.3934837877750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857731342315674,0.6857800483703613,-6.936781574040651e-06,0.0,0.0003993360151071,0.0,0.0,54.83576965332031,0.0,0.0,0.0,0.4385662674903869,4.0,0.0,1.0
559680,293.13739013671875,297.1499938964844,293.1499938964844,0.1258113235235214,-2786.3310546875,304.1468505859375,0.5937632918357849,0.1647927612066269,0.1539505422115326,293.6513366699219,297.1499938964844,293.1499938964844,0.0109467776492238,-745.3245849609375,300.6836242675781,0.3594642877578735,0.050000000745058,0.0537051819264888,293.2230224609375,297.1499938964844,293.1499938964844,0.4974168539047241,-6365.6435546875,304.1601257324219,0.8497576117515564,0.4973356425762176,0.3514032661914825,293.25567626953125,297.1499938964844,293.1499938964844,0.6377360820770264,-10434.09765625,304.1654052734375,0.9062408208847046,0.6038846969604492,0.5757911205291748,293.1756896972656,297.1499938964844,293.1499938964844,0.0280550997704267,-5282.8583984375,304.1526184082031,0.3894091844558716,0.0580683462321758,0.2917763590812683,291.16748046875,291.1499938964844,258.8106994628906,257.37506103515625,279.1548156738281,293.4210205078125,289.16717529296875,1.0,0.440368115901947,0.6502133011817932,0.6502133011817932,1.0,1.0,-1.7122836112976074,0.706004798412323,1.0062788724899292,0.3097478151321411,0.0,0.0,0.6244112849235535,178.53497314453125,170.0,-5.278202533721924,-17250.548828125,805.3611450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7636413574219,307.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.5,18000.0,0.0,0.0,0.3934837877750397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6857731342315674,0.6857800483703613,-6.936781574040651e-06,0.0,0.0003993360151071,0.0,0.0,54.83576965332031,0.0,0.0,0.0,0.4385662674903869,4.0,0.0,1.0
559740,293.1354675292969,297.1499938964844,293.1499938964844,0.1263612508773803,-2796.01025390625,304.14697265625,0.5962226986885071,0.1654990166425705,0.1544684171676635,293.6627197265625,297.1499938964844,293.1499938964844,0.0105650536715984,-730.77197265625,300.4780578613281,0.3607318699359894,0.050000000745058,0.053611047565937,293.2223815917969,297.1499938964844,293.1499938964844,0.4951778352260589,-6343.3095703125,304.1604919433594,0.8508303165435791,0.495612233877182,0.3501268327236175,293.2541809082031,297.1499938964844,293.1499938964844,0.6344874501228333,-10392.9697265625,304.16571044921875,0.907378077507019,0.6015087366104126,0.573453426361084,293.1756896972656,297.1499938964844,293.1499938964844,0.0273494403809309,-5220.86279296875,304.1529235839844,0.3884491920471191,0.0574140325188636,0.2883169054985046,291.1658935546875,291.1499938964844,258.7944641113281,257.361328125,279.1551208496094,293.4288635253906,289.1658630371094,1.0,0.4372359812259674,0.6507363319396973,0.6507363319396973,1.0,1.0,-1.7043009996414185,0.7025964260101318,1.0017045736312866,0.308224618434906,0.0,0.0,0.6224516034126282,175.98622131347656,158.0,-2.20227575302124,-17173.078125,791.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662658691406,307.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.431640625,18000.0,0.0,0.0,0.3909940719604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816239356994629,0.6816308498382568,-6.901182132423855e-06,0.0,0.0003968092787545,0.0,0.0,54.143550872802734,0.0,0.0,0.0,0.4368971288204193,4.0,0.0,1.0
559800,293.1354675292969,297.1499938964844,293.1499938964844,0.1263612508773803,-2796.01025390625,304.14697265625,0.5962226986885071,0.1654990166425705,0.1544684171676635,293.6627197265625,297.1499938964844,293.1499938964844,0.0105650536715984,-730.77197265625,300.4780578613281,0.3607318699359894,0.050000000745058,0.053611047565937,293.2223815917969,297.1499938964844,293.1499938964844,0.4951778352260589,-6343.3095703125,304.1604919433594,0.8508303165435791,0.495612233877182,0.3501268327236175,293.2541809082031,297.1499938964844,293.1499938964844,0.6344874501228333,-10392.9697265625,304.16571044921875,0.907378077507019,0.6015087366104126,0.573453426361084,293.1756896972656,297.1499938964844,293.1499938964844,0.0273494403809309,-5220.86279296875,304.1529235839844,0.3884491920471191,0.0574140325188636,0.2883169054985046,291.1658935546875,291.1499938964844,258.7944641113281,257.361328125,279.1551208496094,293.4288635253906,289.1658630371094,1.0,0.4372359812259674,0.6507363319396973,0.6507363319396973,1.0,1.0,-1.7043009996414185,0.7025964260101318,1.0017045736312866,0.308224618434906,0.0,0.0,0.6224516034126282,175.98622131347656,158.0,-2.20227575302124,-17173.078125,791.5665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662658691406,307.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.431640625,18000.0,0.0,0.0,0.3909940719604492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816239356994629,0.6816308498382568,-6.901182132423855e-06,0.0,0.0003968092787545,0.0,0.0,54.143550872802734,0.0,0.0,0.0,0.4368971288204193,4.0,0.0,1.0
559860,293.1331787109375,297.1499938964844,293.1499938964844,0.1268734484910965,-2805.0,304.1471252441406,0.6013573408126831,0.1663340777158737,0.1549617052078247,293.6736755371094,297.1499938964844,293.1499938964844,0.0101565709337592,-714.087158203125,300.2702941894531,0.3640896677970886,0.050000000745058,0.0533708333969116,293.2214050292969,297.1499938964844,293.1499938964844,0.4928013384342193,-6319.55322265625,304.16094970703125,0.8552591800689697,0.4939759075641632,0.348800778388977,293.2524108886719,297.1499938964844,293.1499938964844,0.6310963034629822,-10349.921875,304.1661071777344,0.9126244783401488,0.5992278456687927,0.5710557699203491,293.17529296875,297.1499938964844,293.1499938964844,0.026581497862935,-5152.40478515625,304.1532287597656,0.3898832499980926,0.0568458624184131,0.2845273911952972,291.1657409667969,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4364318847656,289.1656799316406,1.0,0.4314050674438476,0.6512971520423889,0.6512971520423889,1.0,1.0,-1.6955845355987549,0.6988710761070251,0.996713399887085,0.3065533638000488,0.0,0.0,0.6203576326370239,169.72401428222656,146.0,-0.8936439752578735,-17085.21875,766.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602233886719,307.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.755859375,18000.0,0.0,0.0,0.3885998427867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772118806838989,0.6772187352180481,-6.865076102258172e-06,0.0,0.0003943794290535,0.0,0.0,53.42395782470703,0.0,0.0,0.0,0.4351525902748108,4.0,0.0,1.0
559920,293.1331787109375,297.1499938964844,293.1499938964844,0.1268734484910965,-2805.0,304.1471252441406,0.6013573408126831,0.1663340777158737,0.1549617052078247,293.6736755371094,297.1499938964844,293.1499938964844,0.0101565709337592,-714.087158203125,300.2702941894531,0.3640896677970886,0.050000000745058,0.0533708333969116,293.2214050292969,297.1499938964844,293.1499938964844,0.4928013384342193,-6319.55322265625,304.16094970703125,0.8552591800689697,0.4939759075641632,0.348800778388977,293.2524108886719,297.1499938964844,293.1499938964844,0.6310963034629822,-10349.921875,304.1661071777344,0.9126244783401488,0.5992278456687927,0.5710557699203491,293.17529296875,297.1499938964844,293.1499938964844,0.026581497862935,-5152.40478515625,304.1532287597656,0.3898832499980926,0.0568458624184131,0.2845273911952972,291.1657409667969,291.1499938964844,258.77783203125,257.3472595214844,279.1554260253906,293.4364318847656,289.1656799316406,1.0,0.4314050674438476,0.6512971520423889,0.6512971520423889,1.0,1.0,-1.6955845355987549,0.6988710761070251,0.996713399887085,0.3065533638000488,0.0,0.0,0.6203576326370239,169.72401428222656,146.0,-0.8936439752578735,-17085.21875,766.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7602233886719,307.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.755859375,18000.0,0.0,0.0,0.3885998427867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772118806838989,0.6772187352180481,-6.865076102258172e-06,0.0,0.0003943794290535,0.0,0.0,53.42395782470703,0.0,0.0,0.0,0.4351525902748108,4.0,0.0,1.0
559980,293.1306457519531,297.1499938964844,293.1499938964844,0.1274041086435318,-2814.322021484375,304.147216796875,0.6082367897033691,0.1672695577144622,0.1554724276065826,293.68414306640625,297.1499938964844,293.1499938964844,0.0097431084141135,-696.24267578125,300.05987548828125,0.3689228296279907,0.050000000745058,0.0530466698110103,293.2201843261719,297.1499938964844,293.1499938964844,0.4904114007949829,-6295.6953125,304.1612854003906,0.8620842099189758,0.4924168288707733,0.3474684059619903,293.2504272460937,297.1499938964844,293.1499938964844,0.6277050375938416,-10306.919921875,304.1663818359375,0.9209783673286438,0.5970360636711121,0.5686597228050232,293.1745300292969,297.1499938964844,293.1499938964844,0.0258187651634216,-5083.40673828125,304.1534118652344,0.3928892910480499,0.0563565492630004,0.2807073593139648,291.1654052734375,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4437255859375,289.16534423828125,1.0,0.4238554537296295,0.651872456073761,0.651872456073761,1.0,1.0,-1.686745524406433,0.6950960159301758,0.9916495084762572,0.3048600256443023,0.0,0.0,0.6183270812034607,161.33456420898438,134.0,-0.5874442458152771,-16995.44140625,735.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74957275390625,307.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.798828125,18000.0,0.0,0.0,0.3862859606742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728967428207397,0.6729035973548889,-6.829481662862236e-06,0.0,0.0003920311282854,0.0,0.0,52.72402572631836,0.0,0.0,0.0,0.4334452748298645,4.0,0.0,1.0
560040,293.1306457519531,297.1499938964844,293.1499938964844,0.1274041086435318,-2814.322021484375,304.147216796875,0.6082367897033691,0.1672695577144622,0.1554724276065826,293.68414306640625,297.1499938964844,293.1499938964844,0.0097431084141135,-696.24267578125,300.05987548828125,0.3689228296279907,0.050000000745058,0.0530466698110103,293.2201843261719,297.1499938964844,293.1499938964844,0.4904114007949829,-6295.6953125,304.1612854003906,0.8620842099189758,0.4924168288707733,0.3474684059619903,293.2504272460937,297.1499938964844,293.1499938964844,0.6277050375938416,-10306.919921875,304.1663818359375,0.9209783673286438,0.5970360636711121,0.5686597228050232,293.1745300292969,297.1499938964844,293.1499938964844,0.0258187651634216,-5083.40673828125,304.1534118652344,0.3928892910480499,0.0563565492630004,0.2807073593139648,291.1654052734375,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4437255859375,289.16534423828125,1.0,0.4238554537296295,0.651872456073761,0.651872456073761,1.0,1.0,-1.686745524406433,0.6950960159301758,0.9916495084762572,0.3048600256443023,0.0,0.0,0.6183270812034607,161.33456420898438,134.0,-0.5874442458152771,-16995.44140625,735.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74957275390625,307.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.798828125,18000.0,0.0,0.0,0.3862859606742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728967428207397,0.6729035973548889,-6.829481662862236e-06,0.0,0.0003920311282854,0.0,0.0,52.72402572631836,0.0,0.0,0.0,0.4334452748298645,4.0,0.0,1.0
560100,293.1293640136719,297.1499938964844,293.1499938964844,0.1276785880327224,-2819.1455078125,304.147216796875,0.6121551990509033,0.1677654981613159,0.1557364016771316,293.6893005371094,297.1499938964844,293.1499938964844,0.0095380051061511,-687.0488891601562,299.9534912109375,0.3718032538890838,0.050000000745058,0.052864447236061,293.219482421875,297.1499938964844,293.1499938964844,0.4892208874225616,-6283.82275390625,304.1614074707031,0.8662644624710083,0.4916617274284363,0.346805214881897,293.2493896484375,297.1499938964844,293.1499938964844,0.6260203719139099,-10285.5771484375,304.1664733886719,0.9261412024497986,0.5959698557853699,0.567470371723175,293.174072265625,297.1499938964844,293.1499938964844,0.0254461281001567,-5049.29931640625,304.1534729003906,0.3947989642620086,0.0561362728476524,0.2788187265396118,291.1651611328125,291.1499938964844,258.7530822753906,257.326416015625,279.1557312011719,293.4473571777344,289.16510009765625,1.0,0.4196355640888214,0.6521645188331604,0.6521645188331604,1.0,1.0,-1.68235182762146,0.6932227611541748,0.9891290664672852,0.3040172457695007,0.0,0.0,0.6173378825187683,156.6306915283203,134.0,-0.6155518889427185,-16950.560546875,718.8267211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,307.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.12109375,18000.0,0.0,0.0,0.3851581215858459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6707859039306641,0.6707926988601685,-6.812104857090162e-06,0.0,0.0003908865328412,0.0,0.0,52.38386154174805,0.0,0.0,0.0,0.4326116144657135,4.0,0.0,1.0
560160,293.12811279296875,297.1499938964844,293.1499938964844,0.1279591768980026,-2824.07666015625,304.147216796875,0.6162428855895996,0.1682760715484619,0.1560060381889343,293.6944580078125,297.1499938964844,293.1499938964844,0.0093348743394017,-677.721435546875,299.84619140625,0.374969869852066,0.050000000745058,0.0526727102696895,293.2187805175781,297.1499938964844,293.1499938964844,0.4880363047122955,-6272.01708984375,304.1614685058594,0.8709284067153931,0.4909210801124573,0.3461455106735229,293.2483215332031,297.1499938964844,293.1499938964844,0.6243466138839722,-10264.3837890625,304.1665344238281,0.9318777918815612,0.5949218273162842,0.5662891268730164,293.173583984375,297.1499938964844,293.1499938964844,0.0250806286931037,-5015.572265625,304.15350341796875,0.3969227075576782,0.0559295192360878,0.2769508063793182,291.1649169921875,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,293.4509582519531,289.1648254394531,1.0,0.4151849746704101,0.6524603962898254,0.6524603962898254,1.0,1.0,-1.677992343902588,0.6913676857948303,0.9866246581077576,0.3031796514987945,0.0,0.0,0.6163707375526428,151.68670654296875,122.0,-0.6721389293670654,-16905.990234375,701.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73602294921875,307.6938171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2734375,18000.0,0.0,0.0,0.3840499520301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668720543384552,0.6687273383140564,-6.795113222324289e-06,0.0,0.0003897618735209,0.0,0.0,52.052364349365234,0.0,0.0,0.0,0.4317965507507324,4.0,0.0,1.0
560220,293.1256408691406,297.1499938964844,293.1499938964844,0.1285350769758224,-2834.194091796875,304.1471862792969,0.6248875856399536,0.1693291515111923,0.1565592736005783,293.70477294921875,297.1499938964844,293.1499938964844,0.008936857804656,-658.796875,299.6288452148437,0.382109671831131,0.050000000745058,0.0522699579596519,293.2173156738281,297.1499938964844,293.1499938964844,0.4856874346733093,-6248.61865234375,304.1615600585937,0.8816518783569336,0.4894770383834839,0.3448390662670135,293.2461242675781,297.1499938964844,293.1499938964844,0.6210345029830933,-10222.4638671875,304.1665344238281,0.9447612166404724,0.5928742289543152,0.5639545321464539,293.1725158691406,297.1499938964844,293.1499938964844,0.0243713092058897,-4949.28759765625,304.15350341796875,0.4017312526702881,0.0555479899048805,0.2732802033424377,291.1643371582031,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.458251953125,289.1642761230469,1.0,0.405739963054657,0.6530685424804688,0.6530685424804688,1.0,1.0,-1.6693943738937378,0.687723696231842,0.9816707372665404,0.3015215396881103,0.0,0.0,0.6144961714744568,141.3133544921875,110.0,-0.7464166879653931,-16818.064453125,665.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,307.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.484375,18000.0,0.0,0.0,0.3818919956684112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647264361381531,0.6647331714630127,-6.762367320334306e-06,0.0,0.0003875718393828,0.0,0.0,51.4155502319336,0.0,0.0,0.0,0.4302228987216949,4.0,0.0,1.0
560280,293.1256408691406,297.1499938964844,293.1499938964844,0.1285350769758224,-2834.194091796875,304.1471862792969,0.6248875856399536,0.1693291515111923,0.1565592736005783,293.70477294921875,297.1499938964844,293.1499938964844,0.008936857804656,-658.796875,299.6288452148437,0.382109671831131,0.050000000745058,0.0522699579596519,293.2173156738281,297.1499938964844,293.1499938964844,0.4856874346733093,-6248.61865234375,304.1615600585937,0.8816518783569336,0.4894770383834839,0.3448390662670135,293.2461242675781,297.1499938964844,293.1499938964844,0.6210345029830933,-10222.4638671875,304.1665344238281,0.9447612166404724,0.5928742289543152,0.5639545321464539,293.1725158691406,297.1499938964844,293.1499938964844,0.0243713092058897,-4949.28759765625,304.15350341796875,0.4017312526702881,0.0555479899048805,0.2732802033424377,291.1643371582031,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.458251953125,289.1642761230469,1.0,0.405739963054657,0.6530685424804688,0.6530685424804688,1.0,1.0,-1.6693943738937378,0.687723696231842,0.9816707372665404,0.3015215396881103,0.0,0.0,0.6144961714744568,141.3133544921875,110.0,-0.7464166879653931,-16818.064453125,665.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72052001953125,307.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.484375,18000.0,0.0,0.0,0.3818919956684112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647264361381531,0.6647331714630127,-6.762367320334306e-06,0.0,0.0003875718393828,0.0,0.0,51.4155502319336,0.0,0.0,0.0,0.4302228987216949,4.0,0.0,1.0
560340,293.1233825683594,297.1499938964844,293.1499938964844,0.1291245073080063,-2844.539794921875,304.1471252441406,0.6345232725143433,0.1704096347093582,0.1571255624294281,293.7151794433594,297.1499938964844,293.1499938964844,0.0085515910759568,-639.639404296875,299.40771484375,0.3902906477451324,0.050000000745058,0.0518507696688175,293.2158203125,297.1499938964844,293.1499938964844,0.4833675324916839,-6225.51513671875,304.1615600585937,0.8942662477493286,0.488075703382492,0.3435514867305755,293.2439270019531,297.1499938964844,293.1499938964844,0.6177718639373779,-10181.1767578125,304.1664733886719,0.959047555923462,0.5908844470977783,0.5616595149040222,293.1714172363281,297.1499938964844,293.1499938964844,0.0236948300153017,-4883.91943359375,304.1534729003906,0.4073680639266968,0.0551991462707519,0.2696916460990906,291.163818359375,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.4656982421875,289.16375732421875,1.0,0.3957129716873169,0.6537089943885803,0.6537089943885803,1.0,1.0,-1.6609611511230469,0.6841753721237183,0.9767858386039734,0.299886018037796,0.0,0.0,0.6126910448074341,130.52728271484375,98.0,-0.7200863361358643,-16731.888671875,629.1277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037353515625,307.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84765625,18000.0,0.0,0.0,0.3798116743564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608995795249939,0.6609063148498535,-6.731191206199583e-06,0.0,0.00038546056021,0.0,0.0,50.81098556518555,0.0,0.0,0.0,0.4287191033363342,4.0,0.0,1.0
560400,293.1233825683594,297.1499938964844,293.1499938964844,0.1291245073080063,-2844.539794921875,304.1471252441406,0.6345232725143433,0.1704096347093582,0.1571255624294281,293.7151794433594,297.1499938964844,293.1499938964844,0.0085515910759568,-639.639404296875,299.40771484375,0.3902906477451324,0.050000000745058,0.0518507696688175,293.2158203125,297.1499938964844,293.1499938964844,0.4833675324916839,-6225.51513671875,304.1615600585937,0.8942662477493286,0.488075703382492,0.3435514867305755,293.2439270019531,297.1499938964844,293.1499938964844,0.6177718639373779,-10181.1767578125,304.1664733886719,0.959047555923462,0.5908844470977783,0.5616595149040222,293.1714172363281,297.1499938964844,293.1499938964844,0.0236948300153017,-4883.91943359375,304.1534729003906,0.4073680639266968,0.0551991462707519,0.2696916460990906,291.163818359375,291.1499938964844,258.71612548828125,257.2953491210937,279.1562805175781,293.4656982421875,289.16375732421875,1.0,0.3957129716873169,0.6537089943885803,0.6537089943885803,1.0,1.0,-1.6609611511230469,0.6841753721237183,0.9767858386039734,0.299886018037796,0.0,0.0,0.6126910448074341,130.52728271484375,98.0,-0.7200863361358643,-16731.888671875,629.1277465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7037353515625,307.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.84765625,18000.0,0.0,0.0,0.3798116743564605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608995795249939,0.6609063148498535,-6.731191206199583e-06,0.0,0.00038546056021,0.0,0.0,50.81098556518555,0.0,0.0,0.0,0.4287191033363342,4.0,0.0,1.0
560460,293.1213073730469,297.1499938964844,293.1499938964844,0.1297195702791214,-2854.97119140625,304.1470947265625,0.6456966400146484,0.1715026795864105,0.1576976478099823,293.72564697265625,297.1499938964844,293.1499938964844,0.0081800119951367,-620.349853515625,299.1827392578125,0.3985880315303802,0.050000000745058,0.0514223873615264,293.2143249511719,297.1499938964844,293.1499938964844,0.4810764193534851,-6202.69287109375,304.1615295410156,0.9091072082519532,0.4867105782032013,0.3422832489013672,293.24176025390625,297.1499938964844,293.1499938964844,0.6145585179328918,-10140.501953125,304.16632080078125,0.9741358160972596,0.5889459252357483,0.5594046115875244,293.1703491210937,297.1499938964844,293.1499938964844,0.0230085588991642,-4836.94921875,304.15338134765625,0.4141603112220764,0.0548738427460193,0.2661742866039276,291.16339111328125,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.4733581542969,289.163330078125,1.0,0.3852092623710632,0.6543971300125122,0.6543971300125122,1.0,1.0,-1.6526806354522705,0.6807248592376709,0.9719558358192444,0.2982735335826874,0.0,0.0,0.6109356880187988,119.5115203857422,86.0,-0.5902212858200073,-16647.36328125,592.4230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686279296875,307.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.56640625,18000.0,0.0,0.0,0.3778067231178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572057604789734,0.657212495803833,-6.701335678371834e-06,0.0,0.0003834257950074,0.0,0.0,50.232906341552734,0.0,0.0,0.0,0.4272718131542206,4.0,0.0,1.0
560520,293.1213073730469,297.1499938964844,293.1499938964844,0.1297195702791214,-2854.97119140625,304.1470947265625,0.6456966400146484,0.1715026795864105,0.1576976478099823,293.72564697265625,297.1499938964844,293.1499938964844,0.0081800119951367,-620.349853515625,299.1827392578125,0.3985880315303802,0.050000000745058,0.0514223873615264,293.2143249511719,297.1499938964844,293.1499938964844,0.4810764193534851,-6202.69287109375,304.1615295410156,0.9091072082519532,0.4867105782032013,0.3422832489013672,293.24176025390625,297.1499938964844,293.1499938964844,0.6145585179328918,-10140.501953125,304.16632080078125,0.9741358160972596,0.5889459252357483,0.5594046115875244,293.1703491210937,297.1499938964844,293.1499938964844,0.0230085588991642,-4836.94921875,304.15338134765625,0.4141603112220764,0.0548738427460193,0.2661742866039276,291.16339111328125,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.4733581542969,289.163330078125,1.0,0.3852092623710632,0.6543971300125122,0.6543971300125122,1.0,1.0,-1.6526806354522705,0.6807248592376709,0.9719558358192444,0.2982735335826874,0.0,0.0,0.6109356880187988,119.5115203857422,86.0,-0.5902212858200073,-16647.36328125,592.4230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686279296875,307.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.56640625,18000.0,0.0,0.0,0.3778067231178283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572057604789734,0.657212495803833,-6.701335678371834e-06,0.0,0.0003834257950074,0.0,0.0,50.232906341552734,0.0,0.0,0.0,0.4272718131542206,4.0,0.0,1.0
560580,293.1195068359375,297.1499938964844,293.1499938964844,0.1303121149539947,-2865.34228515625,304.1470947265625,0.6589807271957397,0.17259581387043,0.1582677811384201,293.7362060546875,297.1499938964844,293.1499938964844,0.0078221503645181,-600.9868774414062,298.95391845703125,0.4072506129741668,0.050000000745058,0.0509891659021377,293.2128601074219,297.1499938964844,293.1499938964844,0.4788137376308441,-6180.14111328125,304.1614685058594,0.9279799461364746,0.4853773415088653,0.3410341441631317,293.2396240234375,297.1499938964844,293.1499938964844,0.6113941669464111,-10100.4228515625,304.1661682128906,0.9894042015075684,0.5870539546012878,0.5571895241737366,293.1693420410156,297.1499938964844,293.1499938964844,0.0222777761518955,-4758.3525390625,304.1534118652344,0.42268767952919,0.0545660518109798,0.2627193033695221,291.1631164550781,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4811706542969,289.1630859375,1.0,0.3742836415767669,0.6551517844200134,0.6551517844200134,1.0,1.0,-1.6445376873016355,0.6773731708526611,0.9671645760536194,0.296688437461853,0.0,0.0,0.6092070937156677,108.37590789794922,74.0,-0.4038207828998565,-16564.2734375,555.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688232421875,307.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.3758727014064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535980701446533,0.6536047458648682,-6.672428753518034e-06,0.0,0.0003814630035776,0.0,0.0,49.673606872558594,0.0,0.0,0.0,0.4258626699447632,4.0,0.0,1.0
