time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560640,293.1195068359375,297.1499938964844,293.1499938964844,0.1303121149539947,-2865.34228515625,304.1470947265625,0.6589807271957397,0.17259581387043,0.1582677811384201,293.7362060546875,297.1499938964844,293.1499938964844,0.0078221503645181,-600.9868774414062,298.95391845703125,0.4072506129741668,0.050000000745058,0.0509891659021377,293.2128601074219,297.1499938964844,293.1499938964844,0.4788137376308441,-6180.14111328125,304.1614685058594,0.9279799461364746,0.4853773415088653,0.3410341441631317,293.2396240234375,297.1499938964844,293.1499938964844,0.6113941669464111,-10100.4228515625,304.1661682128906,0.9894042015075684,0.5870539546012878,0.5571895241737366,293.1693420410156,297.1499938964844,293.1499938964844,0.0222777761518955,-4758.3525390625,304.1534118652344,0.42268767952919,0.0545660518109798,0.2627193033695221,291.1631164550781,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4811706542969,289.1630859375,1.0,0.3742836415767669,0.6551517844200134,0.6551517844200134,1.0,1.0,-1.6445376873016355,0.6773731708526611,0.9671645760536194,0.296688437461853,0.0,0.0,0.6092070937156677,108.37590789794922,74.0,-0.4038207828998565,-16564.2734375,555.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6688232421875,307.6117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.724609375,18000.0,0.0,0.0,0.3758727014064789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535980701446533,0.6536047458648682,-6.672428753518034e-06,0.0,0.0003814630035776,0.0,0.0,49.673606872558594,0.0,0.0,0.0,0.4258626699447632,4.0,0.0,1.0
560700,293.11871337890625,297.1499938964844,293.1499938964844,0.1306051462888717,-2870.46533203125,304.1470642089844,0.6665888428688049,0.1731393486261367,0.1585499048233032,293.74151611328125,297.1499938964844,293.1499938964844,0.0076482309959828,-591.288818359375,298.8380126953125,0.4121086001396179,0.050000000745058,0.0507715344429016,293.212158203125,297.1499938964844,293.1499938964844,0.4776938259601593,-6168.9736328125,304.1614074707031,0.9387161731719972,0.4847229123115539,0.3404171466827392,293.23858642578125,297.1499938964844,293.1499938964844,0.6098290681838989,-10080.595703125,304.16607666015625,0.9969088435173036,0.5861244201660156,0.5560967326164246,293.1688537597656,297.1499938964844,293.1499938964844,0.0220491308718919,-4727.427734375,304.1531982421875,0.427853912115097,0.054417535662651,0.2610129714012146,291.1630554199219,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.48516845703125,289.1629943847656,1.0,0.3686694502830505,0.6555603742599487,0.6555603742599487,1.0,1.0,-1.640512228012085,0.6757342219352722,0.9647780060768129,0.2959083616733551,0.0,0.0,0.6083460450172424,102.78327941894533,74.0,-0.3010433614253998,-16523.19921875,537.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6602783203125,307.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.470703125,18000.0,0.0,0.0,0.3749303221702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518121957778931,0.6518188714981079,-6.658214260824025e-06,0.0,0.000380506622605,0.0,0.0,49.39869689941406,0.0,0.0,0.0,0.4251668155193329,4.0,0.0,1.0
560760,293.11785888671875,297.1499938964844,293.1499938964844,0.1309044659137725,-2875.64697265625,304.1470642089844,0.6736264824867249,0.1737010031938552,0.1588702946901321,293.7467346191406,297.1499938964844,293.1499938964844,0.0074849938973784,-581.9798583984375,298.7225646972656,0.4166148900985718,0.050000000745058,0.0505896359682083,293.2113342285156,297.1499938964844,293.1499938964844,0.4765193164348602,-6157.1826171875,304.1614685058594,0.9480763673782348,0.4840965569019317,0.3398374021053314,293.2353210449219,297.1499938964844,293.1499938964844,0.599763810634613,-9940.2353515625,304.18194580078125,0.9990000128746032,0.5856389403343201,0.5478562116622925,293.1682434082031,297.1499938964844,293.1499938964844,0.0218256115913391,-4699.37353515625,304.15301513671875,0.4326836168766022,0.0542943887412548,0.2595228850841522,291.1655578613281,291.1499938964844,258.6872863769531,257.27130126953125,279.1621398925781,293.49041748046875,289.1670837402344,1.0,0.3627178370952606,0.6564775109291077,0.6564775109291077,1.0,1.0,-1.6283198595046997,0.6705715656280518,0.957748293876648,0.2935056984424591,0.0,0.0,0.6071043014526367,97.9359893798828,62.0,9.64557647705078,-16439.849609375,516.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6539306640625,307.6072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.2109375,18000.0,0.0,0.0,0.3739809393882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499184370040894,0.6499250531196594,-6.643864253419451e-06,0.0,0.0003795431111939,0.0,0.0,49.112430572509766,0.0,0.0,0.0,0.4244217872619629,4.0,0.0,1.0
560820,293.1162109375,297.1499938964844,293.1499938964844,0.1312155723571777,-2880.3515625,304.14752197265625,0.6879580020904541,0.1748538166284561,0.1595861613750457,293.7572631835937,297.1499938964844,293.1499938964844,0.0071626594290137,-562.4160766601562,298.5053405761719,0.4262056350708008,0.050000000745058,0.050261303782463,293.2099304199219,297.1499938964844,293.1499938964844,0.4729343056678772,-6120.20068359375,304.16363525390625,0.965570330619812,0.4828259348869324,0.3387250602245331,293.2023620605469,297.1499938964844,293.1499938964844,0.5617401599884033,-9415.91796875,304.2344055175781,0.9990000128746032,0.5900835990905762,0.5186491012573242,293.1667175292969,297.1499938964844,293.1499938964844,0.0212937742471694,-4642.6103515625,304.15289306640625,0.44327113032341,0.0541415400803089,0.2571318745613098,291.2081298828125,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.5137023925781,289.2109069824219,1.0,0.3495968580245971,0.6598711609840393,0.6598711609840393,1.0,1.0,-1.5895129442214966,0.6544992327690125,0.9350137710571288,0.2855921983718872,0.0,0.0,0.5966347455978394,88.85043334960938,65.0,45.023685455322266,-16122.3564453125,468.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68951416015625,307.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.955078125,18000.0,0.0,0.0,0.3715666234493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355854868888855,0.6355920433998108,-6.559510893566767e-06,0.0,0.0003770928888116,0.0,0.0,47.1179313659668,0.0,0.0,0.0,0.4190599918365478,4.0,0.0,1.0
560880,293.1162109375,297.1499938964844,293.1499938964844,0.1312155723571777,-2880.3515625,304.14752197265625,0.6879580020904541,0.1748538166284561,0.1595861613750457,293.7572631835937,297.1499938964844,293.1499938964844,0.0071626594290137,-562.4160766601562,298.5053405761719,0.4262056350708008,0.050000000745058,0.050261303782463,293.2099304199219,297.1499938964844,293.1499938964844,0.4729343056678772,-6120.20068359375,304.16363525390625,0.965570330619812,0.4828259348869324,0.3387250602245331,293.2023620605469,297.1499938964844,293.1499938964844,0.5617401599884033,-9415.91796875,304.2344055175781,0.9990000128746032,0.5900835990905762,0.5186491012573242,293.1667175292969,297.1499938964844,293.1499938964844,0.0212937742471694,-4642.6103515625,304.15289306640625,0.44327113032341,0.0541415400803089,0.2571318745613098,291.2081298828125,291.1499938964844,258.6833190917969,257.26812744140625,279.1767883300781,293.5137023925781,289.2109069824219,1.0,0.3495968580245971,0.6598711609840393,0.6598711609840393,1.0,1.0,-1.5895129442214966,0.6544992327690125,0.9350137710571288,0.2855921983718872,0.0,0.0,0.5966347455978394,88.85043334960938,65.0,45.023685455322266,-16122.3564453125,468.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68951416015625,307.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18157.955078125,18000.0,0.0,0.0,0.3715666234493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6355854868888855,0.6355920433998108,-6.559510893566767e-06,0.0,0.0003770928888116,0.0,0.0,47.1179313659668,0.0,0.0,0.0,0.4190599918365478,4.0,0.0,1.0
560940,293.1148376464844,297.1499938964844,293.1499938964844,0.1318894922733307,-2891.91162109375,304.147216796875,0.6991150975227356,0.1759893149137497,0.1604106426239013,293.7680358886719,297.1499938964844,293.1499938964844,0.0068728262558579,-544.7681884765625,298.274169921875,0.4339523911476135,0.050000000745058,0.050043050199747,293.2090759277344,297.1499938964844,293.1499938964844,0.4702947437763214,-6093.763671875,304.16339111328125,0.9770775437355042,0.4814855456352234,0.3376467227935791,293.1494140625,297.1499938964844,293.1499938964844,0.5340912342071533,-9045.9501953125,304.2514038085937,0.9990000128746032,0.5994829535484314,0.4982841908931732,293.16473388671875,297.1499938964844,293.1499938964844,0.0210294090211391,-4613.95166015625,304.1523742675781,0.452005386352539,0.054119236767292,0.2558426260948181,291.2262878417969,291.1499938964844,258.6829528808594,257.2680053710937,279.1875305175781,293.5604858398437,289.22625732421875,1.0,0.3410476744174957,0.6641905307769775,0.6641905307769775,1.0,1.0,-1.5629379749298096,0.6443464159965515,0.918591558933258,0.2808150351047516,0.0,0.0,0.5847839117050171,82.80266571044922,83.0,22.31027603149414,-15812.634765625,436.9558410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81060791015625,307.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.818359375,18000.0,0.0,0.0,0.3679775595664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117079257965088,0.6117143034934998,-6.389934242179152e-06,0.0,0.0003734504571184,0.0,0.0,43.745723724365234,0.0,0.0,0.0,0.4102055132389068,4.0,0.0,1.0
561000,293.1148376464844,297.1499938964844,293.1499938964844,0.1318894922733307,-2891.91162109375,304.147216796875,0.6991150975227356,0.1759893149137497,0.1604106426239013,293.7680358886719,297.1499938964844,293.1499938964844,0.0068728262558579,-544.7681884765625,298.274169921875,0.4339523911476135,0.050000000745058,0.050043050199747,293.2090759277344,297.1499938964844,293.1499938964844,0.4702947437763214,-6093.763671875,304.16339111328125,0.9770775437355042,0.4814855456352234,0.3376467227935791,293.1494140625,297.1499938964844,293.1499938964844,0.5340912342071533,-9045.9501953125,304.2514038085937,0.9990000128746032,0.5994829535484314,0.4982841908931732,293.16473388671875,297.1499938964844,293.1499938964844,0.0210294090211391,-4613.95166015625,304.1523742675781,0.452005386352539,0.054119236767292,0.2558426260948181,291.2262878417969,291.1499938964844,258.6829528808594,257.2680053710937,279.1875305175781,293.5604858398437,289.22625732421875,1.0,0.3410476744174957,0.6641905307769775,0.6641905307769775,1.0,1.0,-1.5629379749298096,0.6443464159965515,0.918591558933258,0.2808150351047516,0.0,0.0,0.5847839117050171,82.80266571044922,83.0,22.31027603149414,-15812.634765625,436.9558410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81060791015625,307.6356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.818359375,18000.0,0.0,0.0,0.3679775595664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117079257965088,0.6117143034934998,-6.389934242179152e-06,0.0,0.0003734504571184,0.0,0.0,43.745723724365234,0.0,0.0,0.0,0.4102055132389068,4.0,0.0,1.0
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1330287754535675,-2912.251953125,304.1462097167969,0.7008287310600281,0.1769396066665649,0.161311462521553,293.7789001464844,297.1499938964844,293.1499938964844,0.0066324230283498,-530.504150390625,298.0213928222656,0.4342164099216461,0.050000000745058,0.0500362552702426,293.2085876464844,297.1499938964844,293.1499938964844,0.4692179560661316,-6084.216796875,304.16064453125,0.976613998413086,0.4800888001918793,0.3366837799549103,293.1080017089844,297.1499938964844,293.1499938964844,0.5312500596046448,-9028.763671875,304.22125244140625,0.9990000128746032,0.6079484224319458,0.4976326525211334,293.1625671386719,297.1499938964844,293.1499938964844,0.0211144220083951,-4624.662109375,304.15142822265625,0.4525738060474396,0.0541843958199024,0.2560752630233764,291.2059631347656,291.1499938964844,258.68658447265625,257.2712707519531,279.18359375,293.6038513183594,289.2025756835937,1.0,0.3414707481861114,0.6675001382827759,0.6675001382827759,1.0,1.0,-1.5623351335525513,0.645485520362854,0.9168496131896972,0.281807392835617,0.0,0.0,0.578107476234436,82.61150360107422,101.0,-25.17976188659668,-15698.3837890625,436.1144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9562072753906,307.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.935546875,18000.0,0.0,0.0,0.3635795414447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937497615814209,0.5937560200691223,-6.243579264264554e-06,0.0,0.0003689870063681,0.0,0.0,41.206844329833984,0.0,0.0,0.0,0.40341916680336,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1330287754535675,-2912.251953125,304.1462097167969,0.7008287310600281,0.1769396066665649,0.161311462521553,293.7789001464844,297.1499938964844,293.1499938964844,0.0066324230283498,-530.504150390625,298.0213928222656,0.4342164099216461,0.050000000745058,0.0500362552702426,293.2085876464844,297.1499938964844,293.1499938964844,0.4692179560661316,-6084.216796875,304.16064453125,0.976613998413086,0.4800888001918793,0.3366837799549103,293.1080017089844,297.1499938964844,293.1499938964844,0.5312500596046448,-9028.763671875,304.22125244140625,0.9990000128746032,0.6079484224319458,0.4976326525211334,293.1625671386719,297.1499938964844,293.1499938964844,0.0211144220083951,-4624.662109375,304.15142822265625,0.4525738060474396,0.0541843958199024,0.2560752630233764,291.2059631347656,291.1499938964844,258.68658447265625,257.2712707519531,279.18359375,293.6038513183594,289.2025756835937,1.0,0.3414707481861114,0.6675001382827759,0.6675001382827759,1.0,1.0,-1.5623351335525513,0.645485520362854,0.9168496131896972,0.281807392835617,0.0,0.0,0.578107476234436,82.61150360107422,101.0,-25.17976188659668,-15698.3837890625,436.1144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9562072753906,307.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.935546875,18000.0,0.0,0.0,0.3635795414447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937497615814209,0.5937560200691223,-6.243579264264554e-06,0.0,0.0003689870063681,0.0,0.0,41.206844329833984,0.0,0.0,0.0,0.40341916680336,4.0,0.0,1.0
561180,293.1153564453125,297.1499938964844,293.1499938964844,0.1344058811664581,-2937.09716796875,304.14520263671875,0.6946852803230286,0.1776725798845291,0.1621672809123993,293.7898864746094,297.1499938964844,293.1499938964844,0.0064274645410478,-518.6392822265625,297.7499694824219,0.428320825099945,0.050000000745058,0.0501981936395168,293.2082824707031,297.1499938964844,293.1499938964844,0.4693173170089721,-6086.98291015625,304.1569519042969,0.9664323925971984,0.4786647856235504,0.3358203768730163,293.10076904296875,297.1499938964844,293.1499938964844,0.5493448972702026,-9301.1748046875,304.1669921875,0.9990000128746032,0.6105533242225647,0.5128345489501953,293.1616516113281,297.1499938964844,293.1499938964844,0.0213138237595558,-4649.232421875,304.150634765625,0.4455260336399078,0.0540556721389293,0.2566077709197998,291.15740966796875,291.1499938964844,258.6946716308594,257.2783203125,279.1659851074219,293.611328125,289.1534729003906,1.0,0.3484272360801697,0.6682950854301453,0.6682950854301453,1.0,1.0,-1.581401824951172,0.6544798016548157,0.9269220232963562,0.2866480052471161,0.0,0.0,0.5802733898162842,87.07650756835938,119.0,-57.32804870605469,-15808.201171875,458.8425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,307.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.3594370484352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916558504104614,0.5916620492935181,-6.197171387611888e-06,0.0,0.0003647828998509,0.0,0.0,40.75929260253906,0.0,0.0,0.0,0.4023195803165436,4.0,0.0,1.0
561240,293.1153564453125,297.1499938964844,293.1499938964844,0.1344058811664581,-2937.09716796875,304.14520263671875,0.6946852803230286,0.1776725798845291,0.1621672809123993,293.7898864746094,297.1499938964844,293.1499938964844,0.0064274645410478,-518.6392822265625,297.7499694824219,0.428320825099945,0.050000000745058,0.0501981936395168,293.2082824707031,297.1499938964844,293.1499938964844,0.4693173170089721,-6086.98291015625,304.1569519042969,0.9664323925971984,0.4786647856235504,0.3358203768730163,293.10076904296875,297.1499938964844,293.1499938964844,0.5493448972702026,-9301.1748046875,304.1669921875,0.9990000128746032,0.6105533242225647,0.5128345489501953,293.1616516113281,297.1499938964844,293.1499938964844,0.0213138237595558,-4649.232421875,304.150634765625,0.4455260336399078,0.0540556721389293,0.2566077709197998,291.15740966796875,291.1499938964844,258.6946716308594,257.2783203125,279.1659851074219,293.611328125,289.1534729003906,1.0,0.3484272360801697,0.6682950854301453,0.6682950854301453,1.0,1.0,-1.581401824951172,0.6544798016548157,0.9269220232963562,0.2866480052471161,0.0,0.0,0.5802733898162842,87.07650756835938,119.0,-57.32804870605469,-15808.201171875,458.8425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0295715332031,307.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.3594370484352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916558504104614,0.5916620492935181,-6.197171387611888e-06,0.0,0.0003647828998509,0.0,0.0,40.75929260253906,0.0,0.0,0.0,0.4023195803165436,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1351100951433181,-2949.785888671875,304.144775390625,0.6895282864570618,0.1779765039682388,0.1625848412513733,293.7955322265625,297.1499938964844,293.1499938964844,0.0063325744122266,-513.1200561523438,297.610595703125,0.4239701330661773,0.050000000745058,0.0503315702080726,293.208251953125,297.1499938964844,293.1499938964844,0.4695129096508026,-6089.74365234375,304.15533447265625,0.958264172077179,0.4779329299926758,0.335416316986084,293.1112365722656,297.1499938964844,293.1499938964844,0.5645275712013245,-9519.5986328125,304.13629150390625,0.9990000128746032,0.6091333031654358,0.5250250697135925,293.1620788574219,297.1499938964844,293.1499938964844,0.0213532783091068,-4655.375,304.15045166015625,0.4397551119327545,0.0538282133638858,0.2564960718154907,291.1309814453125,291.1499938964844,258.70050048828125,257.28338623046875,279.1548767089844,293.60223388671875,289.12701416015625,1.0,0.3537957072257995,0.6677033305168152,0.6677033305168152,1.0,1.0,-1.5960761308670044,0.6609121561050415,0.9351640343666076,0.2899462878704071,0.0,0.0,0.5841854214668274,90.7396469116211,119.0,-65.20116424560547,-15924.5078125,477.2819213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0165405273437,307.633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.09375,18000.0,0.0,0.0,0.3578156530857086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963056683540344,0.5963118672370911,-6.215498615347315e-06,0.0,0.0003631373983807,0.0,0.0,41.29833221435547,0.0,0.0,0.0,0.4038898050785064,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.135807067155838,-2962.317626953125,304.1444702148437,0.6834123134613037,0.178234115242958,0.1629936695098877,293.8013916015625,297.1499938964844,293.1499938964844,0.0062411073595285,-507.7496337890625,297.46923828125,0.4191421270370483,0.050000000745058,0.0504959821701049,293.20831298828125,297.1499938964844,293.1499938964844,0.4697370827198028,-6092.6884765625,304.1539611816406,0.9483513832092284,0.4771819710731506,0.3350229859352112,293.13067626953125,297.1499938964844,293.1499938964844,0.5831078290939331,-9781.955078125,304.1050109863281,0.9990000128746032,0.6058160662651062,0.5396732687950134,293.1631164550781,297.1499938964844,293.1499938964844,0.021319830790162,-4653.951171875,304.1504211425781,0.4329642951488495,0.0534694865345954,0.2559693455696106,291.1046447753906,291.1499938964844,258.7076416015625,257.28955078125,279.14361572265625,293.5867614746094,289.1008605957031,1.0,0.3601566255092621,0.6665381193161011,0.6665381193161011,1.0,1.0,-1.6132434606552124,0.6682413816452026,0.945002019405365,0.2936285436153412,0.0,0.0,0.5898517966270447,95.24188232421876,122.0,-68.58451080322266,-16072.0654296875,499.8307800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96441650390625,307.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17869.861328125,18000.0,0.0,0.0,0.3566504418849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604597806930542,0.6046040654182434,-6.260990176087944e-06,0.0,0.0003619548515416,0.0,0.0,42.34064865112305,0.0,0.0,0.0,0.4068383872509002,4.0,0.0,1.0
561420,293.1191711425781,297.1499938964844,293.1499938964844,0.1368244737386703,-2980.3681640625,304.1446533203125,0.6741323471069336,0.1786191314458847,0.163639098405838,293.8135681152344,297.1499938964844,293.1499938964844,0.0060457969084382,-495.5120239257813,297.19110107421875,0.4121855795383453,0.050000000745058,0.0507683418691158,293.2084045410156,297.1499938964844,293.1499938964844,0.4694227576255798,-6089.95947265625,304.1532592773437,0.9322094321250916,0.4756847023963928,0.3341829478740692,293.1858215332031,297.1499938964844,293.1499938964844,0.6139304041862488,-10203.443359375,304.0694580078125,0.9990000128746032,0.595154881477356,0.5630595684051514,293.1664733886719,297.1499938964844,293.1499938964844,0.0208962149918079,-4612.2412109375,304.1510009765625,0.421644002199173,0.0524581409990787,0.2531300485134125,291.0716247558594,291.1499938964844,258.7259216308594,257.3052978515625,279.1328125,293.5549011230469,289.0705871582031,1.0,0.3695368468761444,0.6641628742218018,0.6641628742218018,1.0,1.0,-1.637987732887268,0.6784562468528748,0.959531545639038,0.2987259030342102,0.0,0.0,0.6029932498931885,102.63936614990234,125.0,-43.45378875732422,-16339.4345703125,535.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75115966796875,307.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17780.6484375,18000.0,0.0,0.0,0.3559100925922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288396120071411,0.6288460493087769,-6.422386832127813e-06,0.0,0.0003612034779507,0.0,0.0,45.64136505126953,0.0,0.0,0.0,0.4157714545726776,4.0,0.0,1.0
561480,293.1191711425781,297.1499938964844,293.1499938964844,0.1368244737386703,-2980.3681640625,304.1446533203125,0.6741323471069336,0.1786191314458847,0.163639098405838,293.8135681152344,297.1499938964844,293.1499938964844,0.0060457969084382,-495.5120239257813,297.19110107421875,0.4121855795383453,0.050000000745058,0.0507683418691158,293.2084045410156,297.1499938964844,293.1499938964844,0.4694227576255798,-6089.95947265625,304.1532592773437,0.9322094321250916,0.4756847023963928,0.3341829478740692,293.1858215332031,297.1499938964844,293.1499938964844,0.6139304041862488,-10203.443359375,304.0694580078125,0.9990000128746032,0.595154881477356,0.5630595684051514,293.1664733886719,297.1499938964844,293.1499938964844,0.0208962149918079,-4612.2412109375,304.1510009765625,0.421644002199173,0.0524581409990787,0.2531300485134125,291.0716247558594,291.1499938964844,258.7259216308594,257.3052978515625,279.1328125,293.5549011230469,289.0705871582031,1.0,0.3695368468761444,0.6641628742218018,0.6641628742218018,1.0,1.0,-1.637987732887268,0.6784562468528748,0.959531545639038,0.2987259030342102,0.0,0.0,0.6029932498931885,102.63936614990234,125.0,-43.45378875732422,-16339.4345703125,535.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75115966796875,307.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17780.6484375,18000.0,0.0,0.0,0.3559100925922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288396120071411,0.6288460493087769,-6.422386832127813e-06,0.0,0.0003612034779507,0.0,0.0,45.64136505126953,0.0,0.0,0.0,0.4157714545726776,4.0,0.0,1.0
561540,293.1218566894531,297.1499938964844,293.1499938964844,0.1372100114822387,-2986.46923828125,304.1458435058594,0.6633321642875671,0.1788565814495086,0.1642169952392578,293.8261108398437,297.1499938964844,293.1499938964844,0.005849705543369,-481.9705200195313,296.9364624023437,0.4045735895633697,0.050000000745058,0.0511181764304637,293.2084045410156,297.1499938964844,293.1499938964844,0.4673201441764831,-6067.6552734375,304.1557922363281,0.9136440753936768,0.4742060601711273,0.3334215581417084,293.2277526855469,297.1499938964844,293.1499938964844,0.6087118983268738,-10109.5,304.1058349609375,0.9846508502960204,0.5856595039367676,0.557357668876648,293.169921875,297.1499938964844,293.1499938964844,0.0202790107578039,-4544.91748046875,304.1517028808594,0.4098330736160278,0.051341351121664,0.2498132139444351,291.09295654296875,291.1499938964844,258.75,257.325927734375,279.1470947265625,293.5491638183594,289.0963134765625,1.0,0.3761921226978302,0.6645090579986572,0.6645090579986572,1.0,1.0,-1.62740159034729,0.6737174391746521,0.9536840915679932,0.2963975071907043,0.0,0.0,0.6100884675979614,111.289794921875,128.0,22.301973342895508,-16348.6689453125,552.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723815917969,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.083984375,18000.0,0.0,0.0,0.3568557798862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494725942611694,0.6494791507720947,-6.595766080863541e-06,0.0,0.0003621632349677,0.0,0.0,48.78190994262695,0.0,0.0,0.0,0.4237198531627655,4.0,0.0,1.0
561600,293.1218566894531,297.1499938964844,293.1499938964844,0.1372100114822387,-2986.46923828125,304.1458435058594,0.6633321642875671,0.1788565814495086,0.1642169952392578,293.8261108398437,297.1499938964844,293.1499938964844,0.005849705543369,-481.9705200195313,296.9364624023437,0.4045735895633697,0.050000000745058,0.0511181764304637,293.2084045410156,297.1499938964844,293.1499938964844,0.4673201441764831,-6067.6552734375,304.1557922363281,0.9136440753936768,0.4742060601711273,0.3334215581417084,293.2277526855469,297.1499938964844,293.1499938964844,0.6087118983268738,-10109.5,304.1058349609375,0.9846508502960204,0.5856595039367676,0.557357668876648,293.169921875,297.1499938964844,293.1499938964844,0.0202790107578039,-4544.91748046875,304.1517028808594,0.4098330736160278,0.051341351121664,0.2498132139444351,291.09295654296875,291.1499938964844,258.75,257.325927734375,279.1470947265625,293.5491638183594,289.0963134765625,1.0,0.3761921226978302,0.6645090579986572,0.6645090579986572,1.0,1.0,-1.62740159034729,0.6737174391746521,0.9536840915679932,0.2963975071907043,0.0,0.0,0.6100884675979614,111.289794921875,128.0,22.301973342895508,-16348.6689453125,552.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723815917969,307.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17839.083984375,18000.0,0.0,0.0,0.3568557798862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494725942611694,0.6494791507720947,-6.595766080863541e-06,0.0,0.0003621632349677,0.0,0.0,48.78190994262695,0.0,0.0,0.0,0.4237198531627655,4.0,0.0,1.0
561660,293.119873046875,297.1499938964844,293.1499938964844,0.1381749510765075,-3002.9658203125,304.14556884765625,0.6575234532356262,0.1799836605787277,0.1653011739253997,293.83331298828125,297.1499938964844,293.1499938964844,0.0056506898254156,-467.9586486816406,296.69091796875,0.3997142612934112,0.050000000745058,0.0513642579317092,293.2043151855469,297.1499938964844,293.1499938964844,0.4660265445709228,-6054.57470703125,304.1559143066406,0.902661144733429,0.4735704064369201,0.3330507576465606,293.2370910644531,297.1499938964844,293.1499938964844,0.6040370464324951,-10034.0771484375,304.1277770996094,0.9728453755378724,0.5817733407020569,0.5529811978340149,293.16748046875,297.1499938964844,293.1499938964844,0.0202492028474807,-4540.61669921875,304.1511535644531,0.4041704833507538,0.0513388775289058,0.2498509436845779,291.1102600097656,291.1499938964844,258.778076171875,257.34991455078125,279.1548767089844,293.5510559082031,289.1103210449219,1.0,0.3812584280967712,0.6654308438301086,0.6654308438301086,1.0,1.0,-1.6233417987823486,0.6722795963287354,0.9510621428489684,0.2957151234149933,0.0,0.0,0.6136629581451416,117.43650817871094,131.0,14.564151763916016,-16285.224609375,567.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,307.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.396484375,18000.0,0.0,0.0,0.3583985865116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571178436279297,0.6571245193481445,-6.67368385620648e-06,0.0,0.0003637290210463,0.0,0.0,50.058719635009766,0.0,0.0,0.0,0.4270020127296448,4.0,0.0,1.0
561720,293.119873046875,297.1499938964844,293.1499938964844,0.1381749510765075,-3002.9658203125,304.14556884765625,0.6575234532356262,0.1799836605787277,0.1653011739253997,293.83331298828125,297.1499938964844,293.1499938964844,0.0056506898254156,-467.9586486816406,296.69091796875,0.3997142612934112,0.050000000745058,0.0513642579317092,293.2043151855469,297.1499938964844,293.1499938964844,0.4660265445709228,-6054.57470703125,304.1559143066406,0.902661144733429,0.4735704064369201,0.3330507576465606,293.2370910644531,297.1499938964844,293.1499938964844,0.6040370464324951,-10034.0771484375,304.1277770996094,0.9728453755378724,0.5817733407020569,0.5529811978340149,293.16748046875,297.1499938964844,293.1499938964844,0.0202492028474807,-4540.61669921875,304.1511535644531,0.4041704833507538,0.0513388775289058,0.2498509436845779,291.1102600097656,291.1499938964844,258.778076171875,257.34991455078125,279.1548767089844,293.5510559082031,289.1103210449219,1.0,0.3812584280967712,0.6654308438301086,0.6654308438301086,1.0,1.0,-1.6233417987823486,0.6722795963287354,0.9510621428489684,0.2957151234149933,0.0,0.0,0.6136629581451416,117.43650817871094,131.0,14.564151763916016,-16285.224609375,567.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,307.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.396484375,18000.0,0.0,0.0,0.3583985865116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571178436279297,0.6571245193481445,-6.67368385620648e-06,0.0,0.0003637290210463,0.0,0.0,50.058719635009766,0.0,0.0,0.0,0.4270020127296448,4.0,0.0,1.0
561780,293.12078857421875,297.1499938964844,293.1499938964844,0.1389400362968444,-3015.99658203125,304.1457824707031,0.6530504822731018,0.180563136935234,0.1661003679037094,293.8426208496094,297.1499938964844,293.1499938964844,0.0054444572888314,-453.20361328125,296.4317932128906,0.3958273530006408,0.050000000745058,0.0515666715800762,293.2034606933594,297.1499938964844,293.1499938964844,0.4646491706371307,-6040.51953125,304.1562805175781,0.8943630456924438,0.4723710119724273,0.3324386775493622,293.2400817871094,297.1499938964844,293.1499938964844,0.6012243628501892,-9989.5693359375,304.1397399902344,0.963342785835266,0.578956663608551,0.5503742694854736,293.1672668457031,297.1499938964844,293.1499938964844,0.0201548505574464,-4529.89501953125,304.15093994140625,0.3993986546993255,0.0509450994431972,0.2493902593851089,291.1175842285156,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5565490722656,289.1183776855469,1.0,0.3853759467601776,0.6668437123298645,0.6668437123298645,1.0,1.0,-1.6201274394989014,0.6713955402374268,0.9487318396568298,0.295494794845581,0.0,0.0,0.617607831954956,122.49738311767578,134.0,13.808197021484377,-16260.8369140625,579.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.16796875,18000.0,0.0,0.0,0.3603140413761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663082838058472,0.6663150191307068,-6.748395207978319e-06,0.0,0.000365672953194,0.0,0.0,51.50447845458984,0.0,0.0,0.0,0.4305847585201263,4.0,0.0,1.0
561840,293.12078857421875,297.1499938964844,293.1499938964844,0.1389400362968444,-3015.99658203125,304.1457824707031,0.6530504822731018,0.180563136935234,0.1661003679037094,293.8426208496094,297.1499938964844,293.1499938964844,0.0054444572888314,-453.20361328125,296.4317932128906,0.3958273530006408,0.050000000745058,0.0515666715800762,293.2034606933594,297.1499938964844,293.1499938964844,0.4646491706371307,-6040.51953125,304.1562805175781,0.8943630456924438,0.4723710119724273,0.3324386775493622,293.2400817871094,297.1499938964844,293.1499938964844,0.6012243628501892,-9989.5693359375,304.1397399902344,0.963342785835266,0.578956663608551,0.5503742694854736,293.1672668457031,297.1499938964844,293.1499938964844,0.0201548505574464,-4529.89501953125,304.15093994140625,0.3993986546993255,0.0509450994431972,0.2493902593851089,291.1175842285156,291.1499938964844,258.8079833984375,257.3754272460937,279.1609802246094,293.5565490722656,289.1183776855469,1.0,0.3853759467601776,0.6668437123298645,0.6668437123298645,1.0,1.0,-1.6201274394989014,0.6713955402374268,0.9487318396568298,0.295494794845581,0.0,0.0,0.617607831954956,122.49738311767578,134.0,13.808197021484377,-16260.8369140625,579.1683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,307.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.16796875,18000.0,0.0,0.0,0.3603140413761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663082838058472,0.6663150191307068,-6.748395207978319e-06,0.0,0.000365672953194,0.0,0.0,51.50447845458984,0.0,0.0,0.0,0.4305847585201263,4.0,0.0,1.0
561900,293.12158203125,297.1499938964844,293.1499938964844,0.1392053812742233,-3020.440185546875,304.1460876464844,0.6510409712791443,0.180777907371521,0.1663979440927505,293.8477478027344,297.1499938964844,293.1499938964844,0.0053389528766274,-445.4993591308594,296.3006591796875,0.3940520882606506,0.050000000745058,0.051658995449543,293.2034606933594,297.1499938964844,293.1499938964844,0.4637829959392547,-6031.59619140625,304.1567077636719,0.8906294107437134,0.471690684556961,0.3320496082305908,293.2406921386719,297.1499938964844,293.1499938964844,0.5998315811157227,-9968.642578125,304.14410400390625,0.958991527557373,0.5776922106742859,0.549247145652771,293.1675109863281,297.1499938964844,293.1499938964844,0.0200308617204427,-4516.1064453125,304.1510009765625,0.3968830108642578,0.0506773777306079,0.2487135976552963,291.1226806640625,291.1499938964844,258.8235778808594,257.3887023925781,279.1636962890625,293.5600891113281,289.1234130859375,1.0,0.3871541023254394,0.6677334308624268,0.6677334308624268,1.0,1.0,-1.6179630756378174,0.6707732677459717,0.9471898674964904,0.2953179478645324,0.0,0.0,0.6189135909080505,124.79165649414062,134.0,13.88934326171875,-16242.6484375,584.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.17584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.9296875,18000.0,0.0,0.0,0.361350804567337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.669651985168457,0.6696587800979614,-6.778634087822866e-06,0.0,0.0003667251439765,0.0,0.0,52.0551643371582,0.0,0.0,0.0,0.431929349899292,4.0,0.0,1.0
561960,293.1224365234375,297.1499938964844,293.1499938964844,0.1394372433423996,-3024.30517578125,304.1463623046875,0.6491842269897461,0.1809688955545425,0.1666626930236816,293.8531188964844,297.1499938964844,293.1499938964844,0.0052324309945106,-437.6319580078125,296.1680908203125,0.3923583626747131,0.050000000745058,0.0517463013529777,293.20361328125,297.1499938964844,293.1499938964844,0.4628731906414032,-6022.2294921875,304.1571350097656,0.8871410489082336,0.4709861278533935,0.3316338956356048,293.2410583496094,297.1499938964844,293.1499938964844,0.5984346866607666,-9948.22265625,304.147705078125,0.9548552632331848,0.5764752626419067,0.5481727719306946,293.1678771972656,297.1499938964844,293.1499938964844,0.0198795925825834,-4499.28857421875,304.1510925292969,0.3942945301532745,0.050384122878313,0.2478675991296768,291.1276550292969,291.1499938964844,258.839599609375,257.4022827148437,279.1661071777344,293.5639953613281,289.1283874511719,1.0,0.3887873291969299,0.6687230467796326,0.6687230467796326,1.0,1.0,-1.6155813932418823,0.6700897216796875,0.94549161195755,0.2951241731643677,0.0,0.0,0.6199046969413757,126.95462036132812,137.0,14.007262229919434,-16223.4736328125,588.4481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9119567871094,307.1432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.865234375,18000.0,0.0,0.0,0.3623943924903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723175644874573,0.6723243594169617,-6.803281394240912e-06,0.0,0.0003677842614706,0.0,0.0,52.499942779541016,0.0,0.0,0.0,0.4330081343650818,4.0,0.0,1.0
562020,293.1242370605469,297.1499938964844,293.1499938964844,0.1398308426141739,-3030.82421875,304.1469116210937,0.6459126472473145,0.1813054233789444,0.167130097746849,293.8641662597656,297.1499938964844,293.1499938964844,0.0050168805755674,-421.4388427734375,295.89971923828125,0.389187753200531,0.050000000745058,0.0519063472747802,293.2040710449219,297.1499938964844,293.1499938964844,0.4609546065330505,-6002.50830078125,304.157958984375,0.8808549046516418,0.4695358872413635,0.3307560682296753,293.24127197265625,297.1499938964844,293.1499938964844,0.5955619215965271,-9907.5654296875,304.1531982421875,0.9472028017044068,0.5741249918937683,0.5461072325706482,293.1687927246094,297.1499938964844,293.1499938964844,0.0195730738341808,-4466.00146484375,304.14776611328125,0.3892700374126434,0.050000000745058,0.2463141977787017,291.137939453125,291.1499938964844,258.8727722167969,257.4304504394531,279.169921875,293.5723876953125,289.1386413574219,1.0,0.3917319774627685,0.6709244251251221,0.6709244251251221,1.0,1.0,-1.610934853553772,0.668857216835022,0.9420775771141052,0.2948288023471832,0.0,0.0,0.6208169460296631,130.9137420654297,140.0,13.976930618286133,-16185.548828125,596.2378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,307.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.14453125,18000.0,0.0,0.0,0.3643970191478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754935383796692,0.6755003929138184,-6.835444310127059e-06,0.0,0.0003698166401591,0.0,0.0,53.049930572509766,0.0,0.0,0.0,0.4343168139457702,4.0,0.0,1.0
562080,293.1242370605469,297.1499938964844,293.1499938964844,0.1398308426141739,-3030.82421875,304.1469116210937,0.6459126472473145,0.1813054233789444,0.167130097746849,293.8641662597656,297.1499938964844,293.1499938964844,0.0050168805755674,-421.4388427734375,295.89971923828125,0.389187753200531,0.050000000745058,0.0519063472747802,293.2040710449219,297.1499938964844,293.1499938964844,0.4609546065330505,-6002.50830078125,304.157958984375,0.8808549046516418,0.4695358872413635,0.3307560682296753,293.24127197265625,297.1499938964844,293.1499938964844,0.5955619215965271,-9907.5654296875,304.1531982421875,0.9472028017044068,0.5741249918937683,0.5461072325706482,293.1687927246094,297.1499938964844,293.1499938964844,0.0195730738341808,-4466.00146484375,304.14776611328125,0.3892700374126434,0.050000000745058,0.2463141977787017,291.137939453125,291.1499938964844,258.8727722167969,257.4304504394531,279.169921875,293.5723876953125,289.1386413574219,1.0,0.3917319774627685,0.6709244251251221,0.6709244251251221,1.0,1.0,-1.610934853553772,0.668857216835022,0.9420775771141052,0.2948288023471832,0.0,0.0,0.6208169460296631,130.9137420654297,140.0,13.976930618286133,-16185.548828125,596.2378540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,307.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.14453125,18000.0,0.0,0.0,0.3643970191478729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6754935383796692,0.6755003929138184,-6.835444310127059e-06,0.0,0.0003698166401591,0.0,0.0,53.049930572509766,0.0,0.0,0.0,0.4343168139457702,4.0,0.0,1.0
562140,293.12603759765625,297.1499938964844,293.1499938964844,0.1401930749416351,-3036.883056640625,304.1473388671875,0.6432343125343323,0.181593656539917,0.1675299704074859,293.87554931640625,297.1499938964844,293.1499938964844,0.0048005562275648,-404.8974914550781,295.6246032714844,0.3864307701587677,0.050000000745058,0.0520444735884666,293.2046203613281,297.1499938964844,293.1499938964844,0.4590853452682495,-5983.43359375,304.1584167480469,0.8754989504814148,0.4680516719818115,0.3298336267471313,293.2411193847656,297.1499938964844,293.1499938964844,0.5927625298500061,-9869.1962890625,304.15673828125,0.94047611951828,0.5718429684638977,0.5440929532051086,293.1703491210937,297.1499938964844,293.1499938964844,0.0196127984672784,-4471.4111328125,304.136474609375,0.3864302635192871,0.050000000745058,0.246875986456871,291.1444091796875,291.1499938964844,258.90740966796875,257.45977783203125,279.17236328125,293.5824279785156,289.1448059082031,1.0,0.3944708406925201,0.6732832789421082,0.6732832789421082,1.0,1.0,-1.6087288856506348,0.6687719225883484,0.9399569630622864,0.2951798439025879,0.0,0.0,0.6210847496986389,134.36683654785156,143.0,9.794404029846191,-16164.08203125,604.2261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,307.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.3661822080612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765651702880859,0.6765720248222351,-6.848065822850913e-06,0.0,0.0003716283827088,0.0,0.0,53.247100830078125,0.0,0.0,0.0,0.4347869157791137,4.0,0.0,1.0
562200,293.12603759765625,297.1499938964844,293.1499938964844,0.1401930749416351,-3036.883056640625,304.1473388671875,0.6432343125343323,0.181593656539917,0.1675299704074859,293.87554931640625,297.1499938964844,293.1499938964844,0.0048005562275648,-404.8974914550781,295.6246032714844,0.3864307701587677,0.050000000745058,0.0520444735884666,293.2046203613281,297.1499938964844,293.1499938964844,0.4590853452682495,-5983.43359375,304.1584167480469,0.8754989504814148,0.4680516719818115,0.3298336267471313,293.2411193847656,297.1499938964844,293.1499938964844,0.5927625298500061,-9869.1962890625,304.15673828125,0.94047611951828,0.5718429684638977,0.5440929532051086,293.1703491210937,297.1499938964844,293.1499938964844,0.0196127984672784,-4471.4111328125,304.136474609375,0.3864302635192871,0.050000000745058,0.246875986456871,291.1444091796875,291.1499938964844,258.90740966796875,257.45977783203125,279.17236328125,293.5824279785156,289.1448059082031,1.0,0.3944708406925201,0.6732832789421082,0.6732832789421082,1.0,1.0,-1.6087288856506348,0.6687719225883484,0.9399569630622864,0.2951798439025879,0.0,0.0,0.6210847496986389,134.36683654785156,143.0,9.794404029846191,-16164.08203125,604.2261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,307.0758361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.048828125,18000.0,0.0,0.0,0.3661822080612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765651702880859,0.6765720248222351,-6.848065822850913e-06,0.0,0.0003716283827088,0.0,0.0,53.247100830078125,0.0,0.0,0.0,0.4347869157791137,4.0,0.0,1.0
562260,293.1278076171875,297.1499938964844,293.1499938964844,0.1405074745416641,-3042.125244140625,304.147705078125,0.6407564282417297,0.1818387806415558,0.1678856313228607,293.8871459960937,297.1499938964844,293.1499938964844,0.0045813852921128,-387.8077697753906,295.344970703125,0.3838759660720825,0.050000000745058,0.0521766878664493,293.2052307128906,297.1499938964844,293.1499938964844,0.4571769833564758,-5963.97509765625,304.1587829589844,0.8705043196678162,0.4665440320968628,0.3288907408714294,293.2407531738281,297.1499938964844,293.1499938964844,0.5899143218994141,-9830.93359375,304.1592102050781,0.9340768456459044,0.5696085095405579,0.5421223044395447,293.17254638671875,297.1499938964844,293.1499938964844,0.0196463484317064,-4476.7822265625,304.1229858398437,0.3838759660720825,0.050000000745058,0.2475037574768066,291.15069580078125,291.1499938964844,258.9433288574219,257.4901733398437,279.1747741699219,293.5942687988281,289.15118408203125,1.0,0.397064745426178,0.6758856773376465,0.6758856773376465,1.0,1.0,-1.6065704822540283,0.6687785387039185,0.9377918839454652,0.2956195175647735,0.0,0.0,0.620576798915863,137.67161560058594,146.0,9.19878101348877,-16148.6533203125,611.8171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,307.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.3676836788654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762962937355042,0.6763031482696533,-6.849216788396007e-06,0.0,0.0003731522010639,0.0,0.0,53.22406005859375,0.0,0.0,0.0,0.4347041249275207,4.0,0.0,1.0
562320,293.1278076171875,297.1499938964844,293.1499938964844,0.1405074745416641,-3042.125244140625,304.147705078125,0.6407564282417297,0.1818387806415558,0.1678856313228607,293.8871459960937,297.1499938964844,293.1499938964844,0.0045813852921128,-387.8077697753906,295.344970703125,0.3838759660720825,0.050000000745058,0.0521766878664493,293.2052307128906,297.1499938964844,293.1499938964844,0.4571769833564758,-5963.97509765625,304.1587829589844,0.8705043196678162,0.4665440320968628,0.3288907408714294,293.2407531738281,297.1499938964844,293.1499938964844,0.5899143218994141,-9830.93359375,304.1592102050781,0.9340768456459044,0.5696085095405579,0.5421223044395447,293.17254638671875,297.1499938964844,293.1499938964844,0.0196463484317064,-4476.7822265625,304.1229858398437,0.3838759660720825,0.050000000745058,0.2475037574768066,291.15069580078125,291.1499938964844,258.9433288574219,257.4901733398437,279.1747741699219,293.5942687988281,289.15118408203125,1.0,0.397064745426178,0.6758856773376465,0.6758856773376465,1.0,1.0,-1.6065704822540283,0.6687785387039185,0.9377918839454652,0.2956195175647735,0.0,0.0,0.620576798915863,137.67161560058594,146.0,9.19878101348877,-16148.6533203125,611.8171997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783203125,307.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.904296875,18000.0,0.0,0.0,0.3676836788654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762962937355042,0.6763031482696533,-6.849216788396007e-06,0.0,0.0003731522010639,0.0,0.0,53.22406005859375,0.0,0.0,0.0,0.4347041249275207,4.0,0.0,1.0
