time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562380,293.12957763671875,297.1499938964844,293.1499938964844,0.1407775431871414,-3046.614013671875,304.14801025390625,0.6384072303771973,0.1820405423641204,0.1681986153125763,293.89892578125,297.1499938964844,293.1499938964844,0.0043620630167424,-370.3988037109375,295.06103515625,0.3814656436443329,0.050000000745058,0.0523054264485836,293.2059326171875,297.1499938964844,293.1499938964844,0.4552287459373474,-5944.1201171875,304.1590881347656,0.865767240524292,0.4650012254714966,0.3279228508472442,293.2402648925781,297.1499938964844,293.1499938964844,0.5870383381843567,-9792.82421875,304.1609191894531,0.927939772605896,0.5674062967300415,0.5401806831359863,293.17510986328125,297.1499938964844,293.1499938964844,0.0196706410497427,-4481.3984375,304.1078796386719,0.3814656436443329,0.050000000745058,0.2481144368648529,291.1568603515625,291.1499938964844,258.9804382324219,257.5215148925781,279.1771240234375,293.6073303222656,289.1573181152344,1.0,0.3995550274848938,0.6787173748016357,0.6787173748016357,1.0,1.0,-1.60434091091156,0.6688137650489807,0.9355271458625792,0.2961035966873169,0.0,0.0,0.6192325353622437,140.8870391845703,149.0,8.598896026611328,-16131.375,619.0941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,307.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51953125,18000.0,0.0,0.0,0.3688314259052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741933226585388,0.674200177192688,-6.835728527221363e-06,0.0,0.0003743169945664,0.0,0.0,52.90657424926758,0.0,0.0,0.0,0.433906614780426,4.0,0.0,1.0
562440,293.12957763671875,297.1499938964844,293.1499938964844,0.1407775431871414,-3046.614013671875,304.14801025390625,0.6384072303771973,0.1820405423641204,0.1681986153125763,293.89892578125,297.1499938964844,293.1499938964844,0.0043620630167424,-370.3988037109375,295.06103515625,0.3814656436443329,0.050000000745058,0.0523054264485836,293.2059326171875,297.1499938964844,293.1499938964844,0.4552287459373474,-5944.1201171875,304.1590881347656,0.865767240524292,0.4650012254714966,0.3279228508472442,293.2402648925781,297.1499938964844,293.1499938964844,0.5870383381843567,-9792.82421875,304.1609191894531,0.927939772605896,0.5674062967300415,0.5401806831359863,293.17510986328125,297.1499938964844,293.1499938964844,0.0196706410497427,-4481.3984375,304.1078796386719,0.3814656436443329,0.050000000745058,0.2481144368648529,291.1568603515625,291.1499938964844,258.9804382324219,257.5215148925781,279.1771240234375,293.6073303222656,289.1573181152344,1.0,0.3995550274848938,0.6787173748016357,0.6787173748016357,1.0,1.0,-1.60434091091156,0.6688137650489807,0.9355271458625792,0.2961035966873169,0.0,0.0,0.6192325353622437,140.8870391845703,149.0,8.598896026611328,-16131.375,619.0941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81036376953125,307.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51953125,18000.0,0.0,0.0,0.3688314259052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741933226585388,0.674200177192688,-6.835728527221363e-06,0.0,0.0003743169945664,0.0,0.0,52.90657424926758,0.0,0.0,0.0,0.433906614780426,4.0,0.0,1.0
562500,293.1304626464844,297.1499938964844,293.1499938964844,0.140899509191513,-3048.64013671875,304.1481628417969,0.6372700333595276,0.1821265518665313,0.1683405041694641,293.9048767089844,297.1499938964844,293.1499938964844,0.0042519886046648,-361.5563659667969,294.9173583984375,0.3803049325942993,0.050000000745058,0.052368875592947,293.20635986328125,297.1499938964844,293.1499938964844,0.4542438685894012,-5934.08642578125,304.15924072265625,0.8634769916534424,0.4642137885093689,0.3274277448654175,293.239990234375,297.1499938964844,293.1499938964844,0.5856041312217712,-9773.9638671875,304.1615295410156,0.9249663352966307,0.5663160085678101,0.539219319820404,293.1764831542969,297.1499938964844,293.1499938964844,0.0196803864091634,-4483.54248046875,304.0998229980469,0.3803049325942993,0.050000000745058,0.248415395617485,291.1596984863281,291.1499938964844,258.9993896484375,257.5375061035156,279.17822265625,293.6141967773437,289.1601257324219,1.0,0.4007706046104431,0.6802145838737488,0.6802145838737488,1.0,1.0,-1.6032001972198486,0.6688389182090759,0.934361219406128,0.2963590025901794,0.0,0.0,0.6182959079742432,142.470947265625,149.0,8.180607795715332,-16121.9306640625,622.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334350585937,307.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.947265625,18000.0,0.0,0.0,0.3692565858364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672548770904541,0.6725555658340454,-6.823958301538369e-06,0.0,0.0003747485170606,0.0,0.0,52.65164566040039,0.0,0.0,0.0,0.4332726299762726,4.0,0.0,1.0
562560,293.1313171386719,297.1499938964844,293.1499938964844,0.1410144120454788,-3050.55029296875,304.1482849121094,0.6361535787582397,0.1822036206722259,0.1684736311435699,293.9107971191406,297.1499938964844,293.1499938964844,0.0041417642496526,-352.63671875,294.7725524902344,0.3791697919368744,0.050000000745058,0.0524318739771842,293.206787109375,297.1499938964844,293.1499938964844,0.4532526731491089,-5923.98974609375,304.15936279296875,0.8612313270568848,0.4634144306182861,0.3269243240356445,293.2397155761719,297.1499938964844,293.1499938964844,0.5841779112815857,-9755.2822265625,304.1620178222656,0.9220568537712096,0.5652325749397278,0.5382639169692993,293.1778564453125,297.1499938964844,293.1499938964844,0.0196889284998178,-4485.61962890625,304.0914611816406,0.3791697919368744,0.050000000745058,0.2487142384052276,291.1623229980469,291.1499938964844,259.0185852050781,257.5537109375,279.1793212890625,293.6212463378906,289.1626892089844,1.0,0.4019704163074493,0.6817635297775269,0.6817635297775269,1.0,1.0,-1.6020429134368896,0.6688676476478577,0.933175265789032,0.2966217398643493,0.0,0.0,0.6172100305557251,144.04315185546875,152.0,7.641971588134766,-16111.7919921875,626.1409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,307.1196594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7265625,18000.0,0.0,0.0,0.369579017162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6705583930015564,0.6705651879310608,-6.809258138673613e-06,0.0,0.0003750757023226,0.0,0.0,52.34135437011719,0.0,0.0,0.0,0.4325021207332611,4.0,0.0,1.0
562620,293.1330261230469,297.1499938964844,293.1499938964844,0.1412270963191986,-3054.094970703125,304.14849853515625,0.6339741945266724,0.1823324114084243,0.1687155812978744,293.92266845703125,297.1499938964844,293.1499938964844,0.0039204987697303,-334.55133056640625,294.4794616699219,0.3769682347774505,0.050000000745058,0.0525568276643753,293.207763671875,297.1499938964844,293.1499938964844,0.451253592967987,-5903.62841796875,304.1595764160156,0.8568572402000427,0.4617754817008972,0.3258899450302124,293.23907470703125,297.1499938964844,293.1499938964844,0.5813646912574768,-9718.61328125,304.1626892089844,0.916439950466156,0.5630860328674316,0.5363712906837463,293.18072509765625,297.1499938964844,293.1499938964844,0.0197032000869512,-4489.666015625,304.0738830566406,0.3769682347774505,0.050000000745058,0.2493069767951965,291.1667175292969,291.1499938964844,259.0576171875,257.5866394042969,279.1814270019531,293.63580322265625,289.1669921875,1.0,0.4043300449848175,0.6850134134292603,0.6850134134292603,1.0,1.0,-1.59968101978302,0.6689329147338867,0.9307480454444884,0.2971658408641815,0.0,0.0,0.6146782040596008,147.1603546142578,155.0,6.23947286605835,-16089.361328125,633.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.740234375,18000.0,0.0,0.0,0.3699066340923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657111644744873,0.6657179594039917,-6.772416327294195e-06,0.0,0.0003754082135856,0.0,0.0,51.58404541015625,0.0,0.0,0.0,0.4306196868419647,4.0,0.0,1.0
562680,293.1330261230469,297.1499938964844,293.1499938964844,0.1412270963191986,-3054.094970703125,304.14849853515625,0.6339741945266724,0.1823324114084243,0.1687155812978744,293.92266845703125,297.1499938964844,293.1499938964844,0.0039204987697303,-334.55133056640625,294.4794616699219,0.3769682347774505,0.050000000745058,0.0525568276643753,293.207763671875,297.1499938964844,293.1499938964844,0.451253592967987,-5903.62841796875,304.1595764160156,0.8568572402000427,0.4617754817008972,0.3258899450302124,293.23907470703125,297.1499938964844,293.1499938964844,0.5813646912574768,-9718.61328125,304.1626892089844,0.916439950466156,0.5630860328674316,0.5363712906837463,293.18072509765625,297.1499938964844,293.1499938964844,0.0197032000869512,-4489.666015625,304.0738830566406,0.3769682347774505,0.050000000745058,0.2493069767951965,291.1667175292969,291.1499938964844,259.0576171875,257.5866394042969,279.1814270019531,293.63580322265625,289.1669921875,1.0,0.4043300449848175,0.6850134134292603,0.6850134134292603,1.0,1.0,-1.59968101978302,0.6689329147338867,0.9307480454444884,0.2971658408641815,0.0,0.0,0.6146782040596008,147.1603546142578,155.0,6.23947286605835,-16089.361328125,633.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.740234375,18000.0,0.0,0.0,0.3699066340923309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657111644744873,0.6657179594039917,-6.772416327294195e-06,0.0,0.0003754082135856,0.0,0.0,51.58404541015625,0.0,0.0,0.0,0.4306196868419647,4.0,0.0,1.0
562740,293.1346740722656,297.1499938964844,293.1499938964844,0.1414210200309753,-3057.342529296875,304.148681640625,0.6318539381027222,0.1824295073747635,0.1689274311065673,293.9344787597656,297.1499938964844,293.1499938964844,0.0036979285068809,-316.1443786621094,294.1815795898437,0.374847948551178,0.050000000745058,0.0526807866990566,293.2089538574219,297.1499938964844,293.1499938964844,0.4492292702198028,-5883.00732421875,304.1597595214844,0.852616548538208,0.4600753784179687,0.3248137831687927,293.2384033203125,297.1499938964844,293.1499938964844,0.5786191821098328,-9683.005859375,304.1630249023437,0.9111160039901732,0.5609666109085083,0.5345031023025513,293.18359375,297.1499938964844,293.1499938964844,0.0197145156562328,-4493.658203125,304.05523681640625,0.374847948551178,0.050000000745058,0.2498949766159057,291.1698303222656,291.1499938964844,259.0974426269531,257.6202087402344,279.1834411621094,293.6509094238281,289.1700134277344,1.0,0.4066451489925384,0.688462495803833,0.688462495803833,1.0,1.0,-1.5972552299499512,0.6690028309822083,0.9282523989677428,0.2977291345596313,0.0,0.0,0.6118078827857971,150.25115966796875,158.0,4.570638656616211,-16064.0908203125,639.7528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,307.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.033203125,18000.0,0.0,0.0,0.3698107600212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600110530853271,0.6600177884101868,-6.728177140757907e-06,0.0,0.0003753108903765,0.0,0.0,50.69650268554688,0.0,0.0,0.0,0.4284029304981231,4.0,0.0,1.0
562800,293.1346740722656,297.1499938964844,293.1499938964844,0.1414210200309753,-3057.342529296875,304.148681640625,0.6318539381027222,0.1824295073747635,0.1689274311065673,293.9344787597656,297.1499938964844,293.1499938964844,0.0036979285068809,-316.1443786621094,294.1815795898437,0.374847948551178,0.050000000745058,0.0526807866990566,293.2089538574219,297.1499938964844,293.1499938964844,0.4492292702198028,-5883.00732421875,304.1597595214844,0.852616548538208,0.4600753784179687,0.3248137831687927,293.2384033203125,297.1499938964844,293.1499938964844,0.5786191821098328,-9683.005859375,304.1630249023437,0.9111160039901732,0.5609666109085083,0.5345031023025513,293.18359375,297.1499938964844,293.1499938964844,0.0197145156562328,-4493.658203125,304.05523681640625,0.374847948551178,0.050000000745058,0.2498949766159057,291.1698303222656,291.1499938964844,259.0974426269531,257.6202087402344,279.1834411621094,293.6509094238281,289.1700134277344,1.0,0.4066451489925384,0.688462495803833,0.688462495803833,1.0,1.0,-1.5972552299499512,0.6690028309822083,0.9282523989677428,0.2977291345596313,0.0,0.0,0.6118078827857971,150.25115966796875,158.0,4.570638656616211,-16064.0908203125,639.7528686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0115966796875,307.1954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.033203125,18000.0,0.0,0.0,0.3698107600212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600110530853271,0.6600177884101868,-6.728177140757907e-06,0.0,0.0003753108903765,0.0,0.0,50.69650268554688,0.0,0.0,0.0,0.4284029304981231,4.0,0.0,1.0
562860,293.13623046875,297.1499938964844,293.1499938964844,0.141600027680397,-3060.358154296875,304.1488037109375,0.6297814846038818,0.1824983060359954,0.1691127866506576,293.9461975097656,297.1499938964844,293.1499938964844,0.0034739351831376,-297.4346008300781,293.8790588378906,0.3727987706661224,0.050000000745058,0.0528041422367095,293.2102966308594,297.1499938964844,293.1499938964844,0.4471734464168548,-5862.052734375,304.1599426269531,0.848487138748169,0.4583082497119903,0.3236919343471527,293.2377014160156,297.1499938964844,293.1499938964844,0.5759493708610535,-9648.494140625,304.16314697265625,0.9061186909675598,0.5588729381561279,0.5326585173606873,293.1864929199219,297.1499938964844,293.1499938964844,0.0197235085070133,-4497.6513671875,304.0356140136719,0.3727987706661224,0.050000000745058,0.2504801154136657,291.17169189453125,291.1499938964844,259.13787841796875,257.654296875,279.1854248046875,293.6664428710937,289.1717834472656,1.0,0.408924788236618,0.6921044588088989,0.6921044588088989,1.0,1.0,-1.5947669744491575,0.6690706610679626,0.9256963133811952,0.2983048260211944,0.0,0.0,0.6087784171104431,153.3255615234375,146.0,2.8402915000915527,-16036.248046875,646.3795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979309082031,307.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8046875,18000.0,0.0,0.0,0.369327574968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538539528846741,0.6538606286048889,-6.67990616420866e-06,0.0,0.0003748205199372,0.0,0.0,49.74531936645508,0.0,0.0,0.0,0.4260099828243255,4.0,0.0,1.0
562920,293.13623046875,297.1499938964844,293.1499938964844,0.141600027680397,-3060.358154296875,304.1488037109375,0.6297814846038818,0.1824983060359954,0.1691127866506576,293.9461975097656,297.1499938964844,293.1499938964844,0.0034739351831376,-297.4346008300781,293.8790588378906,0.3727987706661224,0.050000000745058,0.0528041422367095,293.2102966308594,297.1499938964844,293.1499938964844,0.4471734464168548,-5862.052734375,304.1599426269531,0.848487138748169,0.4583082497119903,0.3236919343471527,293.2377014160156,297.1499938964844,293.1499938964844,0.5759493708610535,-9648.494140625,304.16314697265625,0.9061186909675598,0.5588729381561279,0.5326585173606873,293.1864929199219,297.1499938964844,293.1499938964844,0.0197235085070133,-4497.6513671875,304.0356140136719,0.3727987706661224,0.050000000745058,0.2504801154136657,291.17169189453125,291.1499938964844,259.13787841796875,257.654296875,279.1854248046875,293.6664428710937,289.1717834472656,1.0,0.408924788236618,0.6921044588088989,0.6921044588088989,1.0,1.0,-1.5947669744491575,0.6690706610679626,0.9256963133811952,0.2983048260211944,0.0,0.0,0.6087784171104431,153.3255615234375,146.0,2.8402915000915527,-16036.248046875,646.3795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979309082031,307.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8046875,18000.0,0.0,0.0,0.369327574968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538539528846741,0.6538606286048889,-6.67990616420866e-06,0.0,0.0003748205199372,0.0,0.0,49.74531936645508,0.0,0.0,0.0,0.4260099828243255,4.0,0.0,1.0
562980,293.13751220703125,297.1499938964844,293.1499938964844,0.1415695697069168,-3059.7041015625,304.1492614746094,0.6313266158103943,0.1825902611017227,0.1691025048494339,293.9577331542969,297.1499938964844,293.1499938964844,0.0032347806263715,-277.2655639648437,293.57373046875,0.3741926252841949,0.050000000745058,0.0527199059724807,293.211669921875,297.1499938964844,293.1499938964844,0.4447883665561676,-5837.51123046875,304.1606140136719,0.8495334386825562,0.4565035104751587,0.3223812878131866,293.2367858886719,297.1499938964844,293.1499938964844,0.5730425715446472,-9610.6103515625,304.1636047363281,0.9074596166610718,0.5568358898162842,0.5306475162506104,293.18914794921875,297.1499938964844,293.1499938964844,0.0195714775472879,-4483.68896484375,304.0158386230469,0.3741926252841949,0.050000000745058,0.2500805258750915,291.17437744140625,291.1499938964844,259.1788635253906,257.68878173828125,279.1882019042969,293.6823425292969,289.1746520996094,1.0,0.4062292575836181,0.6960626840591431,0.6960626840591431,1.0,1.0,-1.5901875495910645,0.6682384014129639,0.9219492077827454,0.2984348237514496,0.0,0.0,0.6053897738456726,151.10293579101562,134.0,4.162264823913574,-15993.775390625,637.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,307.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01171875,18000.0,0.0,0.0,0.368478387594223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647270679473877,0.647277295589447,-6.629068593611009e-06,0.0,0.0003739587264135,0.0,0.0,48.74478149414063,0.0,0.0,0.0,0.4234565794467926,4.0,0.0,1.0
563040,293.13751220703125,297.1499938964844,293.1499938964844,0.1415695697069168,-3059.7041015625,304.1492614746094,0.6313266158103943,0.1825902611017227,0.1691025048494339,293.9577331542969,297.1499938964844,293.1499938964844,0.0032347806263715,-277.2655639648437,293.57373046875,0.3741926252841949,0.050000000745058,0.0527199059724807,293.211669921875,297.1499938964844,293.1499938964844,0.4447883665561676,-5837.51123046875,304.1606140136719,0.8495334386825562,0.4565035104751587,0.3223812878131866,293.2367858886719,297.1499938964844,293.1499938964844,0.5730425715446472,-9610.6103515625,304.1636047363281,0.9074596166610718,0.5568358898162842,0.5306475162506104,293.18914794921875,297.1499938964844,293.1499938964844,0.0195714775472879,-4483.68896484375,304.0158386230469,0.3741926252841949,0.050000000745058,0.2500805258750915,291.17437744140625,291.1499938964844,259.1788635253906,257.68878173828125,279.1882019042969,293.6823425292969,289.1746520996094,1.0,0.4062292575836181,0.6960626840591431,0.6960626840591431,1.0,1.0,-1.5901875495910645,0.6682384014129639,0.9219492077827454,0.2984348237514496,0.0,0.0,0.6053897738456726,151.10293579101562,134.0,4.162264823913574,-15993.775390625,637.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,307.2815246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01171875,18000.0,0.0,0.0,0.368478387594223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647270679473877,0.647277295589447,-6.629068593611009e-06,0.0,0.0003739587264135,0.0,0.0,48.74478149414063,0.0,0.0,0.0,0.4234565794467926,4.0,0.0,1.0
563100,293.1379089355469,297.1499938964844,293.1499938964844,0.1415161788463592,-3058.716552734375,304.1495056152344,0.6331749558448792,0.1826655566692352,0.1690662503242492,293.96343994140625,297.1499938964844,293.1499938964844,0.0031124500092118,-266.88787841796875,293.42022705078125,0.3758844137191772,0.050000000745058,0.0526198409497737,293.2122802734375,297.1499938964844,293.1499938964844,0.4435040056705475,-5824.26904296875,304.1610107421875,0.8515533804893494,0.4555992186069488,0.3216809928417206,293.2362060546875,297.1499938964844,293.1499938964844,0.5715305805206299,-9590.8759765625,304.16387939453125,0.909983217716217,0.5558505058288574,0.5296136736869812,293.1903381347656,297.1499938964844,293.1499938964844,0.0194518212229013,-4471.70361328125,304.006103515625,0.3758844137191772,0.050000000745058,0.2496058791875839,291.1762390136719,291.1499938964844,259.199462890625,257.7061767578125,279.1896667480469,293.6903381347656,289.1764831542969,1.0,0.403723269701004,0.698154628276825,0.698154628276825,1.0,1.0,-1.5873724222183228,0.6676012873649597,0.9197710752487184,0.2983826994895935,0.0,0.0,0.6034493446350098,148.5139617919922,134.0,4.462985992431641,-15965.6689453125,628.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2310485839844,307.3024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.392578125,18000.0,0.0,0.0,0.3679112792015075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435069441795349,0.6435135006904602,-6.600784217880573e-06,0.0,0.0003733831690624,0.0,0.0,48.18278503417969,0.0,0.0,0.0,0.4220116138458252,4.0,0.0,1.0
563160,293.13824462890625,297.1499938964844,293.1499938964844,0.1414571851491928,-3057.64404296875,304.1496887207031,0.635581374168396,0.1827581822872162,0.1690214574337005,293.9690856933594,297.1499938964844,293.1499938964844,0.0029882306698709,-256.3223876953125,293.26568603515625,0.3780796825885772,0.050000000745058,0.0524934418499469,293.212890625,297.1499938964844,293.1499938964844,0.4421949684619903,-5810.77978515625,304.161376953125,0.8543389439582825,0.4546918570995331,0.320959597826004,293.23553466796875,297.1499938964844,293.1499938964844,0.5700240731239319,-9571.2392578125,304.1640930175781,0.9135107398033142,0.5548871159553528,0.5285740494728088,293.1913757324219,297.1499938964844,293.1499938964844,0.0193143878132104,-4457.642578125,303.9965209960937,0.3780796825885772,0.050000000745058,0.2490062862634658,291.1777648925781,291.1499938964844,259.2201843261719,257.7236022949219,279.1910705566406,293.6982421875,289.1779479980469,1.0,0.4006344974040985,0.7003143429756165,0.7003143429756165,1.0,1.0,-1.5843329429626465,0.6668697595596313,0.91746324300766,0.2982821464538574,0.0,0.0,0.6014460325241089,145.25375366210938,122.0,4.204681396484375,-15934.5419921875,617.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.276611328125,307.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.306640625,18000.0,0.0,0.0,0.3672478199005127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639534056186676,0.6395406723022461,-6.570715868292609e-06,0.0,0.0003727098519448,0.0,0.0,47.592586517333984,0.0,0.0,0.0,0.4204895198345184,4.0,0.0,1.0
563220,293.1385803222656,297.1499938964844,293.1499938964844,0.1413322538137436,-3055.408447265625,304.1499938964844,0.6418842673301697,0.1829861253499984,0.1689189225435257,293.98016357421875,297.1499938964844,293.1499938964844,0.0027375912759453,-234.93569946289065,292.95361328125,0.3837569653987884,0.050000000745058,0.0521832294762134,293.2140808105469,297.1499938964844,293.1499938964844,0.4395102858543396,-5783.1318359375,304.1620788574219,0.8619133234024048,0.4528590440750122,0.3194642663002014,293.2339782714844,297.1499938964844,293.1499938964844,0.5670516490936279,-9532.5791015625,304.1643371582031,0.9232730865478516,0.5530382394790649,0.5265064835548401,293.193115234375,297.1499938964844,293.1499938964844,0.0190029181540012,-4425.02783203125,303.9776916503906,0.3837569653987884,0.050000000745058,0.2475347816944122,291.17999267578125,291.1499938964844,259.2617492675781,257.7586364746094,279.1936950683594,293.71368408203125,289.1800842285156,1.0,0.3931238353252411,0.704815685749054,0.704815685749054,1.0,1.0,-1.5777935981750488,0.6652094721794128,0.9125840663909912,0.2979785203933716,0.0,0.0,0.5972903966903687,137.27108764648438,110.0,3.125704050064087,-15866.130859375,591.5481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.708984375,18000.0,0.0,0.0,0.3656415045261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312355399131775,0.631242036819458,-6.507674243039219e-06,0.0,0.0003710796299856,0.0,0.0,46.37249374389648,0.0,0.0,0.0,0.4173137545585632,4.0,0.0,1.0
563280,293.1385803222656,297.1499938964844,293.1499938964844,0.1413322538137436,-3055.408447265625,304.1499938964844,0.6418842673301697,0.1829861253499984,0.1689189225435257,293.98016357421875,297.1499938964844,293.1499938964844,0.0027375912759453,-234.93569946289065,292.95361328125,0.3837569653987884,0.050000000745058,0.0521832294762134,293.2140808105469,297.1499938964844,293.1499938964844,0.4395102858543396,-5783.1318359375,304.1620788574219,0.8619133234024048,0.4528590440750122,0.3194642663002014,293.2339782714844,297.1499938964844,293.1499938964844,0.5670516490936279,-9532.5791015625,304.1643371582031,0.9232730865478516,0.5530382394790649,0.5265064835548401,293.193115234375,297.1499938964844,293.1499938964844,0.0190029181540012,-4425.02783203125,303.9776916503906,0.3837569653987884,0.050000000745058,0.2475347816944122,291.17999267578125,291.1499938964844,259.2617492675781,257.7586364746094,279.1936950683594,293.71368408203125,289.1800842285156,1.0,0.3931238353252411,0.704815685749054,0.704815685749054,1.0,1.0,-1.5777935981750488,0.6652094721794128,0.9125840663909912,0.2979785203933716,0.0,0.0,0.5972903966903687,137.27108764648438,110.0,3.125704050064087,-15866.130859375,591.5481567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.708984375,18000.0,0.0,0.0,0.3656415045261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312355399131775,0.631242036819458,-6.507674243039219e-06,0.0,0.0003710796299856,0.0,0.0,46.37249374389648,0.0,0.0,0.0,0.4173137545585632,4.0,0.0,1.0
563340,293.138671875,297.1499938964844,293.1499938964844,0.1412123441696167,-3053.29833984375,304.15020751953125,0.6500850915908813,0.1832571923732757,0.1688102185726165,293.990966796875,297.1499938964844,293.1499938964844,0.0024858573451638,-213.39373779296875,292.6374206542969,0.3908833861351013,0.050000000745058,0.0518218167126178,293.2153015136719,297.1499938964844,293.1499938964844,0.4367593824863434,-5754.82177734375,304.1626281738281,0.8719287514686584,0.4509883821010589,0.3179076611995697,293.2321472167969,297.1499938964844,293.1499938964844,0.5641749501228333,-9495.2724609375,304.16436767578125,0.936152160167694,0.5512783527374268,0.5244772434234619,293.19451904296875,297.1499938964844,293.1499938964844,0.0186631567776203,-4388.62060546875,303.95916748046875,0.3908833861351013,0.050000000745058,0.2458203881978988,291.1809387207031,291.1499938964844,259.30340576171875,257.79376220703125,279.1959533691406,293.7283630371094,289.1809387207031,1.0,0.3843046128749847,0.7095280885696411,0.7095280885696411,1.0,1.0,-1.5708661079406738,0.6633747816085815,0.9074913859367372,0.2975806295871734,0.0,0.0,0.5930880904197693,127.98497772216795,98.0,1.5219595432281494,-15791.822265625,562.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,307.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.560546875,18000.0,0.0,0.0,0.3636920154094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227413415908813,0.6227477788925171,-6.4431851569679566e-06,0.0,0.0003691011515911,0.0,0.0,45.14348602294922,0.0,0.0,0.0,0.4140761196613312,4.0,0.0,1.0
563400,293.138671875,297.1499938964844,293.1499938964844,0.1412123441696167,-3053.29833984375,304.15020751953125,0.6500850915908813,0.1832571923732757,0.1688102185726165,293.990966796875,297.1499938964844,293.1499938964844,0.0024858573451638,-213.39373779296875,292.6374206542969,0.3908833861351013,0.050000000745058,0.0518218167126178,293.2153015136719,297.1499938964844,293.1499938964844,0.4367593824863434,-5754.82177734375,304.1626281738281,0.8719287514686584,0.4509883821010589,0.3179076611995697,293.2321472167969,297.1499938964844,293.1499938964844,0.5641749501228333,-9495.2724609375,304.16436767578125,0.936152160167694,0.5512783527374268,0.5244772434234619,293.19451904296875,297.1499938964844,293.1499938964844,0.0186631567776203,-4388.62060546875,303.95916748046875,0.3908833861351013,0.050000000745058,0.2458203881978988,291.1809387207031,291.1499938964844,259.30340576171875,257.79376220703125,279.1959533691406,293.7283630371094,289.1809387207031,1.0,0.3843046128749847,0.7095280885696411,0.7095280885696411,1.0,1.0,-1.5708661079406738,0.6633747816085815,0.9074913859367372,0.2975806295871734,0.0,0.0,0.5930880904197693,127.98497772216795,98.0,1.5219595432281494,-15791.822265625,562.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,307.3980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.560546875,18000.0,0.0,0.0,0.3636920154094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227413415908813,0.6227477788925171,-6.4431851569679566e-06,0.0,0.0003691011515911,0.0,0.0,45.14348602294922,0.0,0.0,0.0,0.4140761196613312,4.0,0.0,1.0
563460,293.1386108398437,297.1499938964844,293.1499938964844,0.1411036849021911,-3051.413818359375,304.1502990722656,0.6602479219436646,0.1835572868585586,0.1687019318342209,294.00152587890625,297.1499938964844,293.1499938964844,0.0022343769669532,-191.83810424804688,292.317138671875,0.3984519839286804,0.050000000745058,0.0514303594827652,293.21661376953125,297.1499938964844,293.1499938964844,0.4339503049850464,-5725.9169921875,304.1630859375,0.8843062520027161,0.4490668177604675,0.3162956237792969,293.2302551269531,297.1499938964844,293.1499938964844,0.5613913536071777,-9459.2314453125,304.1642150878906,0.95139479637146,0.5495827198028564,0.5224828720092773,293.1956481933594,297.1499938964844,293.1499938964844,0.0183111000806093,-4350.14501953125,303.9408569335937,0.3984519839286804,0.050000000745058,0.2439634799957275,291.18072509765625,291.1499938964844,259.3450622558594,257.828857421875,279.19793701171875,293.7421875,289.1806335449219,1.0,0.3745512664318084,0.7144251465797424,0.7144251465797424,1.0,1.0,-1.5637073516845703,0.661424458026886,0.9022828936576844,0.2971154153347015,0.0,0.0,0.5889953374862671,117.9343719482422,86.0,-0.0364217720925807,-15714.1123046875,530.8648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54107666015625,307.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3359375,18000.0,0.0,0.0,0.361454039812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144139766693115,0.6144203543663025,-6.380121703841724e-06,0.0,0.0003668298886623,0.0,0.0,43.95865249633789,0.0,0.0,0.0,0.4109150171279907,4.0,0.0,1.0
563520,293.1386108398437,297.1499938964844,293.1499938964844,0.1411036849021911,-3051.413818359375,304.1502990722656,0.6602479219436646,0.1835572868585586,0.1687019318342209,294.00152587890625,297.1499938964844,293.1499938964844,0.0022343769669532,-191.83810424804688,292.317138671875,0.3984519839286804,0.050000000745058,0.0514303594827652,293.21661376953125,297.1499938964844,293.1499938964844,0.4339503049850464,-5725.9169921875,304.1630859375,0.8843062520027161,0.4490668177604675,0.3162956237792969,293.2302551269531,297.1499938964844,293.1499938964844,0.5613913536071777,-9459.2314453125,304.1642150878906,0.95139479637146,0.5495827198028564,0.5224828720092773,293.1956481933594,297.1499938964844,293.1499938964844,0.0183111000806093,-4350.14501953125,303.9408569335937,0.3984519839286804,0.050000000745058,0.2439634799957275,291.18072509765625,291.1499938964844,259.3450622558594,257.828857421875,279.19793701171875,293.7421875,289.1806335449219,1.0,0.3745512664318084,0.7144251465797424,0.7144251465797424,1.0,1.0,-1.5637073516845703,0.661424458026886,0.9022828936576844,0.2971154153347015,0.0,0.0,0.5889953374862671,117.9343719482422,86.0,-0.0364217720925807,-15714.1123046875,530.8648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54107666015625,307.4296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.3359375,18000.0,0.0,0.0,0.361454039812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144139766693115,0.6144203543663025,-6.380121703841724e-06,0.0,0.0003668298886623,0.0,0.0,43.95865249633789,0.0,0.0,0.0,0.4109150171279907,4.0,0.0,1.0
563580,293.1384582519531,297.1499938964844,293.1499938964844,0.1410062164068222,-3049.744873046875,304.1503601074219,0.6725847721099854,0.1838763952255249,0.1685960441827774,294.0118713378906,297.1499938964844,293.1499938964844,0.0019837426953017,-170.3372039794922,291.992919921875,0.4065888226032257,0.050000000745058,0.0510213449597358,293.2180480957031,297.1499938964844,293.1499938964844,0.4310804009437561,-5696.3720703125,304.1635131835937,0.8991608619689941,0.4470857381820678,0.3146306276321411,293.22833251953125,297.1499938964844,293.1499938964844,0.558692455291748,-9424.306640625,304.1639709472656,0.9681617617607116,0.5479391813278198,0.5205220580101013,293.1965637207031,297.1499938964844,293.1499938964844,0.0179554317146539,-4310.54443359375,303.922607421875,0.4065888226032257,0.050000000745058,0.242023304104805,291.1796264648437,291.1499938964844,259.38653564453125,257.8638916015625,279.1997375488281,293.7553100585937,289.1794738769531,1.0,0.3640775382518768,0.7194931507110596,0.7194931507110596,1.0,1.0,-1.5564069747924805,0.6593918800354004,0.8970151543617249,0.2965979278087616,0.0,0.0,0.5851157307624817,107.4373016357422,74.0,-1.3365459442138672,-15634.3369140625,498.56243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,307.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.041015625,18000.0,0.0,0.0,0.3589927852153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064929962158203,0.6064993143081665,-6.320424745354103e-06,0.0,0.0003643320524133,0.0,0.0,42.85068130493164,0.0,0.0,0.0,0.4079216420650482,4.0,0.0,1.0
563640,293.1384582519531,297.1499938964844,293.1499938964844,0.1410062164068222,-3049.744873046875,304.1503601074219,0.6725847721099854,0.1838763952255249,0.1685960441827774,294.0118713378906,297.1499938964844,293.1499938964844,0.0019837426953017,-170.3372039794922,291.992919921875,0.4065888226032257,0.050000000745058,0.0510213449597358,293.2180480957031,297.1499938964844,293.1499938964844,0.4310804009437561,-5696.3720703125,304.1635131835937,0.8991608619689941,0.4470857381820678,0.3146306276321411,293.22833251953125,297.1499938964844,293.1499938964844,0.558692455291748,-9424.306640625,304.1639709472656,0.9681617617607116,0.5479391813278198,0.5205220580101013,293.1965637207031,297.1499938964844,293.1499938964844,0.0179554317146539,-4310.54443359375,303.922607421875,0.4065888226032257,0.050000000745058,0.242023304104805,291.1796264648437,291.1499938964844,259.38653564453125,257.8638916015625,279.1997375488281,293.7553100585937,289.1794738769531,1.0,0.3640775382518768,0.7194931507110596,0.7194931507110596,1.0,1.0,-1.5564069747924805,0.6593918800354004,0.8970151543617249,0.2965979278087616,0.0,0.0,0.5851157307624817,107.4373016357422,74.0,-1.3365459442138672,-15634.3369140625,498.56243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153869628906,307.4554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.041015625,18000.0,0.0,0.0,0.3589927852153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064929962158203,0.6064993143081665,-6.320424745354103e-06,0.0,0.0003643320524133,0.0,0.0,42.85068130493164,0.0,0.0,0.0,0.4079216420650482,4.0,0.0,1.0
563700,293.13836669921875,297.1499938964844,293.1499938964844,0.1409611701965332,-3048.980224609375,304.150390625,0.6796584725379944,0.1840408891439438,0.1685441732406616,294.0169982910156,297.1499938964844,293.1499938964844,0.001858731964603,-159.60977172851562,291.8293762207031,0.411171555519104,0.050000000745058,0.0508126616477966,293.2188415527344,297.1499938964844,293.1499938964844,0.429621011018753,-5681.337890625,304.1636962890625,0.9077380895614624,0.446070909500122,0.3137785792350769,293.2273864746094,297.1499938964844,293.1499938964844,0.5573724508285522,-9407.2255859375,304.163818359375,0.9768375754356384,0.5471347570419312,0.5195543766021729,293.1969909667969,297.1499938964844,293.1499938964844,0.0177777856588363,-4290.49267578125,303.9134826660156,0.411171555519104,0.050000000745058,0.2410333901643753,291.17877197265625,291.1499938964844,259.4071655273437,257.8813171386719,279.2006225585937,293.7616271972656,289.1786193847656,1.0,0.358608216047287,0.7220894694328308,0.7220894694328308,1.0,1.0,-1.5527210235595703,0.6583511233329773,0.8943698406219482,0.2963224649429321,0.0,0.0,0.5832796692848206,102.08257293701172,74.0,-1.8628771305084229,-15593.9599609375,482.2182922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.648193359375,307.4658508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.3515625,18000.0,0.0,0.0,0.3576989471912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027393341064453,0.6027456521987915,-6.292253601714037e-06,0.0,0.0003630189748946,0.0,0.0,42.332176208496094,0.0,0.0,0.0,0.4065078794956207,4.0,0.0,1.0
563760,293.13824462890625,297.1499938964844,293.1499938964844,0.1409181207418441,-3048.2529296875,304.150390625,0.6873853802680969,0.1842078566551208,0.1684929728507995,294.0220642089844,297.1499938964844,293.1499938964844,0.0017341772327199,-148.92025756835938,291.6648864746094,0.4163101315498352,0.050000000745058,0.0506021603941917,293.2196350097656,297.1499938964844,293.1499938964844,0.4281443655490875,-5666.1171875,304.1639099121094,0.917774498462677,0.4450397193431854,0.3129136860370636,293.2264404296875,297.1499938964844,293.1499938964844,0.5560703873634338,-9390.37109375,304.1636962890625,0.9855472445487976,0.5463410019874573,0.5185950398445129,293.1973876953125,297.1499938964844,293.1499938964844,0.0176008660346269,-4270.3388671875,303.9043273925781,0.4163101315498352,0.050000000745058,0.2400348484516143,291.1778259277344,291.1499938964844,259.4277038574219,257.898681640625,279.2014465332031,293.767822265625,289.1776428222656,1.0,0.3529986441135406,0.7247270345687866,0.7247270345687866,1.0,1.0,-1.5490180253982544,0.6572965979576111,0.8917213678359985,0.2960370182991028,0.0,0.0,0.5815213918685913,96.6817398071289,62.0,-2.304241895675659,-15553.3681640625,465.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67779541015625,307.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.416015625,18000.0,0.0,0.0,0.3563752174377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991435050964355,0.599149763584137,-6.265345291467384e-06,0.0,0.0003616755129769,0.0,0.0,41.83942794799805,0.0,0.0,0.0,0.4051564931869507,4.0,0.0,1.0
563820,293.13800048828125,297.1499938964844,293.1499938964844,0.1408468782901764,-3047.04736328125,304.150390625,0.7040984034538269,0.1845585703849792,0.1684135645627975,294.03204345703125,297.1499938964844,293.1499938964844,0.001487866975367,-127.77433776855467,291.3340759277344,0.4283557832241058,0.050000000745058,0.0501975156366825,293.2213134765625,297.1499938964844,293.1499938964844,0.4251306354999542,-5635.0068359375,304.1642761230469,0.9402700662612916,0.4429389834403991,0.3111634850502014,293.2237548828125,297.1499938964844,293.1499938964844,0.5489025115966797,-9290.689453125,304.1722717285156,0.9990000128746032,0.5449369549751282,0.5127311944961548,293.19805908203125,297.1499938964844,293.1499938964844,0.0172630716115236,-4231.3115234375,303.8860778808594,0.4283557832241058,0.050000000745058,0.2381154149770736,291.1763610839844,291.1499938964844,259.46844482421875,257.9331359863281,279.2139587402344,293.7814025878906,289.17694091796875,1.0,0.3412600755691528,0.7284697890281677,0.7284697890281677,1.0,1.0,-1.536994695663452,0.65267413854599,0.8843205571174622,0.2940961122512817,0.0,0.0,0.5781493782997131,86.21267700195312,50.0,2.4068832397460938,-15443.939453125,431.5728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271728515625,307.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.568359375,18000.0,0.0,0.0,0.3536656498908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924434065818787,0.5924496650695801,-6.215542271093e-06,0.0,0.00035892566666,0.0,0.0,40.93227005004883,0.0,0.0,0.0,0.4026444554328918,4.0,0.0,1.0
563880,293.13800048828125,297.1499938964844,293.1499938964844,0.1408468782901764,-3047.04736328125,304.150390625,0.7040984034538269,0.1845585703849792,0.1684135645627975,294.03204345703125,297.1499938964844,293.1499938964844,0.001487866975367,-127.77433776855467,291.3340759277344,0.4283557832241058,0.050000000745058,0.0501975156366825,293.2213134765625,297.1499938964844,293.1499938964844,0.4251306354999542,-5635.0068359375,304.1642761230469,0.9402700662612916,0.4429389834403991,0.3111634850502014,293.2237548828125,297.1499938964844,293.1499938964844,0.5489025115966797,-9290.689453125,304.1722717285156,0.9990000128746032,0.5449369549751282,0.5127311944961548,293.19805908203125,297.1499938964844,293.1499938964844,0.0172630716115236,-4231.3115234375,303.8860778808594,0.4283557832241058,0.050000000745058,0.2381154149770736,291.1763610839844,291.1499938964844,259.46844482421875,257.9331359863281,279.2139587402344,293.7814025878906,289.17694091796875,1.0,0.3412600755691528,0.7284697890281677,0.7284697890281677,1.0,1.0,-1.536994695663452,0.65267413854599,0.8843205571174622,0.2940961122512817,0.0,0.0,0.5781493782997131,86.21267700195312,50.0,2.4068832397460938,-15443.939453125,431.5728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7271728515625,307.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.568359375,18000.0,0.0,0.0,0.3536656498908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5924434065818787,0.5924496650695801,-6.215542271093e-06,0.0,0.00035892566666,0.0,0.0,40.93227005004883,0.0,0.0,0.0,0.4026444554328918,4.0,0.0,1.0
563940,293.13739013671875,297.1499938964844,293.1499938964844,0.1403059959411621,-3036.725830078125,304.15118408203125,0.7186279296875,0.1849842518568039,0.1684831231832504,294.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0206298828125,0.4405032992362976,0.050000000745058,0.0498835556209087,293.2231140136719,297.1499938964844,293.1499938964844,0.4203083515167236,-5583.68212890625,304.1676330566406,0.9593490958213806,0.4407685995101928,0.3094511032104492,293.1930236816406,297.1499938964844,293.1499938964844,0.5104032158851624,-8748.1767578125,304.2287902832031,0.9990000128746032,0.5492149591445923,0.4828259944915771,293.1979064941406,297.1499938964844,293.1499938964844,0.0169083327054977,-4184.240234375,303.8710327148437,0.4405032992362976,0.050000000745058,0.2366261184215545,291.2319641113281,291.1499938964844,259.5086364746094,257.9671936035156,279.2989807128906,293.8392333984375,289.2369384765625,1.0,0.3278132677078247,0.7277053594589233,0.7277053594589233,1.0,1.0,-1.4969710111618042,0.6341845989227295,0.8627864122390747,0.2839106321334839,0.0,0.0,0.5641577243804932,77.5193099975586,53.0,64.32841491699219,-15073.97265625,387.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8126220703125,307.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.337890625,18000.0,0.0,0.0,0.3503601551055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748156309127808,0.5748217701911926,-6.121071692177793e-06,0.0,0.0003555710136424,0.0,0.0,38.79246520996094,0.0,0.0,0.0,0.3963249921798706,4.0,0.0,1.0
564000,293.13739013671875,297.1499938964844,293.1499938964844,0.1403059959411621,-3036.725830078125,304.15118408203125,0.7186279296875,0.1849842518568039,0.1684831231832504,294.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0206298828125,0.4405032992362976,0.050000000745058,0.0498835556209087,293.2231140136719,297.1499938964844,293.1499938964844,0.4203083515167236,-5583.68212890625,304.1676330566406,0.9593490958213806,0.4407685995101928,0.3094511032104492,293.1930236816406,297.1499938964844,293.1499938964844,0.5104032158851624,-8748.1767578125,304.2287902832031,0.9990000128746032,0.5492149591445923,0.4828259944915771,293.1979064941406,297.1499938964844,293.1499938964844,0.0169083327054977,-4184.240234375,303.8710327148437,0.4405032992362976,0.050000000745058,0.2366261184215545,291.2319641113281,291.1499938964844,259.5086364746094,257.9671936035156,279.2989807128906,293.8392333984375,289.2369384765625,1.0,0.3278132677078247,0.7277053594589233,0.7277053594589233,1.0,1.0,-1.4969710111618042,0.6341845989227295,0.8627864122390747,0.2839106321334839,0.0,0.0,0.5641577243804932,77.5193099975586,53.0,64.32841491699219,-15073.97265625,387.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8126220703125,307.5484313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.337890625,18000.0,0.0,0.0,0.3503601551055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748156309127808,0.5748217701911926,-6.121071692177793e-06,0.0,0.0003555710136424,0.0,0.0,38.79246520996094,0.0,0.0,0.0,0.3963249921798706,4.0,0.0,1.0
564060,293.136962890625,297.1499938964844,293.1499938964844,0.140160322189331,-3033.793212890625,304.1510009765625,0.7289469838142395,0.1853910386562347,0.1686655730009079,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2684020996094,0.4504470229148865,0.050000000745058,0.0496735945343971,293.2255249023437,297.1499938964844,293.1499938964844,0.4162293970584869,-5541.0703125,304.1684265136719,0.97198486328125,0.4384250044822693,0.3076982498168945,293.13916015625,297.1499938964844,293.1499938964844,0.4821251034736633,-8359.7529296875,304.2486572265625,0.9990000128746032,0.5590331554412842,0.4617320597171783,293.1957702636719,297.1499938964844,293.1499938964844,0.016690706834197,-4155.37353515625,303.86090087890625,0.4504470229148865,0.050000000745058,0.2356301546096801,291.26446533203125,291.1499938964844,259.5481262207031,258.000732421875,279.3845520019531,293.9159851074219,289.2649841308594,1.0,0.318828672170639,0.7271724939346313,0.7271724939346313,1.0,1.0,-1.4683046340942385,0.6210182905197144,0.8472864031791687,0.2765460908412933,0.0,0.0,0.5460250377655029,71.6803207397461,71.0,37.44475173950195,-14637.1943359375,358.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0029296875,307.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.0390625,18000.0,0.0,0.0,0.345457911491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541239857673645,0.5412457585334778,-5.912029337196145e-06,0.0,0.000350595859345,0.0,0.0,34.764190673828125,0.0,0.0,0.0,0.3846182525157928,4.0,0.0,1.0
