time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564120,293.136962890625,297.1499938964844,293.1499938964844,0.140160322189331,-3033.793212890625,304.1510009765625,0.7289469838142395,0.1853910386562347,0.1686655730009079,294.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2684020996094,0.4504470229148865,0.050000000745058,0.0496735945343971,293.2255249023437,297.1499938964844,293.1499938964844,0.4162293970584869,-5541.0703125,304.1684265136719,0.97198486328125,0.4384250044822693,0.3076982498168945,293.13916015625,297.1499938964844,293.1499938964844,0.4821251034736633,-8359.7529296875,304.2486572265625,0.9990000128746032,0.5590331554412842,0.4617320597171783,293.1957702636719,297.1499938964844,293.1499938964844,0.016690706834197,-4155.37353515625,303.86090087890625,0.4504470229148865,0.050000000745058,0.2356301546096801,291.26446533203125,291.1499938964844,259.5481262207031,258.000732421875,279.3845520019531,293.9159851074219,289.2649841308594,1.0,0.318828672170639,0.7271724939346313,0.7271724939346313,1.0,1.0,-1.4683046340942385,0.6210182905197144,0.8472864031791687,0.2765460908412933,0.0,0.0,0.5460250377655029,71.6803207397461,71.0,37.44475173950195,-14637.1943359375,358.7520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0029296875,307.5455627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18275.0390625,18000.0,0.0,0.0,0.345457911491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541239857673645,0.5412457585334778,-5.912029337196145e-06,0.0,0.000350595859345,0.0,0.0,34.764190673828125,0.0,0.0,0.0,0.3846182525157928,4.0,0.0,1.0
564180,293.1377258300781,297.1499938964844,293.1499938964844,0.140577420592308,-3041.4501953125,304.1499328613281,0.7297003865242004,0.1855671554803848,0.1688774824142456,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516174316406,0.4509319365024566,0.050000000745058,0.0496642477810382,293.22833251953125,297.1499938964844,293.1499938964844,0.4138038456439972,-5516.94873046875,304.1662292480469,0.9709072709083556,0.4359455406665802,0.3059958219528198,293.0964660644531,297.1499938964844,293.1499938964844,0.4790947139263153,-8336.71484375,304.2196960449219,0.9990000128746032,0.5680227875709534,0.4607648253440857,293.1925048828125,297.1499938964844,293.1499938964844,0.0166909582912921,-4158.0009765625,303.8532409667969,0.4509319365024566,0.050000000745058,0.2355858087539672,291.2467956542969,291.1499938964844,259.5867614746094,258.0336303710937,279.4308166503906,293.95947265625,289.2427062988281,1.0,0.3188625574111938,0.7266396284103394,0.7266396284103394,1.0,1.0,-1.46527361869812,0.6195563077926636,0.8457173705101013,0.2755383253097534,0.0,0.0,0.5335904955863953,71.3844985961914,89.0,-22.504920959472656,-14407.8740234375,356.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24102783203125,307.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.80859375,18000.0,0.0,0.0,0.3391862213611603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514083981513977,0.5140897035598755,-5.724000857298961e-06,0.0,0.0003442309098318,0.0,0.0,31.60855293273925,0.0,0.0,0.0,0.3750440776348114,4.0,0.0,1.0
564240,293.1377258300781,297.1499938964844,293.1499938964844,0.140577420592308,-3041.4501953125,304.1499328613281,0.7297003865242004,0.1855671554803848,0.1688774824142456,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2516174316406,0.4509319365024566,0.050000000745058,0.0496642477810382,293.22833251953125,297.1499938964844,293.1499938964844,0.4138038456439972,-5516.94873046875,304.1662292480469,0.9709072709083556,0.4359455406665802,0.3059958219528198,293.0964660644531,297.1499938964844,293.1499938964844,0.4790947139263153,-8336.71484375,304.2196960449219,0.9990000128746032,0.5680227875709534,0.4607648253440857,293.1925048828125,297.1499938964844,293.1499938964844,0.0166909582912921,-4158.0009765625,303.8532409667969,0.4509319365024566,0.050000000745058,0.2355858087539672,291.2467956542969,291.1499938964844,259.5867614746094,258.0336303710937,279.4308166503906,293.95947265625,289.2427062988281,1.0,0.3188625574111938,0.7266396284103394,0.7266396284103394,1.0,1.0,-1.46527361869812,0.6195563077926636,0.8457173705101013,0.2755383253097534,0.0,0.0,0.5335904955863953,71.3844985961914,89.0,-22.504920959472656,-14407.8740234375,356.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24102783203125,307.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18208.80859375,18000.0,0.0,0.0,0.3391862213611603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514083981513977,0.5140897035598755,-5.724000857298961e-06,0.0,0.0003442309098318,0.0,0.0,31.60855293273925,0.0,0.0,0.0,0.3750440776348114,4.0,0.0,1.0
564300,293.1383972167969,297.1499938964844,293.1499938964844,0.1409587562084198,-3048.54150390625,304.1492614746094,0.7269586324691772,0.1855905801057815,0.1689655780792236,294.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.226318359375,0.4480132460594177,0.050000000745058,0.0497219674289226,293.22979736328125,297.1499938964844,293.1499938964844,0.413181722164154,-5511.3779296875,304.1644287109375,0.965976893901825,0.4346646666526794,0.3051587343215942,293.0876770019531,297.1499938964844,293.1499938964844,0.4860013723373413,-8444.763671875,304.19439697265625,0.9990000128746032,0.5704324841499329,0.4666675329208374,293.19140625,297.1499938964844,293.1499938964844,0.0167546607553958,-4169.0751953125,303.8479919433594,0.4480132460594177,0.050000000745058,0.235859602689743,291.2195739746094,291.1499938964844,259.6057434082031,258.0498046875,279.43524169921875,293.95965576171875,289.2147216796875,1.0,0.3215051293373108,0.7263731956481934,0.7263731956481934,1.0,1.0,-1.471853733062744,0.6225006580352783,0.8493531346321106,0.2770808339118957,0.0,0.0,0.5316502451896667,72.9625015258789,89.0,-49.329246520996094,-14397.8486328125,363.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34161376953125,307.560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.419921875,18000.0,0.0,0.0,0.335893452167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071170926094055,0.5071227550506592,-5.6646154007466976e-06,0.0,0.0003408891498111,0.0,0.0,30.77614974975586,0.0,0.0,0.0,0.3724653124809265,4.0,0.0,1.0
564360,293.1390380859375,297.1499938964844,293.1499938964844,0.1413940638303756,-3056.597900390625,304.1485900878906,0.7226685881614685,0.1856141686439514,0.169073149561882,294.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19659423828125,0.4436087906360626,0.050000000745058,0.0498143285512924,293.2313232421875,297.1499938964844,293.1499938964844,0.4126779437065124,-5507.0068359375,304.1627197265625,0.9585490822792052,0.4333564639091491,0.3043284118175506,293.08843994140625,297.1499938964844,293.1499938964844,0.4973207712173462,-8614.01171875,304.16571044921875,0.9990000128746032,0.5710827708244324,0.4759618639945984,293.19097900390625,297.1499938964844,293.1499938964844,0.016839750111103,-4183.3515625,303.8409118652344,0.4436087906360626,0.050000000745058,0.2362977266311645,291.18914794921875,291.1499938964844,259.6244506835937,258.0657653808594,279.4303283691406,293.9492492675781,289.1839904785156,1.0,0.3256059885025024,0.7260837554931641,0.7260837554931641,1.0,1.0,-1.482776403427124,0.6274183392524719,0.8553580641746521,0.2797076106071472,0.0,0.0,0.5320728421211243,75.4969711303711,107.0,-67.13509368896484,-14448.8818359375,375.5224304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4109191894531,307.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.271484375,18000.0,0.0,0.0,0.3327420055866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047121644020081,0.5047177672386169,-5.633457021758659e-06,0.0,0.0003376908425707,0.0,0.0,30.44303131103516,0.0,0.0,0.0,0.3714313507080078,4.0,0.0,1.0
564420,293.14013671875,297.1499938964844,293.1499938964844,0.1424324065446853,-3075.64599609375,304.1473388671875,0.7103829979896545,0.1856710612773895,0.1693873852491378,294.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1308898925781,0.432163268327713,0.050000000745058,0.0500909611582756,293.2344970703125,297.1499938964844,293.1499938964844,0.4118893146514892,-5500.3779296875,304.1598205566406,0.9373798966407776,0.4306510388851166,0.3026751577854156,293.1180419921875,297.1499938964844,293.1499938964844,0.5310959219932556,-9102.2958984375,304.1041259765625,0.9990000128746032,0.5667206048965454,0.5027742981910706,293.1929016113281,297.1499938964844,293.1499938964844,0.0170554183423519,-4219.02880859375,303.8194274902344,0.432163268327713,0.050000000745058,0.2376099526882171,291.1227111816406,291.1499938964844,259.6610412597656,258.0971069335937,279.39776611328125,293.9034423828125,289.1173400878906,1.0,0.337395966053009,0.7255048155784607,0.7255048155784607,1.0,1.0,-1.515257716178894,0.6421210765838623,0.8731366395950317,0.287641316652298,0.0,0.0,0.5400919318199158,83.09552001953125,110.0,-86.42277526855469,-14699.603515625,411.7276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4192199707031,307.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.69921875,18000.0,0.0,0.0,0.3275355398654938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125164985656738,0.5125221610069275,-5.649386366712861e-06,0.0,0.0003324069257359,0.0,0.0,31.13558387756348,0.0,0.0,0.0,0.3737190663814544,4.0,0.0,1.0
564480,293.14013671875,297.1499938964844,293.1499938964844,0.1424324065446853,-3075.64599609375,304.1473388671875,0.7103829979896545,0.1856710612773895,0.1693873852491378,294.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1308898925781,0.432163268327713,0.050000000745058,0.0500909611582756,293.2344970703125,297.1499938964844,293.1499938964844,0.4118893146514892,-5500.3779296875,304.1598205566406,0.9373798966407776,0.4306510388851166,0.3026751577854156,293.1180419921875,297.1499938964844,293.1499938964844,0.5310959219932556,-9102.2958984375,304.1041259765625,0.9990000128746032,0.5667206048965454,0.5027742981910706,293.1929016113281,297.1499938964844,293.1499938964844,0.0170554183423519,-4219.02880859375,303.8194274902344,0.432163268327713,0.050000000745058,0.2376099526882171,291.1227111816406,291.1499938964844,259.6610412597656,258.0971069335937,279.39776611328125,293.9034423828125,289.1173400878906,1.0,0.337395966053009,0.7255048155784607,0.7255048155784607,1.0,1.0,-1.515257716178894,0.6421210765838623,0.8731366395950317,0.287641316652298,0.0,0.0,0.5400919318199158,83.09552001953125,110.0,-86.42277526855469,-14699.603515625,411.7276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4192199707031,307.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.69921875,18000.0,0.0,0.0,0.3275355398654938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5125164985656738,0.5125221610069275,-5.649386366712861e-06,0.0,0.0003324069257359,0.0,0.0,31.13558387756348,0.0,0.0,0.0,0.3737190663814544,4.0,0.0,1.0
564540,293.1415405273437,297.1499938964844,293.1499938964844,0.1432045102119445,-3089.64404296875,304.14697265625,0.699545681476593,0.1856381297111511,0.1696287095546722,294.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.4236361980438232,0.050000000745058,0.0503428615629673,293.2376403808594,297.1499938964844,293.1499938964844,0.410427838563919,-5485.8125,304.1590881347656,0.9190322160720824,0.4278731942176819,0.3009425401687622,293.1729431152344,297.1499938964844,293.1499938964844,0.5618611574172974,-9530.3212890625,304.0689697265625,0.9990000128746032,0.556428849697113,0.5259917974472046,293.1983337402344,297.1499938964844,293.1499938964844,0.0171921830624341,-4244.42236328125,303.7879638671875,0.4236361980438232,0.050000000745058,0.2388048619031906,291.0739440917969,291.1499938964844,259.6964111328125,258.12750244140625,279.361083984375,293.8445739746094,289.07183837890625,1.0,0.3470935523509979,0.7249259352684021,0.7249259352684021,1.0,1.0,-1.5430353879928589,0.6546723246574402,0.8883630633354187,0.2945439219474792,0.0,0.0,0.5540204048156738,89.99829864501953,113.0,-62.71244430541992,-15011.7412109375,444.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.231689453125,307.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17814.0859375,18000.0,0.0,0.0,0.3246478140354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346139073371887,0.5346196889877319,-5.7646525419841055e-06,0.0,0.0003294762573204,0.0,0.0,33.4859733581543,0.0,0.0,0.0,0.3810818791389465,4.0,0.0,1.0
564600,293.1415405273437,297.1499938964844,293.1499938964844,0.1432045102119445,-3089.64404296875,304.14697265625,0.699545681476593,0.1856381297111511,0.1696287095546722,294.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.077880859375,0.4236361980438232,0.050000000745058,0.0503428615629673,293.2376403808594,297.1499938964844,293.1499938964844,0.410427838563919,-5485.8125,304.1590881347656,0.9190322160720824,0.4278731942176819,0.3009425401687622,293.1729431152344,297.1499938964844,293.1499938964844,0.5618611574172974,-9530.3212890625,304.0689697265625,0.9990000128746032,0.556428849697113,0.5259917974472046,293.1983337402344,297.1499938964844,293.1499938964844,0.0171921830624341,-4244.42236328125,303.7879638671875,0.4236361980438232,0.050000000745058,0.2388048619031906,291.0739440917969,291.1499938964844,259.6964111328125,258.12750244140625,279.361083984375,293.8445739746094,289.07183837890625,1.0,0.3470935523509979,0.7249259352684021,0.7249259352684021,1.0,1.0,-1.5430353879928589,0.6546723246574402,0.8883630633354187,0.2945439219474792,0.0,0.0,0.5540204048156738,89.99829864501953,113.0,-62.71244430541992,-15011.7412109375,444.8629455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.231689453125,307.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17814.0859375,18000.0,0.0,0.0,0.3246478140354156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346139073371887,0.5346196889877319,-5.7646525419841055e-06,0.0,0.0003294762573204,0.0,0.0,33.4859733581543,0.0,0.0,0.0,0.3810818791389465,4.0,0.0,1.0
564660,293.1437072753906,297.1499938964844,293.1499938964844,0.1432213932275772,-3089.501953125,304.14801025390625,0.6868254542350769,0.1854138523340225,0.1697837263345718,294.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814208984375,0.4146905839443207,0.050000000745058,0.0506659336388111,293.2406616210937,297.1499938964844,293.1499938964844,0.4070887863636017,-5450.02978515625,304.1617431640625,0.8997340202331543,0.4250411689281463,0.2992334365844726,293.2152404785156,297.1499938964844,293.1499938964844,0.5583938956260681,-9455.00390625,304.1024475097656,0.9839805364608764,0.5471904277801514,0.520829975605011,293.2055053710937,297.1499938964844,293.1499938964844,0.0172578208148479,-4256.505859375,303.75152587890625,0.4146905839443207,0.050000000745058,0.2403373718261718,291.0867004394531,291.1499938964844,259.7303771972656,258.1568603515625,279.3739929199219,293.8248291015625,289.0903625488281,1.0,0.3543344438076019,0.7238165736198425,0.7238165736198425,1.0,1.0,-1.5380635261535645,0.6520856022834778,0.8859779238700867,0.2931998372077942,0.0,0.0,0.5627371668815613,98.09100341796876,116.0,13.138967514038086,-15081.2919921875,463.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200439453125,307.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.80078125,18000.0,0.0,0.0,0.3240471482276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555867612361908,0.5558735132217407,-5.911986590945162e-06,0.0,0.0003288666775915,0.0,0.0,36.027591705322266,0.0,0.0,0.0,0.3886015117168426,4.0,0.0,1.0
564720,293.1437072753906,297.1499938964844,293.1499938964844,0.1432213932275772,-3089.501953125,304.14801025390625,0.6868254542350769,0.1854138523340225,0.1697837263345718,294.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0814208984375,0.4146905839443207,0.050000000745058,0.0506659336388111,293.2406616210937,297.1499938964844,293.1499938964844,0.4070887863636017,-5450.02978515625,304.1617431640625,0.8997340202331543,0.4250411689281463,0.2992334365844726,293.2152404785156,297.1499938964844,293.1499938964844,0.5583938956260681,-9455.00390625,304.1024475097656,0.9839805364608764,0.5471904277801514,0.520829975605011,293.2055053710937,297.1499938964844,293.1499938964844,0.0172578208148479,-4256.505859375,303.75152587890625,0.4146905839443207,0.050000000745058,0.2403373718261718,291.0867004394531,291.1499938964844,259.7303771972656,258.1568603515625,279.3739929199219,293.8248291015625,289.0903625488281,1.0,0.3543344438076019,0.7238165736198425,0.7238165736198425,1.0,1.0,-1.5380635261535645,0.6520856022834778,0.8859779238700867,0.2931998372077942,0.0,0.0,0.5627371668815613,98.09100341796876,116.0,13.138967514038086,-15081.2919921875,463.0174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9200439453125,307.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.80078125,18000.0,0.0,0.0,0.3240471482276916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555867612361908,0.5558735132217407,-5.911986590945162e-06,0.0,0.0003288666775915,0.0,0.0,36.027591705322266,0.0,0.0,0.0,0.3886015117168426,4.0,0.0,1.0
564780,293.1462707519531,297.1499938964844,293.1499938964844,0.142933651804924,-3084.031982421875,304.1491394042969,0.6772226691246033,0.1850543469190597,0.1697248518466949,294.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1088256835937,0.4085315465927124,0.050000000745058,0.050930768251419,293.2440795898437,297.1499938964844,293.1499938964844,0.4032397866249084,-5408.95166015625,304.1641845703125,0.8858012557029724,0.4220508635044098,0.2973755896091461,293.23028564453125,297.1499938964844,293.1499938964844,0.5519945621490479,-9360.6982421875,304.1282043457031,0.969365894794464,0.5424523949623108,0.5158616900444031,293.21240234375,297.1499938964844,293.1499938964844,0.0172670949250459,-4261.13427734375,303.7138061523437,0.4085315465927124,0.050000000745058,0.2415936440229416,291.1104431152344,291.1499938964844,259.76287841796875,258.18505859375,279.4090576171875,293.8413391113281,289.1114807128906,1.0,0.3597812950611114,0.7227071523666382,0.7227071523666382,1.0,1.0,-1.5308260917663574,0.6485010981559753,0.8823250532150269,0.2911321520805359,0.0,0.0,0.5660180449485779,104.66106414794922,119.0,21.08525657653809,-14982.1533203125,476.2644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215515136719,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.267578125,18000.0,0.0,0.0,0.3245660066604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633988976478577,0.5634048581123352,-5.981782123853918e-06,0.0,0.000329393253196,0.0,0.0,37.044681549072266,0.0,0.0,0.0,0.391635924577713,4.0,0.0,1.0
564840,293.1462707519531,297.1499938964844,293.1499938964844,0.142933651804924,-3084.031982421875,304.1491394042969,0.6772226691246033,0.1850543469190597,0.1697248518466949,294.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1088256835937,0.4085315465927124,0.050000000745058,0.050930768251419,293.2440795898437,297.1499938964844,293.1499938964844,0.4032397866249084,-5408.95166015625,304.1641845703125,0.8858012557029724,0.4220508635044098,0.2973755896091461,293.23028564453125,297.1499938964844,293.1499938964844,0.5519945621490479,-9360.6982421875,304.1282043457031,0.969365894794464,0.5424523949623108,0.5158616900444031,293.21240234375,297.1499938964844,293.1499938964844,0.0172670949250459,-4261.13427734375,303.7138061523437,0.4085315465927124,0.050000000745058,0.2415936440229416,291.1104431152344,291.1499938964844,259.76287841796875,258.18505859375,279.4090576171875,293.8413391113281,289.1114807128906,1.0,0.3597812950611114,0.7227071523666382,0.7227071523666382,1.0,1.0,-1.5308260917663574,0.6485010981559753,0.8823250532150269,0.2911321520805359,0.0,0.0,0.5660180449485779,104.66106414794922,119.0,21.08525657653809,-14982.1533203125,476.2644958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215515136719,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.267578125,18000.0,0.0,0.0,0.3245660066604614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5633988976478577,0.5634048581123352,-5.981782123853918e-06,0.0,0.000329393253196,0.0,0.0,37.044681549072266,0.0,0.0,0.0,0.391635924577713,4.0,0.0,1.0
564900,293.1473693847656,297.1499938964844,293.1499938964844,0.1428046524524688,-3081.6396484375,304.1495361328125,0.6734639406204224,0.1848834156990051,0.169670894742012,294.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158752441406,0.4061895608901977,0.050000000745058,0.0510406792163848,293.24578857421875,297.1499938964844,293.1499938964844,0.4013588726520538,-5388.9921875,304.1650390625,0.880168080329895,0.4205271899700165,0.2964049577713012,293.23358154296875,297.1499938964844,293.1499938964844,0.5501097440719604,-9331.1796875,304.13555908203125,0.9633620381355286,0.5407848954200745,0.5142340660095215,293.2154541015625,297.1499938964844,293.1499938964844,0.0172638446092605,-4262.736328125,303.69500732421875,0.4061895608901977,0.050000000745058,0.2421150058507919,291.1176452636719,291.1499938964844,259.77850341796875,258.1986999511719,279.4275817871094,293.8534545898437,289.11883544921875,1.0,0.3620881736278534,0.7221524715423584,0.7221524715423584,1.0,1.0,-1.5283995866775513,0.6472545266151428,0.8811451196670532,0.2903966009616852,0.0,0.0,0.5674580335617065,107.3987808227539,119.0,21.387279510498047,-14941.1796875,481.9868774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49139404296875,307.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15625,18000.0,0.0,0.0,0.3250574171543121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667944550514221,0.5668004155158997,-6.007538559060777e-06,0.0,0.0003298919473309,0.0,0.0,37.47929382324219,0.0,0.0,0.0,0.3928933143615722,4.0,0.0,1.0
564960,293.1483459472656,297.1499938964844,293.1499938964844,0.1426814347505569,-3079.36962890625,304.1498413085937,0.6701611876487732,0.1847259998321533,0.1696187108755111,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229858398437,0.4041320383548736,0.050000000745058,0.0511409528553485,293.2474365234375,297.1499938964844,293.1499938964844,0.3994597494602203,-5368.87109375,304.1657409667969,0.8751023411750793,0.4189898669719696,0.2954168617725372,293.23553466796875,297.1499938964844,293.1499938964844,0.5484591722488403,-9305.8857421875,304.14117431640625,0.9579168558120728,0.53934645652771,0.5128809809684753,293.2182312011719,297.1499938964844,293.1499938964844,0.0172554161399602,-4263.703125,303.6764221191406,0.4041320383548736,0.050000000745058,0.2425906658172607,291.12451171875,291.1499938964844,259.7937316894531,258.2120361328125,279.4453430175781,293.8664245605469,289.1254577636719,1.0,0.3641825318336487,0.7217941880226135,0.7217941880226135,1.0,1.0,-1.5262175798416138,0.6461640000343323,0.8800535202026367,0.289768636226654,0.0,0.0,0.5684598088264465,109.89720153808594,122.0,19.7697696685791,-14898.103515625,487.2108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747863769531,307.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.126953125,18000.0,0.0,0.0,0.3256596624851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5693002939224243,0.5693063139915466,-6.027981271472527e-06,0.0,0.0003305031859781,0.0,0.0,37.80936050415039,0.0,0.0,0.0,0.3938406705856323,4.0,0.0,1.0
565020,293.1499328613281,297.1499938964844,293.1499938964844,0.1424852609634399,-3075.788330078125,304.15020751953125,0.6645522713661194,0.1844468712806701,0.1695284098386764,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.4005837738513946,0.050000000745058,0.0513203740119934,293.2506103515625,297.1499938964844,293.1499938964844,0.3956916928291321,-5329.052734375,304.1667785644531,0.8662030696868896,0.4158774018287658,0.2933981120586395,293.2371520996094,297.1499938964844,293.1499938964844,0.5455860495567322,-9263.2421875,304.1488037109375,0.9482308626174928,0.53684401512146,0.5106078386306763,293.2231140136719,297.1499938964844,293.1499938964844,0.017231473699212,-4264.9697265625,303.6396484375,0.4005837738513946,0.050000000745058,0.2434417605400085,291.1344909667969,291.1499938964844,259.82281494140625,258.2376403808594,279.48004150390625,293.8928527832031,289.13525390625,1.0,0.3678827583789825,0.7210775017738342,0.7210775017738342,1.0,1.0,-1.5221936702728271,0.6441439986228943,0.8780496716499329,0.2886072099208832,0.0,0.0,0.5698378086090088,114.36566925048828,125.0,15.426636695861816,-14815.9326171875,496.4422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.623046875,18000.0,0.0,0.0,0.3270497918128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726819634437561,0.5726880431175232,-6.055837729945779e-06,0.0,0.0003319139650557,0.0,0.0,38.2588996887207,0.0,0.0,0.0,0.3951314091682434,4.0,0.0,1.0
565080,293.1499328613281,297.1499938964844,293.1499938964844,0.1424852609634399,-3075.788330078125,304.15020751953125,0.6645522713661194,0.1844468712806701,0.1695284098386764,294.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1333923339844,0.4005837738513946,0.050000000745058,0.0513203740119934,293.2506103515625,297.1499938964844,293.1499938964844,0.3956916928291321,-5329.052734375,304.1667785644531,0.8662030696868896,0.4158774018287658,0.2933981120586395,293.2371520996094,297.1499938964844,293.1499938964844,0.5455860495567322,-9263.2421875,304.1488037109375,0.9482308626174928,0.53684401512146,0.5106078386306763,293.2231140136719,297.1499938964844,293.1499938964844,0.017231473699212,-4264.9697265625,303.6396484375,0.4005837738513946,0.050000000745058,0.2434417605400085,291.1344909667969,291.1499938964844,259.82281494140625,258.2376403808594,279.48004150390625,293.8928527832031,289.13525390625,1.0,0.3678827583789825,0.7210775017738342,0.7210775017738342,1.0,1.0,-1.5221936702728271,0.6441439986228943,0.8780496716499329,0.2886072099208832,0.0,0.0,0.5698378086090088,114.36566925048828,125.0,15.426636695861816,-14815.9326171875,496.4422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,307.0006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.623046875,18000.0,0.0,0.0,0.3270497918128967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726819634437561,0.5726880431175232,-6.055837729945779e-06,0.0,0.0003319139650557,0.0,0.0,38.2588996887207,0.0,0.0,0.0,0.3951314091682434,4.0,0.0,1.0
565140,293.1511535644531,297.1499938964844,293.1499938964844,0.1423087865114212,-3072.581298828125,304.1504211425781,0.6598618626594543,0.1842009872198104,0.1694533824920654,294.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.3975013792514801,0.050000000745058,0.0514803268015384,293.253662109375,297.1499938964844,293.1499938964844,0.3918542563915252,-5288.50244140625,304.1675720214844,0.8584431409835815,0.4127123057842254,0.2913289964199066,293.23736572265625,297.1499938964844,293.1499938964844,0.5428618788719177,-9224.3349609375,304.1536865234375,0.9396671056747437,0.5345935821533203,0.5086116194725037,293.2272644042969,297.1499938964844,293.1499938964844,0.0171961821615695,-4264.787109375,303.6031799316406,0.3975013792514801,0.050000000745058,0.244200512766838,291.1437683105469,291.1499938964844,259.8500061035156,258.2618103027344,279.5135192871094,293.918701171875,289.1445007324219,1.0,0.3711133599281311,0.7203608751296997,0.7203608751296997,1.0,1.0,-1.518325924873352,0.6421948075294495,0.8761311769485474,0.2874874770641327,0.0,0.0,0.5700423121452332,118.3445053100586,128.0,13.583144187927246,-14739.341796875,504.4483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.3284962475299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739728212356567,0.573978841304779,-6.069183200452244e-06,0.0,0.0003333819331601,0.0,0.0,38.445430755615234,0.0,0.0,0.0,0.3956499993801117,4.0,0.0,1.0
565200,293.1511535644531,297.1499938964844,293.1499938964844,0.1423087865114212,-3072.581298828125,304.1504211425781,0.6598618626594543,0.1842009872198104,0.1694533824920654,294.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1427307128906,0.3975013792514801,0.050000000745058,0.0514803268015384,293.253662109375,297.1499938964844,293.1499938964844,0.3918542563915252,-5288.50244140625,304.1675720214844,0.8584431409835815,0.4127123057842254,0.2913289964199066,293.23736572265625,297.1499938964844,293.1499938964844,0.5428618788719177,-9224.3349609375,304.1536865234375,0.9396671056747437,0.5345935821533203,0.5086116194725037,293.2272644042969,297.1499938964844,293.1499938964844,0.0171961821615695,-4264.787109375,303.6031799316406,0.3975013792514801,0.050000000745058,0.244200512766838,291.1437683105469,291.1499938964844,259.8500061035156,258.2618103027344,279.5135192871094,293.918701171875,289.1445007324219,1.0,0.3711133599281311,0.7203608751296997,0.7203608751296997,1.0,1.0,-1.518325924873352,0.6421948075294495,0.8761311769485474,0.2874874770641327,0.0,0.0,0.5700423121452332,118.3445053100586,128.0,13.583144187927246,-14739.341796875,504.4483947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0548400878906,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.892578125,18000.0,0.0,0.0,0.3284962475299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5739728212356567,0.573978841304779,-6.069183200452244e-06,0.0,0.0003333819331601,0.0,0.0,38.445430755615234,0.0,0.0,0.0,0.3956499993801117,4.0,0.0,1.0
565260,293.1617431640625,297.1499938964844,293.1499938964844,0.1406172662973404,-3042.76708984375,304.15313720703125,0.6534754037857056,0.1820028424263,0.1679700016975402,294.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.3943427801132202,0.050000000745058,0.0516449660062789,293.2660217285156,297.1499938964844,293.1499938964844,0.3860452771186828,-5225.93310546875,304.17144775390625,0.8498587608337402,0.4075547754764557,0.2881360352039337,293.2464904785156,297.1499938964844,293.1499938964844,0.538108766078949,-9157.5009765625,304.1604309082031,0.9300984740257264,0.5305060744285583,0.5052768588066101,293.24285888671875,297.1499938964844,293.1499938964844,0.0170254278928041,-4251.61572265625,303.5340270996094,0.3943427801132202,0.050000000745058,0.2449814826250076,291.16046142578125,291.1499938964844,259.8764953613281,258.2854919433594,279.56317138671875,293.966552734375,289.1623840332031,1.0,0.3738612234592438,0.7196405529975891,0.7196405529975891,1.0,1.0,-1.5098460912704468,0.63813316822052,0.8717129826545715,0.2852411568164825,0.0,0.0,0.5677642226219177,122.35753631591795,116.0,24.542266845703125,-14628.265625,509.7396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,306.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.203125,18000.0,0.0,0.0,0.3297419846057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719943642616272,0.5720004439353943,-6.063401997380424e-06,0.0,0.0003346462035551,0.0,0.0,38.2358283996582,0.0,0.0,0.0,0.3949820399284363,4.0,0.0,1.0
565320,293.1617431640625,297.1499938964844,293.1499938964844,0.1406172662973404,-3042.76708984375,304.15313720703125,0.6534754037857056,0.1820028424263,0.1679700016975402,294.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.3943427801132202,0.050000000745058,0.0516449660062789,293.2660217285156,297.1499938964844,293.1499938964844,0.3860452771186828,-5225.93310546875,304.17144775390625,0.8498587608337402,0.4075547754764557,0.2881360352039337,293.2464904785156,297.1499938964844,293.1499938964844,0.538108766078949,-9157.5009765625,304.1604309082031,0.9300984740257264,0.5305060744285583,0.5052768588066101,293.24285888671875,297.1499938964844,293.1499938964844,0.0170254278928041,-4251.61572265625,303.5340270996094,0.3943427801132202,0.050000000745058,0.2449814826250076,291.16046142578125,291.1499938964844,259.8764953613281,258.2854919433594,279.56317138671875,293.966552734375,289.1623840332031,1.0,0.3738612234592438,0.7196405529975891,0.7196405529975891,1.0,1.0,-1.5098460912704468,0.63813316822052,0.8717129826545715,0.2852411568164825,0.0,0.0,0.5677642226219177,122.35753631591795,116.0,24.542266845703125,-14628.265625,509.7396545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984619140625,306.8723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.203125,18000.0,0.0,0.0,0.3297419846057892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719943642616272,0.5720004439353943,-6.063401997380424e-06,0.0,0.0003346462035551,0.0,0.0,38.2358283996582,0.0,0.0,0.0,0.3949820399284363,4.0,0.0,1.0
565380,293.16510009765625,297.1499938964844,293.1499938964844,0.139238640666008,-3018.56005859375,304.15435791015625,0.6532881855964661,0.1810160726308822,0.1668304055929184,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17779541015625,0.3953042328357696,0.050000000745058,0.0515950694680213,293.2714233398437,297.1499938964844,293.1499938964844,0.380440354347229,-5165.97265625,304.173583984375,0.8486377000808716,0.4035125970840454,0.2851477563381195,293.2486572265625,297.1499938964844,293.1499938964844,0.5335198640823364,-9094.5205078125,304.1644897460937,0.93011212348938,0.5276135206222534,0.5022965669631958,293.2533874511719,297.1499938964844,293.1499938964844,0.0167670920491218,-4224.5009765625,303.47381591796875,0.3953042328357696,0.050000000745058,0.2447448074817657,291.1796569824219,291.1499938964844,259.9034729003906,258.30963134765625,279.617919921875,294.0224609375,289.1808776855469,1.0,0.371232658624649,0.7189202904701233,0.7189202904701233,1.0,1.0,-1.5009688138961792,0.6338989734649658,0.8670698404312134,0.2828795611858368,0.0,0.0,0.562420129776001,120.93122863769533,104.0,24.011978149414062,-14480.9306640625,500.8194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,306.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.51953125,18000.0,0.0,0.0,0.3304106593132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635269284248352,0.5635329484939575,-6.016185125190532e-06,0.0,0.0003353248175699,0.0,0.0,37.23178482055664,0.0,0.0,0.0,0.3920476734638214,4.0,0.0,1.0
565440,293.16510009765625,297.1499938964844,293.1499938964844,0.139238640666008,-3018.56005859375,304.15435791015625,0.6532881855964661,0.1810160726308822,0.1668304055929184,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17779541015625,0.3953042328357696,0.050000000745058,0.0515950694680213,293.2714233398437,297.1499938964844,293.1499938964844,0.380440354347229,-5165.97265625,304.173583984375,0.8486377000808716,0.4035125970840454,0.2851477563381195,293.2486572265625,297.1499938964844,293.1499938964844,0.5335198640823364,-9094.5205078125,304.1644897460937,0.93011212348938,0.5276135206222534,0.5022965669631958,293.2533874511719,297.1499938964844,293.1499938964844,0.0167670920491218,-4224.5009765625,303.47381591796875,0.3953042328357696,0.050000000745058,0.2447448074817657,291.1796569824219,291.1499938964844,259.9034729003906,258.30963134765625,279.617919921875,294.0224609375,289.1808776855469,1.0,0.371232658624649,0.7189202904701233,0.7189202904701233,1.0,1.0,-1.5009688138961792,0.6338989734649658,0.8670698404312134,0.2828795611858368,0.0,0.0,0.562420129776001,120.93122863769533,104.0,24.011978149414062,-14480.9306640625,500.8194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98602294921875,306.8456420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.51953125,18000.0,0.0,0.0,0.3304106593132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635269284248352,0.5635329484939575,-6.016185125190532e-06,0.0,0.0003353248175699,0.0,0.0,37.23178482055664,0.0,0.0,0.0,0.3920476734638214,4.0,0.0,1.0
565500,293.1656188964844,297.1499938964844,293.1499938964844,0.1387523710727691,-3010.061279296875,304.1544494628906,0.6550727486610413,0.1807237416505813,0.1664377450942993,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1851806640625,0.3969608843326568,0.050000000745058,0.0515087209641933,293.27301025390625,297.1499938964844,293.1499938964844,0.3778806626796722,-5138.7412109375,304.1739501953125,0.8501738905906677,0.4016655683517456,0.2837706208229065,293.2485656738281,297.1499938964844,293.1499938964844,0.5315122604370117,-9067.4287109375,304.1654968261719,0.9329674243927002,0.5263840556144714,0.5010013580322266,293.2571716308594,297.1499938964844,293.1499938964844,0.0166142582893371,-4207.39599609375,303.4463806152344,0.3969608843326568,0.050000000745058,0.244335189461708,291.1867980957031,291.1499938964844,259.9171447753906,258.32183837890625,279.6439514160156,294.0482177734375,289.1878356933594,1.0,0.368642121553421,0.7185600996017456,0.7185600996017456,1.0,1.0,-1.4966938495635986,0.6318577527999878,0.8648360967636108,0.2817409336566925,0.0,0.0,0.5592461228370667,118.66666412353516,104.0,21.69929885864257,-14407.513671875,492.5348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,306.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18089.572265625,18000.0,0.0,0.0,0.3304499983787536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580917000770569,0.5580977201461792,-5.982370566925965e-06,0.0,0.0003353647480253,0.0,0.0,36.578033447265625,0.0,0.0,0.0,0.3901253938674927,4.0,0.0,1.0
565560,293.16571044921875,297.1499938964844,293.1499938964844,0.1383324265480041,-3002.739013671875,304.1543884277344,0.6577697396278381,0.1805038005113601,0.1660999208688736,294.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1915283203125,0.3991500735282898,0.050000000745058,0.0513947419822216,293.2742004394531,297.1499938964844,293.1499938964844,0.3753962516784668,-5112.34033203125,304.1741027832031,0.8527588248252869,0.399870902299881,0.282422661781311,293.248046875,297.1499938964844,293.1499938964844,0.5296115279197693,-9041.962890625,304.1661376953125,0.9372001886367798,0.5252366662025452,0.4997733533382416,293.2601623535156,297.1499938964844,293.1499938964844,0.0164522118866443,-4188.744140625,303.4203186035156,0.3991500735282898,0.050000000745058,0.2437945306301117,291.1929016113281,291.1499938964844,259.93084716796875,258.3341064453125,279.6685791015625,294.0717468261719,289.1937866210937,1.0,0.365404725074768,0.7182387113571167,0.7182387113571167,1.0,1.0,-1.4924099445343018,0.6298219561576843,0.8625879883766174,0.2806108295917511,0.0,0.0,0.5557675957679749,115.7026824951172,92.0,19.016969680786133,-14334.1650390625,482.5109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,306.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18100.841796875,18000.0,0.0,0.0,0.3302770256996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5520320534706116,0.5520380139350891,-5.944120857748203e-06,0.0,0.0003351891937199,0.0,0.0,35.854576110839844,0.0,0.0,0.0,0.3879808485507965,4.0,0.0,1.0
565620,293.16522216796875,297.1499938964844,293.1499938964844,0.1376226395368576,-2990.407470703125,304.15411376953125,0.6655628681182861,0.1802060008049011,0.1655186116695404,294.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.4048470258712768,0.050000000745058,0.0511061362922191,293.2760009765625,297.1499938964844,293.1499938964844,0.3705701529979706,-5061.06298828125,304.1741027832031,0.8606743216514587,0.3963573276996612,0.2797546982765198,293.2463073730469,297.1499938964844,293.1499938964844,0.5260571241378784,-8994.7080078125,304.1666564941406,0.9489989280700684,0.523104190826416,0.4974374175071716,293.26446533203125,297.1499938964844,293.1499938964844,0.0161118172109127,-4148.3564453125,303.37109375,0.4048470258712768,0.050000000745058,0.2424255013465881,291.2019348144531,291.1499938964844,259.95849609375,258.3587951660156,279.71417236328125,294.1122741699219,289.2025146484375,1.0,0.3574102222919464,0.7175958156585693,0.7175958156585693,1.0,1.0,-1.4837150573730469,0.6256957650184631,0.8580192923545837,0.2783245742321014,0.0,0.0,0.5481947064399719,108.23747253417967,80.0,13.462803840637209,-14188.134765625,458.6676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,306.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.26171875,18000.0,0.0,0.0,0.329264372587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538595974445343,0.5386018753051758,-5.858615622855723e-06,0.0,0.0003341614792589,0.0,0.0,34.27774429321289,0.0,0.0,0.0,0.3832434713840484,4.0,0.0,1.0
565680,293.16522216796875,297.1499938964844,293.1499938964844,0.1376226395368576,-2990.407470703125,304.15411376953125,0.6655628681182861,0.1802060008049011,0.1655186116695404,294.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2010498046875,0.4048470258712768,0.050000000745058,0.0511061362922191,293.2760009765625,297.1499938964844,293.1499938964844,0.3705701529979706,-5061.06298828125,304.1741027832031,0.8606743216514587,0.3963573276996612,0.2797546982765198,293.2463073730469,297.1499938964844,293.1499938964844,0.5260571241378784,-8994.7080078125,304.1666564941406,0.9489989280700684,0.523104190826416,0.4974374175071716,293.26446533203125,297.1499938964844,293.1499938964844,0.0161118172109127,-4148.3564453125,303.37109375,0.4048470258712768,0.050000000745058,0.2424255013465881,291.2019348144531,291.1499938964844,259.95849609375,258.3587951660156,279.71417236328125,294.1122741699219,289.2025146484375,1.0,0.3574102222919464,0.7175958156585693,0.7175958156585693,1.0,1.0,-1.4837150573730469,0.6256957650184631,0.8580192923545837,0.2783245742321014,0.0,0.0,0.5481947064399719,108.23747253417967,80.0,13.462803840637209,-14188.134765625,458.6676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,306.87774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.26171875,18000.0,0.0,0.0,0.329264372587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538595974445343,0.5386018753051758,-5.858615622855723e-06,0.0,0.0003341614792589,0.0,0.0,34.27774429321289,0.0,0.0,0.0,0.3832434713840484,4.0,0.0,1.0
565740,293.1641845703125,297.1499938964844,293.1499938964844,0.1370257884263992,-2980.07861328125,304.1537475585937,0.6763394474983215,0.1800310760736465,0.1650122106075287,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071228027344,0.4123309850692749,0.050000000745058,0.0507636740803718,293.2774353027344,297.1499938964844,293.1499938964844,0.3658483624458313,-5010.8173828125,304.1739501953125,0.8720067739486694,0.392878770828247,0.2770829796791076,293.2440795898437,297.1499938964844,293.1499938964844,0.5227422714233398,-8950.9072265625,304.1666259765625,0.9640790820121764,0.5211151838302612,0.495199978351593,293.26727294921875,297.1499938964844,293.1499938964844,0.0157612934708595,-4105.4130859375,303.3243713378906,0.4123309850692749,0.050000000745058,0.2408010214567184,291.2076721191406,291.1499938964844,259.9862365722656,258.3835754394531,279.75604248046875,294.1459045410156,289.2079772949219,1.0,0.347901314496994,0.716952919960022,0.716952919960022,1.0,1.0,-1.4748525619506836,0.6214963793754578,0.8533561825752258,0.2760021388530731,0.0,0.0,0.5400938391685486,99.40679931640624,68.0,8.679889678955078,-14043.013671875,431.5656433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,306.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.62109375,18000.0,0.0,0.0,0.3273674249649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241638422012329,0.5241696238517761,-5.767361926700687e-06,0.0,0.0003322363190818,0.0,0.0,32.63361358642578,0.0,0.0,0.0,0.3781986236572265,4.0,0.0,1.0
565800,293.1641845703125,297.1499938964844,293.1499938964844,0.1370257884263992,-2980.07861328125,304.1537475585937,0.6763394474983215,0.1800310760736465,0.1650122106075287,294.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2071228027344,0.4123309850692749,0.050000000745058,0.0507636740803718,293.2774353027344,297.1499938964844,293.1499938964844,0.3658483624458313,-5010.8173828125,304.1739501953125,0.8720067739486694,0.392878770828247,0.2770829796791076,293.2440795898437,297.1499938964844,293.1499938964844,0.5227422714233398,-8950.9072265625,304.1666259765625,0.9640790820121764,0.5211151838302612,0.495199978351593,293.26727294921875,297.1499938964844,293.1499938964844,0.0157612934708595,-4105.4130859375,303.3243713378906,0.4123309850692749,0.050000000745058,0.2408010214567184,291.2076721191406,291.1499938964844,259.9862365722656,258.3835754394531,279.75604248046875,294.1459045410156,289.2079772949219,1.0,0.347901314496994,0.716952919960022,0.716952919960022,1.0,1.0,-1.4748525619506836,0.6214963793754578,0.8533561825752258,0.2760021388530731,0.0,0.0,0.5400938391685486,99.40679931640624,68.0,8.679889678955078,-14043.013671875,431.5656433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,306.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.62109375,18000.0,0.0,0.0,0.3273674249649048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5241638422012329,0.5241696238517761,-5.767361926700687e-06,0.0,0.0003322363190818,0.0,0.0,32.63361358642578,0.0,0.0,0.0,0.3781986236572265,4.0,0.0,1.0
565860,293.1628723144531,297.1499938964844,293.1499938964844,0.1365111321210861,-2971.20556640625,304.1533508300781,0.6901506781578064,0.1799369305372238,0.1645551174879074,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.4222735464572906,0.050000000745058,0.0503884367644786,293.2786560058594,297.1499938964844,293.1499938964844,0.3611928522586822,-4961.162109375,304.1737060546875,0.8869056701660156,0.3893994390964508,0.2743911743164062,293.2416381835937,297.1499938964844,293.1499938964844,0.5196283459663391,-8909.904296875,304.166259765625,0.9811276197433472,0.5192282199859619,0.4930331707000732,293.2691650390625,297.1499938964844,293.1499938964844,0.0154096307232975,-4061.18310546875,303.2789306640625,0.4222735464572906,0.050000000745058,0.2390210628509521,291.2105407714844,291.1499938964844,260.0140075683594,258.40838623046875,279.7951354980469,294.1748046875,289.21063232421875,1.0,0.3372664153575897,0.716340959072113,0.716340959072113,1.0,1.0,-1.4658838510513306,0.6172593832015991,0.8486244678497314,0.2736663818359375,0.0,0.0,0.5318039059638977,89.74542999267578,56.0,4.574453353881836,-13898.3466796875,402.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.76171875,18000.0,0.0,0.0,0.3246354758739471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094379186630249,0.5094435811042786,-5.675706688634818e-06,0.0,0.0003294637426733,0.0,0.0,31.01187324523925,0.0,0.0,0.0,0.373109221458435,4.0,0.0,1.0
