time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565920,293.1628723144531,297.1499938964844,293.1499938964844,0.1365111321210861,-2971.20556640625,304.1533508300781,0.6901506781578064,0.1799369305372238,0.1645551174879074,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2102966308594,0.4222735464572906,0.050000000745058,0.0503884367644786,293.2786560058594,297.1499938964844,293.1499938964844,0.3611928522586822,-4961.162109375,304.1737060546875,0.8869056701660156,0.3893994390964508,0.2743911743164062,293.2416381835937,297.1499938964844,293.1499938964844,0.5196283459663391,-8909.904296875,304.166259765625,0.9811276197433472,0.5192282199859619,0.4930331707000732,293.2691650390625,297.1499938964844,293.1499938964844,0.0154096307232975,-4061.18310546875,303.2789306640625,0.4222735464572906,0.050000000745058,0.2390210628509521,291.2105407714844,291.1499938964844,260.0140075683594,258.40838623046875,279.7951354980469,294.1748046875,289.21063232421875,1.0,0.3372664153575897,0.716340959072113,0.716340959072113,1.0,1.0,-1.4658838510513306,0.6172593832015991,0.8486244678497314,0.2736663818359375,0.0,0.0,0.5318039059638977,89.74542999267578,56.0,4.574453353881836,-13898.3466796875,402.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18121.76171875,18000.0,0.0,0.0,0.3246354758739471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5094379186630249,0.5094435811042786,-5.675706688634818e-06,0.0,0.0003294637426733,0.0,0.0,31.01187324523925,0.0,0.0,0.0,0.373109221458435,4.0,0.0,1.0
565980,293.16143798828125,297.1499938964844,293.1499938964844,0.1360617876052856,-2963.486083984375,304.1529846191406,0.7071862816810608,0.1799004524946212,0.1641361117362976,294.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2110900878906,0.4358993768692016,0.050000000745058,0.0499943532049655,293.2798156738281,297.1499938964844,293.1499938964844,0.3565827012062073,-4911.85546875,304.1734924316406,0.9058599472045898,0.3859031200408935,0.2716756165027618,293.23907470703125,297.1499938964844,293.1499938964844,0.516535222530365,-8869.3330078125,304.1660461425781,0.998701512813568,0.5174264907836914,0.4908244609832763,293.2705383300781,297.1499938964844,293.1499938964844,0.0150623805820941,-4016.46484375,303.234130859375,0.4358993768692016,0.050000000745058,0.2371516823768615,291.2110595703125,291.1499938964844,260.0416259765625,258.4330749511719,279.83270263671875,294.2007751464844,289.21099853515625,1.0,0.3257348239421844,0.7157289981842041,0.7157289981842041,1.0,1.0,-1.4567086696624756,0.6129288077354431,0.8437798023223877,0.2712976038455963,0.0,0.0,0.5236066579818726,79.6047592163086,44.0,1.2714682817459106,-13753.2216796875,372.7746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,307.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.24609375,18000.0,0.0,0.0,0.3211636543273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950045347213745,0.495010107755661,-5.587702162301866e-06,0.0,0.0003259402583353,0.0,0.0,29.47767639160156,0.0,0.0,0.0,0.3681817650794983,4.0,0.0,1.0
566040,293.16143798828125,297.1499938964844,293.1499938964844,0.1360617876052856,-2963.486083984375,304.1529846191406,0.7071862816810608,0.1799004524946212,0.1641361117362976,294.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2110900878906,0.4358993768692016,0.050000000745058,0.0499943532049655,293.2798156738281,297.1499938964844,293.1499938964844,0.3565827012062073,-4911.85546875,304.1734924316406,0.9058599472045898,0.3859031200408935,0.2716756165027618,293.23907470703125,297.1499938964844,293.1499938964844,0.516535222530365,-8869.3330078125,304.1660461425781,0.998701512813568,0.5174264907836914,0.4908244609832763,293.2705383300781,297.1499938964844,293.1499938964844,0.0150623805820941,-4016.46484375,303.234130859375,0.4358993768692016,0.050000000745058,0.2371516823768615,291.2110595703125,291.1499938964844,260.0416259765625,258.4330749511719,279.83270263671875,294.2007751464844,289.21099853515625,1.0,0.3257348239421844,0.7157289981842041,0.7157289981842041,1.0,1.0,-1.4567086696624756,0.6129288077354431,0.8437798023223877,0.2712976038455963,0.0,0.0,0.5236066579818726,79.6047592163086,44.0,1.2714682817459106,-13753.2216796875,372.7746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.667236328125,307.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.24609375,18000.0,0.0,0.0,0.3211636543273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950045347213745,0.495010107755661,-5.587702162301866e-06,0.0,0.0003259402583353,0.0,0.0,29.47767639160156,0.0,0.0,0.0,0.3681817650794983,4.0,0.0,1.0
566100,293.1605834960937,297.1499938964844,293.1499938964844,0.1358339637517929,-2959.443603515625,304.1528625488281,0.7143959403038025,0.1799259334802627,0.1639968007802963,294.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2146301269531,0.4423801004886627,0.050000000745058,0.0498416423797607,293.2802734375,297.1499938964844,293.1499938964844,0.3541445136070251,-4885.54052734375,304.1736755371094,0.9145228862762452,0.3841693997383117,0.2703537344932556,293.2330627441406,297.1499938964844,293.1499938964844,0.5019813776016235,-8659.8056640625,304.1898803710937,0.9990000128746032,0.5174683928489685,0.4786489903926849,293.2708740234375,297.1499938964844,293.1499938964844,0.0149112232029438,-3996.1533203125,303.2128295898437,0.4423801004886627,0.050000000745058,0.2364272773265838,291.2171630859375,291.1499938964844,260.05535888671875,258.4453125,279.8706359863281,294.22906494140625,289.2205810546875,1.0,0.3193170726299286,0.7154229879379272,0.7154229879379272,1.0,1.0,-1.4393776655197144,0.6049526929855347,0.8344249129295349,0.2671073973178863,0.0,0.0,0.51862633228302,75.43804931640625,44.0,21.737865447998047,-13615.1826171875,354.0068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7564392089844,307.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.3671875,18000.0,0.0,0.0,0.3191485404968261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876974523067474,0.4877029955387115,-5.545471594814444e-06,0.0,0.0003238952194806,0.0,0.0,28.7286319732666,0.0,0.0,0.0,0.3657013475894928,4.0,0.0,1.0
566160,293.1598205566406,297.1499938964844,293.1499938964844,0.1353915929794311,-2951.2548828125,304.15313720703125,0.7215965986251831,0.1799417734146118,0.1638818234205246,294.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395324707031,0.4495479166507721,0.050000000745058,0.0496916361153125,293.2808532714844,297.1499938964844,293.1499938964844,0.3510836362838745,-4851.91845703125,304.1749267578125,0.9241474866867064,0.3824080526828766,0.2690309584140777,293.21661376953125,297.1499938964844,293.1499938964844,0.4826400279998779,-8384.3662109375,304.2177429199219,0.9990000128746032,0.5196361541748047,0.4635436534881592,293.270751953125,297.1499938964844,293.1499938964844,0.0147394044324755,-3970.315185546875,303.1946105957031,0.4495479166507721,0.050000000745058,0.2357157319784164,291.2471618652344,291.1499938964844,260.0690002441406,258.45751953125,279.92431640625,294.2806091308594,289.2529296875,1.0,0.3124348521232605,0.7151642441749573,0.7151642441749573,1.0,1.0,-1.4184520244598389,0.5954141020774841,0.8230379819869995,0.2619333565235138,0.0,0.0,0.5092158317565918,71.27783203125,32.0,54.51985549926758,-13414.5283203125,334.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8593444824219,307.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.1640625,18000.0,0.0,0.0,0.3168058693408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4763102233409881,0.4763157069683075,-5.49221113033127e-06,0.0,0.0003215176693629,0.0,0.0,27.637954711914062,0.0,0.0,0.0,0.3619730770587921,4.0,0.0,1.0
566220,293.17236328125,297.1499938964844,293.1499938964844,0.1331179589033126,-2910.6923828125,304.1560363769531,0.7354369759559631,0.1771860271692276,0.1619900166988372,294.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.28240966796875,0.4669483602046966,0.050000000745058,0.0493838712573051,293.2821960449219,297.1499938964844,293.1499938964844,0.3455551266670227,-4791.70263671875,304.1757507324219,0.946806013584137,0.3788198828697204,0.2663256227970123,293.1595458984375,297.1499938964844,293.1499938964844,0.4413744509220123,-7798.6884765625,304.2635498046875,0.9990000128746032,0.5294572114944458,0.4308941662311554,293.2684326171875,297.1499938964844,293.1499938964844,0.0144418133422732,-3926.441162109375,303.1622619628906,0.4669483602046966,0.050000000745058,0.2342558354139328,291.2851867675781,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.2938232421875,289.2870788574219,1.0,0.2974520325660705,0.7146467566490173,0.7146467566490173,1.0,1.0,-1.3716206550598145,0.5741540789604187,0.7974665760993958,0.250461608171463,0.0,0.0,0.4880391061306,62.69738006591797,35.0,43.85391616821289,-12906.794921875,292.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1356811523437,307.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.8828125,18000.0,0.0,0.0,0.3106853365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431285858154297,0.4431339204311371,-5.328628958523041e-06,0.0,0.00031530612614,0.0,0.0,24.564409255981445,0.0,0.0,0.0,0.3515084683895111,4.0,0.0,1.0
566280,293.17236328125,297.1499938964844,293.1499938964844,0.1331179589033126,-2910.6923828125,304.1560363769531,0.7354369759559631,0.1771860271692276,0.1619900166988372,294.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.28240966796875,0.4669483602046966,0.050000000745058,0.0493838712573051,293.2821960449219,297.1499938964844,293.1499938964844,0.3455551266670227,-4791.70263671875,304.1757507324219,0.946806013584137,0.3788198828697204,0.2663256227970123,293.1595458984375,297.1499938964844,293.1499938964844,0.4413744509220123,-7798.6884765625,304.2635498046875,0.9990000128746032,0.5294572114944458,0.4308941662311554,293.2684326171875,297.1499938964844,293.1499938964844,0.0144418133422732,-3926.441162109375,303.1622619628906,0.4669483602046966,0.050000000745058,0.2342558354139328,291.2851867675781,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.2938232421875,289.2870788574219,1.0,0.2974520325660705,0.7146467566490173,0.7146467566490173,1.0,1.0,-1.3716206550598145,0.5741540789604187,0.7974665760993958,0.250461608171463,0.0,0.0,0.4880391061306,62.69738006591797,35.0,43.85391616821289,-12906.794921875,292.77557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1356811523437,307.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.8828125,18000.0,0.0,0.0,0.3106853365898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431285858154297,0.4431339204311371,-5.328628958523041e-06,0.0,0.00031530612614,0.0,0.0,24.564409255981445,0.0,0.0,0.0,0.3515084683895111,4.0,0.0,1.0
566340,293.18768310546875,297.1499938964844,293.1499938964844,0.1293492019176483,-2844.06103515625,304.16021728515625,0.743023157119751,0.1734984964132309,0.1583756953477859,294.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2991943359375,0.4780362248420715,0.050000000745058,0.0491783432662487,293.2838134765625,297.1499938964844,293.1499938964844,0.3406895101070404,-4739.08642578125,304.1752319335937,0.9623775482177734,0.3751423060894012,0.2636389136314392,293.09014892578125,297.1499938964844,293.1499938964844,0.4112111926078796,-7376.6083984375,304.2751159667969,0.9990000128746032,0.5432912707328796,0.4076294302940368,293.2648010253906,297.1499938964844,293.1499938964844,0.0142408329993486,-3898.0908203125,303.1324768066406,0.4780362248420715,0.050000000745058,0.2332808971405029,291.2991943359375,291.1499938964844,260.1224975585937,258.5052490234375,280.0313415527344,294.3036804199219,289.2984313964844,1.0,0.286891222000122,0.7141292095184326,0.7141292095184326,1.0,1.0,-1.3347028493881226,0.5574692487716675,0.7772336006164551,0.2413888573646545,0.0,0.0,0.4668143391609192,56.89084243774414,53.0,16.1778621673584,-12452.7587890625,264.1382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48736572265625,307.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18242.966796875,18000.0,0.0,0.0,0.3025368750095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103130996227264,0.4103182554244995,-5.164509275346063e-06,0.0,0.0003070364473387,0.0,0.0,21.717464447021484,0.0,0.0,0.0,0.3412076234817505,4.0,0.0,1.0
566400,293.18768310546875,297.1499938964844,293.1499938964844,0.1293492019176483,-2844.06103515625,304.16021728515625,0.743023157119751,0.1734984964132309,0.1583756953477859,294.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2991943359375,0.4780362248420715,0.050000000745058,0.0491783432662487,293.2838134765625,297.1499938964844,293.1499938964844,0.3406895101070404,-4739.08642578125,304.1752319335937,0.9623775482177734,0.3751423060894012,0.2636389136314392,293.09014892578125,297.1499938964844,293.1499938964844,0.4112111926078796,-7376.6083984375,304.2751159667969,0.9990000128746032,0.5432912707328796,0.4076294302940368,293.2648010253906,297.1499938964844,293.1499938964844,0.0142408329993486,-3898.0908203125,303.1324768066406,0.4780362248420715,0.050000000745058,0.2332808971405029,291.2991943359375,291.1499938964844,260.1224975585937,258.5052490234375,280.0313415527344,294.3036804199219,289.2984313964844,1.0,0.286891222000122,0.7141292095184326,0.7141292095184326,1.0,1.0,-1.3347028493881226,0.5574692487716675,0.7772336006164551,0.2413888573646545,0.0,0.0,0.4668143391609192,56.89084243774414,53.0,16.1778621673584,-12452.7587890625,264.1382141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48736572265625,307.2456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18242.966796875,18000.0,0.0,0.0,0.3025368750095367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103130996227264,0.4103182554244995,-5.164509275346063e-06,0.0,0.0003070364473387,0.0,0.0,21.717464447021484,0.0,0.0,0.0,0.3412076234817505,4.0,0.0,1.0
566460,293.1936950683594,297.1499938964844,293.1499938964844,0.1272479146718979,-2807.759765625,304.1601867675781,0.7411662936210632,0.1713032871484756,0.1560065746307373,294.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2738647460937,0.4793029725551605,0.050000000745058,0.0491537638008594,293.2858581542969,297.1499938964844,293.1499938964844,0.3371188640594482,-4701.42138671875,304.1727294921875,0.9613971710205078,0.3713409304618835,0.2610035240650177,293.03961181640625,297.1499938964844,293.1499938964844,0.4061037898063659,-7323.58154296875,304.2408752441406,0.9990000128746032,0.5551216006278992,0.4047490060329437,293.2613525390625,297.1499938964844,293.1499938964844,0.014186686836183,-3896.044677734375,303.0997009277344,0.4793029725551605,0.050000000745058,0.233164295554161,291.2679748535156,291.1499938964844,260.1483459472656,258.5283203125,280.0560607910156,294.3127136230469,289.2626953125,1.0,0.2855797410011291,0.714052677154541,0.714052677154541,1.0,1.0,-1.3250527381896973,0.5531489849090576,0.7719037532806396,0.2389779090881347,0.0,0.0,0.4525503516197204,56.111610412597656,71.0,-40.98088455200195,-12193.8193359375,258.54364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8406677246094,307.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.240234375,18000.0,0.0,0.0,0.292929083108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853249549865722,0.3853299915790558,-5.03379760630196e-06,0.0,0.000297285761917,0.0,0.0,19.6600284576416,0.0,0.0,0.0,0.3333836197853088,4.0,0.0,1.0
566520,293.1936950683594,297.1499938964844,293.1499938964844,0.1272479146718979,-2807.759765625,304.1601867675781,0.7411662936210632,0.1713032871484756,0.1560065746307373,294.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2738647460937,0.4793029725551605,0.050000000745058,0.0491537638008594,293.2858581542969,297.1499938964844,293.1499938964844,0.3371188640594482,-4701.42138671875,304.1727294921875,0.9613971710205078,0.3713409304618835,0.2610035240650177,293.03961181640625,297.1499938964844,293.1499938964844,0.4061037898063659,-7323.58154296875,304.2408752441406,0.9990000128746032,0.5551216006278992,0.4047490060329437,293.2613525390625,297.1499938964844,293.1499938964844,0.014186686836183,-3896.044677734375,303.0997009277344,0.4793029725551605,0.050000000745058,0.233164295554161,291.2679748535156,291.1499938964844,260.1483459472656,258.5283203125,280.0560607910156,294.3127136230469,289.2626953125,1.0,0.2855797410011291,0.714052677154541,0.714052677154541,1.0,1.0,-1.3250527381896973,0.5531489849090576,0.7719037532806396,0.2389779090881347,0.0,0.0,0.4525503516197204,56.111610412597656,71.0,-40.98088455200195,-12193.8193359375,258.54364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8406677246094,307.288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.240234375,18000.0,0.0,0.0,0.292929083108902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3853249549865722,0.3853299915790558,-5.03379760630196e-06,0.0,0.000297285761917,0.0,0.0,19.6600284576416,0.0,0.0,0.0,0.3333836197853088,4.0,0.0,1.0
566580,293.1913757324219,297.1499938964844,293.1499938964844,0.1269868463277816,-2804.61962890625,304.1571960449219,0.7323129773139954,0.1706541329622268,0.1552135199308395,294.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21356201171875,0.4730394780635834,0.050000000745058,0.0492740198969841,293.2881774902344,297.1499938964844,293.1499938964844,0.3343667089939117,-4672.9619140625,304.16973876953125,0.9463470578193665,0.3674265444278717,0.2583921551704407,293.0264587402344,297.1499938964844,293.1499938964844,0.4220740795135498,-7576.74267578125,304.1836242675781,0.9990000128746032,0.560663104057312,0.4186007082462311,293.2594909667969,297.1499938964844,293.1499938964844,0.0142304189503192,-3912.007568359375,303.06103515625,0.4730394780635834,0.050000000745058,0.2337347418069839,291.2059326171875,291.1499938964844,260.1734313964844,258.5507202148437,280.0621337890625,294.3212280273437,289.1999816894531,1.0,0.2913989722728729,0.7139760851860046,0.7139760851860046,1.0,1.0,-1.3384134769439695,0.5591195821762085,0.7792938947677612,0.2421516478061676,0.0,0.0,0.4491494596004486,59.36893844604492,89.0,-76.14082336425781,-12191.1689453125,271.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0832214355469,307.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.021484375,18000.0,0.0,0.0,0.2832021713256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758618831634521,0.3758668303489685,-4.9681557356962e-06,0.0,0.0002874142082873,0.0,0.0,18.85521125793457,0.0,0.0,0.0,0.3301807343959808,4.0,0.0,1.0
566640,293.1913757324219,297.1499938964844,293.1499938964844,0.1269868463277816,-2804.61962890625,304.1571960449219,0.7323129773139954,0.1706541329622268,0.1552135199308395,294.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21356201171875,0.4730394780635834,0.050000000745058,0.0492740198969841,293.2881774902344,297.1499938964844,293.1499938964844,0.3343667089939117,-4672.9619140625,304.16973876953125,0.9463470578193665,0.3674265444278717,0.2583921551704407,293.0264587402344,297.1499938964844,293.1499938964844,0.4220740795135498,-7576.74267578125,304.1836242675781,0.9990000128746032,0.560663104057312,0.4186007082462311,293.2594909667969,297.1499938964844,293.1499938964844,0.0142304189503192,-3912.007568359375,303.06103515625,0.4730394780635834,0.050000000745058,0.2337347418069839,291.2059326171875,291.1499938964844,260.1734313964844,258.5507202148437,280.0621337890625,294.3212280273437,289.1999816894531,1.0,0.2913989722728729,0.7139760851860046,0.7139760851860046,1.0,1.0,-1.3384134769439695,0.5591195821762085,0.7792938947677612,0.2421516478061676,0.0,0.0,0.4491494596004486,59.36893844604492,89.0,-76.14082336425781,-12191.1689453125,271.275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0832214355469,307.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.021484375,18000.0,0.0,0.0,0.2832021713256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3758618831634521,0.3758668303489685,-4.9681557356962e-06,0.0,0.0002874142082873,0.0,0.0,18.85521125793457,0.0,0.0,0.0,0.3301807343959808,4.0,0.0,1.0
566700,293.1881408691406,297.1499938964844,293.1499938964844,0.1273573040962219,-2811.963134765625,304.1552124023437,0.7261533737182617,0.1707661300897598,0.1552913039922714,294.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.180419921875,0.4671853184700012,0.050000000745058,0.0493800044059753,293.2894592285156,297.1499938964844,293.1499938964844,0.3330675363540649,-4659.48828125,304.16851806640625,0.9345223307609558,0.3654254972934723,0.257090151309967,293.0341491699219,297.1499938964844,293.1499938964844,0.4363223314285278,-7791.908203125,304.151611328125,0.9990000128746032,0.5607293844223022,0.4304417371749878,293.259521484375,297.1499938964844,293.1499938964844,0.0142718078568577,-3923.51416015625,303.0389709472656,0.4671853184700012,0.050000000745058,0.2342374771833419,291.17242431640625,291.1499938964844,260.1856384277344,258.5616455078125,280.05975341796875,294.3255310058594,289.16632080078125,1.0,0.2964859902858734,0.7139378190040588,0.7139378190040588,1.0,1.0,-1.3518847227096558,0.5651543140411377,0.7867304682731628,0.2453797161579132,0.0,0.0,0.4510042667388916,62.26974105834961,89.0,-85.14488220214844,-12264.5341796875,283.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1340637207031,307.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.173828125,18000.0,0.0,0.0,0.2787678837776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762059807777405,0.3762109577655792,-4.958576482749777e-06,0.0,0.0002829139702953,0.0,0.0,18.84334373474121,0.0,0.0,0.0,0.3301223814487457,4.0,0.0,1.0
566760,293.18389892578125,297.1499938964844,293.1499938964844,0.1279904842376709,-2823.93798828125,304.1531066894531,0.7191480398178101,0.1711120456457138,0.1556217819452285,294.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1464538574219,0.459225982427597,0.050000000745058,0.0495139211416244,293.2908020019531,297.1499938964844,293.1499938964844,0.3317803740501404,-4646.07080078125,304.1675109863281,0.92072731256485,0.3633949160575866,0.2557879686355591,293.05059814453125,297.1499938964844,293.1499938964844,0.4541042745113373,-8055.3525390625,304.1189880371094,0.9990000128746032,0.5589699745178223,0.4449539482593536,293.2603454589844,297.1499938964844,293.1499938964844,0.0143222296610474,-3936.6953125,303.0146789550781,0.459225982427597,0.050000000745058,0.2348727285861969,291.138427734375,291.1499938964844,260.1976318359375,258.57232666015625,280.0557861328125,294.3300476074219,289.132568359375,1.0,0.302775114774704,0.7136355638504028,0.7136355638504028,1.0,1.0,-1.3690589666366575,0.5728029012680054,0.7962560653686523,0.2494510114192962,0.0,0.0,0.4551823437213897,65.94126892089844,107.0,-89.15869903564453,-12381.0078125,299.2496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.129150390625,307.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1484375,18000.0,0.0,0.0,0.2748450934886932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379854291677475,0.3798592388629913,-4.9633722483122256e-06,0.0,0.0002789328282233,0.0,0.0,19.08065414428711,0.0,0.0,0.0,0.3310596942901611,4.0,0.0,1.0
566820,293.1728515625,297.1499938964844,293.1499938964844,0.1299250870943069,-2859.502197265625,304.1488342285156,0.7028197050094604,0.1724845916032791,0.1569647490978241,294.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.441610038280487,0.050000000745058,0.0498592145740985,293.293701171875,297.1499938964844,293.1499938964844,0.329088032245636,-4617.63525390625,304.1661682128906,0.8923881649971008,0.359244555234909,0.2531784772872925,293.1072692871094,297.1499938964844,293.1499938964844,0.4984358549118042,-8696.2509765625,304.0555725097656,0.9990000128746032,0.5500670075416565,0.4803547859191894,293.2645263671875,297.1499938964844,293.1499938964844,0.0144379837438464,-3965.828369140625,302.9588623046875,0.441610038280487,0.050000000745058,0.2365106493234634,291.0749206542969,291.1499938964844,260.2208251953125,258.593017578125,280.041259765625,294.33984375,289.0698547363281,1.0,0.3182936012744903,0.7130310535430908,0.7130310535430908,1.0,1.0,-1.4124096632003784,0.5921950936317444,0.820214569568634,0.2598052322864532,0.0,0.0,0.4695020616054535,75.4109878540039,110.0,-86.75625610351562,-12717.6689453125,341.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9397277832031,307.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17872.544921875,18000.0,0.0,0.0,0.269124686717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963023424148559,0.3963073492050171,-5.015733222535346e-06,0.0,0.0002731273707468,0.0,0.0,20.27874565124512,0.0,0.0,0.0,0.335765391588211,4.0,0.0,1.0
566880,293.1728515625,297.1499938964844,293.1499938964844,0.1299250870943069,-2859.502197265625,304.1488342285156,0.7028197050094604,0.1724845916032791,0.1569647490978241,294.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.441610038280487,0.050000000745058,0.0498592145740985,293.293701171875,297.1499938964844,293.1499938964844,0.329088032245636,-4617.63525390625,304.1661682128906,0.8923881649971008,0.359244555234909,0.2531784772872925,293.1072692871094,297.1499938964844,293.1499938964844,0.4984358549118042,-8696.2509765625,304.0555725097656,0.9990000128746032,0.5500670075416565,0.4803547859191894,293.2645263671875,297.1499938964844,293.1499938964844,0.0144379837438464,-3965.828369140625,302.9588623046875,0.441610038280487,0.050000000745058,0.2365106493234634,291.0749206542969,291.1499938964844,260.2208251953125,258.593017578125,280.041259765625,294.33984375,289.0698547363281,1.0,0.3182936012744903,0.7130310535430908,0.7130310535430908,1.0,1.0,-1.4124096632003784,0.5921950936317444,0.820214569568634,0.2598052322864532,0.0,0.0,0.4695020616054535,75.4109878540039,110.0,-86.75625610351562,-12717.6689453125,341.15936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9397277832031,307.2621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17872.544921875,18000.0,0.0,0.0,0.269124686717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963023424148559,0.3963073492050171,-5.015733222535346e-06,0.0,0.0002731273707468,0.0,0.0,20.27874565124512,0.0,0.0,0.0,0.335765391588211,4.0,0.0,1.0
566940,293.1568298339844,297.1499938964844,293.1499938964844,0.132726177573204,-2909.73974609375,304.1445617675781,0.6916882395744324,0.1751442104578018,0.1593448668718338,294.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.4293590486049652,0.050000000745058,0.0501693822443485,293.2965393066406,297.1499938964844,293.1499938964844,0.3256927728652954,-4580.7041015625,304.16650390625,0.8711576461791992,0.3550264835357666,0.2504833936691284,293.1838684082031,297.1499938964844,293.1499938964844,0.5369628667831421,-9232.0654296875,304.0238037109375,0.9990000128746032,0.5356416702270508,0.5096765160560608,293.27178955078125,297.1499938964844,293.1499938964844,0.0144839650020003,-3983.3173828125,302.8947448730469,0.4293590486049652,0.050000000745058,0.2379819452762603,291.03350830078125,291.1499938964844,260.24285888671875,258.6126708984375,280.0227355957031,294.3363952636719,289.0316772460937,1.0,0.3309553861618042,0.7124265432357788,0.7124265432357788,1.0,1.0,-1.4492981433868408,0.6087021231651306,0.8405960202217102,0.2687642872333526,0.0,0.0,0.4883043467998504,83.90762329101562,113.0,-56.11295700073242,-13078.19140625,379.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252380371094,307.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.189453125,18000.0,0.0,0.0,0.2668751776218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226468503475189,0.4226519763469696,-5.124772087583551e-06,0.0,0.0002708443789742,0.0,0.0,22.375776290893555,0.0,0.0,0.0,0.3436783850193023,4.0,0.0,1.0
567000,293.1568298339844,297.1499938964844,293.1499938964844,0.132726177573204,-2909.73974609375,304.1445617675781,0.6916882395744324,0.1751442104578018,0.1593448668718338,294.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.4293590486049652,0.050000000745058,0.0501693822443485,293.2965393066406,297.1499938964844,293.1499938964844,0.3256927728652954,-4580.7041015625,304.16650390625,0.8711576461791992,0.3550264835357666,0.2504833936691284,293.1838684082031,297.1499938964844,293.1499938964844,0.5369628667831421,-9232.0654296875,304.0238037109375,0.9990000128746032,0.5356416702270508,0.5096765160560608,293.27178955078125,297.1499938964844,293.1499938964844,0.0144839650020003,-3983.3173828125,302.8947448730469,0.4293590486049652,0.050000000745058,0.2379819452762603,291.03350830078125,291.1499938964844,260.24285888671875,258.6126708984375,280.0227355957031,294.3363952636719,289.0316772460937,1.0,0.3309553861618042,0.7124265432357788,0.7124265432357788,1.0,1.0,-1.4492981433868408,0.6087021231651306,0.8405960202217102,0.2687642872333526,0.0,0.0,0.4883043467998504,83.90762329101562,113.0,-56.11295700073242,-13078.19140625,379.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5252380371094,307.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.189453125,18000.0,0.0,0.0,0.2668751776218414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4226468503475189,0.4226519763469696,-5.124772087583551e-06,0.0,0.0002708443789742,0.0,0.0,22.375776290893555,0.0,0.0,0.0,0.3436783850193023,4.0,0.0,1.0
567060,293.1507263183594,297.1499938964844,293.1499938964844,0.1345232725143432,-2940.748046875,304.1435852050781,0.6777710914611816,0.1762382984161377,0.1613164693117141,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.04901123046875,0.4169628918170929,0.050000000745058,0.0505781508982181,293.29913330078125,297.1499938964844,293.1499938964844,0.3208062946796417,-4525.94287109375,304.1692810058594,0.8485347032546997,0.3507872819900512,0.2478513717651367,293.2347717285156,297.1499938964844,293.1499938964844,0.5277798175811768,-9071.8798828125,304.08111572265625,0.9759376645088196,0.5243552327156067,0.4996890723705292,293.2805480957031,297.1499938964844,293.1499938964844,0.0144924977794289,-3989.9541015625,302.829833984375,0.4169628918170929,0.050000000745058,0.239920973777771,291.0553894042969,291.1499938964844,260.2636413574219,258.6311950683594,280.0265808105469,294.3020935058594,289.0599975585937,1.0,0.3400904238224029,0.711330771446228,0.711330771446228,1.0,1.0,-1.4394406080245972,0.603897750377655,0.8355428576469421,0.2662948668003082,0.0,0.0,0.5006840825080872,94.09314727783205,101.0,25.89323234558105,-13149.1484375,399.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908752441406,306.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.189453125,18000.0,0.0,0.0,0.2677795886993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469213187694549,0.4469265639781952,-5.255794803815661e-06,0.0,0.0002717622555792,0.0,0.0,24.534400939941406,0.0,0.0,0.0,0.3513810038566589,4.0,0.0,1.0
567120,293.1507263183594,297.1499938964844,293.1499938964844,0.1345232725143432,-2940.748046875,304.1435852050781,0.6777710914611816,0.1762382984161377,0.1613164693117141,294.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.04901123046875,0.4169628918170929,0.050000000745058,0.0505781508982181,293.29913330078125,297.1499938964844,293.1499938964844,0.3208062946796417,-4525.94287109375,304.1692810058594,0.8485347032546997,0.3507872819900512,0.2478513717651367,293.2347717285156,297.1499938964844,293.1499938964844,0.5277798175811768,-9071.8798828125,304.08111572265625,0.9759376645088196,0.5243552327156067,0.4996890723705292,293.2805480957031,297.1499938964844,293.1499938964844,0.0144924977794289,-3989.9541015625,302.829833984375,0.4169628918170929,0.050000000745058,0.239920973777771,291.0553894042969,291.1499938964844,260.2636413574219,258.6311950683594,280.0265808105469,294.3020935058594,289.0599975585937,1.0,0.3400904238224029,0.711330771446228,0.711330771446228,1.0,1.0,-1.4394406080245972,0.603897750377655,0.8355428576469421,0.2662948668003082,0.0,0.0,0.5006840825080872,94.09314727783205,101.0,25.89323234558105,-13149.1484375,399.7477722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9908752441406,306.94921875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.189453125,18000.0,0.0,0.0,0.2677795886993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469213187694549,0.4469265639781952,-5.255794803815661e-06,0.0,0.0002717622555792,0.0,0.0,24.534400939941406,0.0,0.0,0.0,0.3513810038566589,4.0,0.0,1.0
567180,293.1517028808594,297.1499938964844,293.1499938964844,0.1343536227941513,-2936.91162109375,304.1460266113281,0.6730569005012512,0.1760254353284835,0.1614030450582504,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.4136577546596527,0.050000000745058,0.0507087707519531,293.3019714355469,297.1499938964844,293.1499938964844,0.3153263628482818,-4464.44482421875,304.17193603515625,0.8399110436439514,0.346433162689209,0.2449307590723037,293.2518310546875,297.1499938964844,293.1499938964844,0.5211177468299866,-8962.3212890625,304.11456298828125,0.9657182097434998,0.5187059044837952,0.4935621917247772,293.2882995605469,297.1499938964844,293.1499938964844,0.0143520636484026,-3972.949462890625,302.76611328125,0.4136577546596527,0.050000000745058,0.2405405789613723,291.0868530273437,291.1499938964844,260.28302001953125,258.64849853515625,280.06378173828125,294.3262939453125,289.0888366699219,1.0,0.3416391015052795,0.7102349400520325,0.7102349400520325,1.0,1.0,-1.4295775890350342,0.5991406440734863,0.8304368853569031,0.2636540234088897,0.0,0.0,0.5066222548484802,97.23030853271484,89.0,33.631935119628906,-13038.923828125,402.3453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,306.6864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.486328125,18000.0,0.0,0.0,0.2703258395195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577872157096863,0.4577925205230713,-5.329818122845609e-06,0.0,0.0002743463846854,0.0,0.0,25.601547241210938,0.0,0.0,0.0,0.3551963865756988,4.0,0.0,1.0
567240,293.1517028808594,297.1499938964844,293.1499938964844,0.1343536227941513,-2936.91162109375,304.1460266113281,0.6730569005012512,0.1760254353284835,0.1614030450582504,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.4136577546596527,0.050000000745058,0.0507087707519531,293.3019714355469,297.1499938964844,293.1499938964844,0.3153263628482818,-4464.44482421875,304.17193603515625,0.8399110436439514,0.346433162689209,0.2449307590723037,293.2518310546875,297.1499938964844,293.1499938964844,0.5211177468299866,-8962.3212890625,304.11456298828125,0.9657182097434998,0.5187059044837952,0.4935621917247772,293.2882995605469,297.1499938964844,293.1499938964844,0.0143520636484026,-3972.949462890625,302.76611328125,0.4136577546596527,0.050000000745058,0.2405405789613723,291.0868530273437,291.1499938964844,260.28302001953125,258.64849853515625,280.06378173828125,294.3262939453125,289.0888366699219,1.0,0.3416391015052795,0.7102349400520325,0.7102349400520325,1.0,1.0,-1.4295775890350342,0.5991406440734863,0.8304368853569031,0.2636540234088897,0.0,0.0,0.5066222548484802,97.23030853271484,89.0,33.631935119628906,-13038.923828125,402.3453063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5011901855469,306.6864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.486328125,18000.0,0.0,0.0,0.2703258395195007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577872157096863,0.4577925205230713,-5.329818122845609e-06,0.0,0.0002743463846854,0.0,0.0,25.601547241210938,0.0,0.0,0.0,0.3551963865756988,4.0,0.0,1.0
567300,293.15234375,297.1499938964844,293.1499938964844,0.1340908855199813,-2931.9462890625,304.147216796875,0.6734393239021301,0.1758752763271331,0.1612517982721328,294.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.4140667021274566,0.050000000745058,0.0506921075284481,293.30322265625,297.1499938964844,293.1499938964844,0.3125498592853546,-4433.30126953125,304.1730041503906,0.8389365673065186,0.3442633748054504,0.2434075772762298,293.2552490234375,297.1499938964844,293.1499938964844,0.5187126994132996,-8923.576171875,304.1253356933594,0.9651787877082824,0.5167443156242371,0.4914892017841339,293.29132080078125,297.1499938964844,293.1499938964844,0.0142488423734903,-3959.155029296875,302.7353515625,0.4140667021274566,0.050000000745058,0.240461528301239,291.09930419921875,291.1499938964844,260.2921447753906,258.6566162109375,280.0859680175781,294.345458984375,289.1015014648437,1.0,0.3405219912528991,0.7096870541572571,0.7096870541572571,1.0,1.0,-1.4249639511108398,0.5969071388244629,0.8280567526817322,0.2624135017395019,0.0,0.0,0.5087568163871765,96.72920989990234,89.0,35.07928466796875,-12983.650390625,398.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,306.5733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.724609375,18000.0,0.0,0.0,0.2719241082668304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622544944286346,0.4622598588466644,-5.357777808967512e-06,0.0,0.0002759683993645,0.0,0.0,26.03755187988281,0.0,0.0,0.0,0.3566954731941223,4.0,0.0,1.0
567360,293.15283203125,297.1499938964844,293.1499938964844,0.1338067352771759,-2926.653564453125,304.1482238769531,0.6752396821975708,0.1757531315088272,0.1610754430294037,294.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1085510253906,0.415469080209732,0.050000000745058,0.0506360568106174,293.3043518066406,297.1499938964844,293.1499938964844,0.3097569644451141,-4401.970703125,304.17388916015625,0.8395394086837769,0.3421035706996918,0.2418612390756607,293.2569580078125,297.1499938964844,293.1499938964844,0.5165582299232483,-8889.6787109375,304.1336975097656,0.9668232798576356,0.5150750875473022,0.4897334277629852,293.2938232421875,297.1499938964844,293.1499938964844,0.0141306314617395,-3942.791015625,302.7055358886719,0.415469080209732,0.050000000745058,0.2401956468820572,291.1112365722656,291.1499938964844,260.30084228515625,258.6643981933594,280.10711669921875,294.3656311035156,289.113037109375,1.0,0.3384345769882202,0.7094175219535828,0.7094175219535828,1.0,1.0,-1.420401692390442,0.5947645306587219,0.82563716173172,0.2612552344799042,0.0,0.0,0.5101370811462402,95.23204040527344,77.0,33.29537582397461,-12922.44140625,392.8228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,306.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.12890625,18000.0,0.0,0.0,0.2736442685127258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653507471084595,0.4653561115264892,-5.379164122132352e-06,0.0,0.0002777141344267,0.0,0.0,26.350717544555664,0.0,0.0,0.0,0.3577682375907898,4.0,0.0,1.0
567420,293.1533508300781,297.1499938964844,293.1499938964844,0.1332751959562301,-2916.879638671875,304.1496887207031,0.6824613213539124,0.1755728274583816,0.160717487335205,294.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.127685546875,0.4208967685699463,0.050000000745058,0.0504357703030109,293.30621337890625,297.1499938964844,293.1499938964844,0.3042289614677429,-4339.9677734375,304.17510986328125,0.8446434140205383,0.3378145396709442,0.2387247532606125,293.2575378417969,297.1499938964844,293.1499938964844,0.5127148032188416,-8831.2216796875,304.1453857421875,0.9749851822853088,0.5122411847114563,0.4867286682128906,293.29742431640625,297.1499938964844,293.1499938964844,0.0138675207272171,-3905.34765625,302.6478576660156,0.4208967685699463,0.050000000745058,0.2392455786466598,291.1297302246094,291.1499938964844,260.3170471191406,258.6788635253906,280.1454467773437,294.4011535644531,289.13116455078125,1.0,0.3319940268993377,0.7088783979415894,0.7088783979415894,1.0,1.0,-1.4112190008163452,0.5904641151428223,0.8207548260688782,0.2589412927627563,0.0,0.0,0.5115673542022705,90.00475311279297,65.0,27.2742919921875,-12802.603515625,375.6452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,306.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1328125,18000.0,0.0,0.0,0.2771770358085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688631594181061,0.4688685834407806,-5.405169758887496e-06,0.0,0.0002812994644045,0.0,0.0,26.71602439880371,0.0,0.0,0.0,0.3590174615383148,4.0,0.0,1.0
567480,293.1533508300781,297.1499938964844,293.1499938964844,0.1332751959562301,-2916.879638671875,304.1496887207031,0.6824613213539124,0.1755728274583816,0.160717487335205,294.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.127685546875,0.4208967685699463,0.050000000745058,0.0504357703030109,293.30621337890625,297.1499938964844,293.1499938964844,0.3042289614677429,-4339.9677734375,304.17510986328125,0.8446434140205383,0.3378145396709442,0.2387247532606125,293.2575378417969,297.1499938964844,293.1499938964844,0.5127148032188416,-8831.2216796875,304.1453857421875,0.9749851822853088,0.5122411847114563,0.4867286682128906,293.29742431640625,297.1499938964844,293.1499938964844,0.0138675207272171,-3905.34765625,302.6478576660156,0.4208967685699463,0.050000000745058,0.2392455786466598,291.1297302246094,291.1499938964844,260.3170471191406,258.6788635253906,280.1454467773437,294.4011535644531,289.13116455078125,1.0,0.3319940268993377,0.7088783979415894,0.7088783979415894,1.0,1.0,-1.4112190008163452,0.5904641151428223,0.8207548260688782,0.2589412927627563,0.0,0.0,0.5115673542022705,90.00475311279297,65.0,27.2742919921875,-12802.603515625,375.6452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323059082031,306.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1328125,18000.0,0.0,0.0,0.2771770358085632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688631594181061,0.4688685834407806,-5.405169758887496e-06,0.0,0.0002812994644045,0.0,0.0,26.71602439880371,0.0,0.0,0.0,0.3590174615383148,4.0,0.0,1.0
567540,293.1561584472656,297.1499938964844,293.1499938964844,0.1324131488800048,-2901.382080078125,304.1512451171875,0.6933332085609436,0.1749245822429657,0.1599983721971511,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424865722656,0.4298566281795501,0.050000000745058,0.0501555688679218,293.30767822265625,297.1499938964844,293.1499938964844,0.2987532019615173,-4278.47265625,304.1758728027344,0.8543391227722168,0.3335576951503753,0.235553428530693,293.2561950683594,297.1499938964844,293.1499938964844,0.5091425180435181,-8779.0390625,304.1528015136719,0.9874725937843324,0.5097891688346863,0.4840746223926544,293.2997436523437,297.1499938964844,293.1499938964844,0.0135832345113158,-3863.585205078125,302.59210205078125,0.4298566281795501,0.050000000745058,0.237916424870491,291.1440734863281,291.1499938964844,260.3314819335937,258.69171142578125,280.1695861816406,294.41241455078125,289.1452941894531,1.0,0.3232710659503937,0.7083393335342407,0.7083393335342407,1.0,1.0,-1.4014312028884888,0.5858930349349976,0.8155381679534912,0.2564933598041534,0.0,0.0,0.5113595724105835,82.74515533447266,53.0,21.816892623901367,-12694.927734375,353.5350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,306.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.2805072069168091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694557785987854,0.4694612026214599,-5.413582584878896e-06,0.0,0.0002846791467163,0.0,0.0,26.79507637023925,0.0,0.0,0.0,0.3592838644981384,4.0,0.0,1.0
567600,293.1561584472656,297.1499938964844,293.1499938964844,0.1324131488800048,-2901.382080078125,304.1512451171875,0.6933332085609436,0.1749245822429657,0.1599983721971511,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1424865722656,0.4298566281795501,0.050000000745058,0.0501555688679218,293.30767822265625,297.1499938964844,293.1499938964844,0.2987532019615173,-4278.47265625,304.1758728027344,0.8543391227722168,0.3335576951503753,0.235553428530693,293.2561950683594,297.1499938964844,293.1499938964844,0.5091425180435181,-8779.0390625,304.1528015136719,0.9874725937843324,0.5097891688346863,0.4840746223926544,293.2997436523437,297.1499938964844,293.1499938964844,0.0135832345113158,-3863.585205078125,302.59210205078125,0.4298566281795501,0.050000000745058,0.237916424870491,291.1440734863281,291.1499938964844,260.3314819335937,258.69171142578125,280.1695861816406,294.41241455078125,289.1452941894531,1.0,0.3232710659503937,0.7083393335342407,0.7083393335342407,1.0,1.0,-1.4014312028884888,0.5858930349349976,0.8155381679534912,0.2564933598041534,0.0,0.0,0.5113595724105835,82.74515533447266,53.0,21.816892623901367,-12694.927734375,353.5350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,306.19891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.2805072069168091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694557785987854,0.4694612026214599,-5.413582584878896e-06,0.0,0.0002846791467163,0.0,0.0,26.79507637023925,0.0,0.0,0.0,0.3592838644981384,4.0,0.0,1.0
567660,293.159423828125,297.1499938964844,293.1499938964844,0.1312292218208313,-2880.232421875,304.1528015136719,0.7069811224937439,0.1741062551736831,0.1589865535497665,294.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.4424690306186676,0.050000000745058,0.0498401075601577,293.308837890625,297.1499938964844,293.1499938964844,0.2932396531105041,-4216.31494140625,304.1764221191406,0.8679251670837402,0.3293254971504211,0.2323717027902603,293.253173828125,297.1499938964844,293.1499938964844,0.5018852353096008,-8674.40625,304.164794921875,0.9990000128746032,0.507700502872467,0.4784170091152191,293.3013610839844,297.1499938964844,293.1499938964844,0.0132920611649751,-3819.24951171875,302.53778076171875,0.4424690306186676,0.050000000745058,0.2364200204610824,291.1599426269531,291.1499938964844,260.343994140625,258.702880859375,280.1956787109375,294.4228210449219,289.1617126464844,1.0,0.3127881586551666,0.7078326344490051,0.7078326344490051,1.0,1.0,-1.3874249458312988,0.579401433467865,0.8080235719680786,0.2531579732894897,0.0,0.0,0.5090184807777405,74.5270004272461,41.0,24.619993209838867,-12573.6123046875,327.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59423828125,306.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80078125,18000.0,0.0,0.0,0.2833151817321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669907987117767,0.4669961929321289,-5.405788215284701e-06,0.0,0.0002875288773793,0.0,0.0,26.58222770690918,0.0,0.0,0.0,0.3585425317287445,4.0,0.0,1.0
