time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567720,293.159423828125,297.1499938964844,293.1499938964844,0.1312292218208313,-2880.232421875,304.1528015136719,0.7069811224937439,0.1741062551736831,0.1589865535497665,294.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578369140625,0.4424690306186676,0.050000000745058,0.0498401075601577,293.308837890625,297.1499938964844,293.1499938964844,0.2932396531105041,-4216.31494140625,304.1764221191406,0.8679251670837402,0.3293254971504211,0.2323717027902603,293.253173828125,297.1499938964844,293.1499938964844,0.5018852353096008,-8674.40625,304.164794921875,0.9990000128746032,0.507700502872467,0.4784170091152191,293.3013610839844,297.1499938964844,293.1499938964844,0.0132920611649751,-3819.24951171875,302.53778076171875,0.4424690306186676,0.050000000745058,0.2364200204610824,291.1599426269531,291.1499938964844,260.343994140625,258.702880859375,280.1956787109375,294.4228210449219,289.1617126464844,1.0,0.3127881586551666,0.7078326344490051,0.7078326344490051,1.0,1.0,-1.3874249458312988,0.579401433467865,0.8080235719680786,0.2531579732894897,0.0,0.0,0.5090184807777405,74.5270004272461,41.0,24.619993209838867,-12573.6123046875,327.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59423828125,306.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80078125,18000.0,0.0,0.0,0.2833151817321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4669907987117767,0.4669961929321289,-5.405788215284701e-06,0.0,0.0002875288773793,0.0,0.0,26.58222770690918,0.0,0.0,0.0,0.3585425317287445,4.0,0.0,1.0
567780,293.169921875,297.1499938964844,293.1499938964844,0.128882959485054,-2837.852783203125,304.1558837890625,0.7181612253189087,0.1717707365751266,0.1571753472089767,294.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043151855469,0.4557944536209106,0.050000000745058,0.0495743639767169,293.309814453125,297.1499938964844,293.1499938964844,0.2870218157768249,-4145.24658203125,304.1780090332031,0.8811663389205933,0.325109601020813,0.229248970746994,293.22564697265625,297.1499938964844,293.1499938964844,0.4676358103752136,-8182.6689453125,304.216796875,0.9990000128746032,0.5105929970741272,0.4513407051563263,293.3015441894531,297.1499938964844,293.1499938964844,0.0130071509629488,-3770.991943359375,302.4915466308594,0.4557944536209106,0.050000000745058,0.2351594418287277,291.2117614746094,291.1499938964844,260.3544921875,258.71221923828125,280.241943359375,294.4324035644531,289.2171936035156,1.0,0.3000057935714721,0.7073259949684143,0.7073259949684143,1.0,1.0,-1.3471884727478027,0.5611526370048523,0.7860357761383057,0.243533968925476,0.0,0.0,0.4978554546833038,67.14118194580078,29.0,67.00145721435547,-12276.6005859375,292.6693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439819335937,306.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.69921875,18000.0,0.0,0.0,0.2849896550178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549271464347839,0.4549325108528137,-5.361051535146544e-06,0.0,0.0002892282791435,0.0,0.0,25.527257919311523,0.0,0.0,0.0,0.3548064827919006,4.0,0.0,1.0
567840,293.169921875,297.1499938964844,293.1499938964844,0.128882959485054,-2837.852783203125,304.1558837890625,0.7181612253189087,0.1717707365751266,0.1571753472089767,294.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2043151855469,0.4557944536209106,0.050000000745058,0.0495743639767169,293.309814453125,297.1499938964844,293.1499938964844,0.2870218157768249,-4145.24658203125,304.1780090332031,0.8811663389205933,0.325109601020813,0.229248970746994,293.22564697265625,297.1499938964844,293.1499938964844,0.4676358103752136,-8182.6689453125,304.216796875,0.9990000128746032,0.5105929970741272,0.4513407051563263,293.3015441894531,297.1499938964844,293.1499938964844,0.0130071509629488,-3770.991943359375,302.4915466308594,0.4557944536209106,0.050000000745058,0.2351594418287277,291.2117614746094,291.1499938964844,260.3544921875,258.71221923828125,280.241943359375,294.4324035644531,289.2171936035156,1.0,0.3000057935714721,0.7073259949684143,0.7073259949684143,1.0,1.0,-1.3471884727478027,0.5611526370048523,0.7860357761383057,0.243533968925476,0.0,0.0,0.4978554546833038,67.14118194580078,29.0,67.00145721435547,-12276.6005859375,292.6693420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6439819335937,306.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18115.69921875,18000.0,0.0,0.0,0.2849896550178528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4549271464347839,0.4549325108528137,-5.361051535146544e-06,0.0,0.0002892282791435,0.0,0.0,25.527257919311523,0.0,0.0,0.0,0.3548064827919006,4.0,0.0,1.0
567900,293.17919921875,297.1499938964844,293.1499938964844,0.1268626451492309,-2801.54541015625,304.1584777832031,0.7233095169067383,0.169693574309349,0.1554235070943832,294.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333679199219,0.4640461206436157,0.050000000745058,0.0494336113333702,293.3103332519531,297.1499938964844,293.1499938964844,0.2838821411132812,-4109.27880859375,304.1786193847656,0.8893355131149292,0.3229826092720032,0.2276699692010879,293.20025634765625,297.1499938964844,293.1499938964844,0.4483506679534912,-7907.37841796875,304.2396850585937,0.9990000128746032,0.5146138072013855,0.4362938106060028,293.3008117675781,297.1499938964844,293.1499938964844,0.012867797166109,-3746.73779296875,302.47100830078125,0.4640461206436157,0.050000000745058,0.234491765499115,291.2397155761719,291.1499938964844,260.3589172363281,258.7161865234375,280.2671203613281,294.4369506835937,289.2442626953125,1.0,0.2928687036037445,0.7070726156234741,0.7070726156234741,1.0,1.0,-1.3241589069366455,0.5507506728172302,0.7734082341194153,0.2380826920270919,0.0,0.0,0.4890497028827667,63.21099090576172,29.0,70.10738372802734,-12067.900390625,274.1850280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7290954589844,306.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.234375,18000.0,0.0,0.0,0.2850712537765503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442665696144104,0.442671000957489,-5.308437721396331e-06,0.0,0.0002893110795412,0.0,0.0,24.45113754272461,0.0,0.0,0.0,0.3510559797286987,4.0,0.0,1.0
567960,293.1893005371094,297.1499938964844,293.1499938964844,0.1244855523109436,-2758.853271484375,304.1612548828125,0.7286033630371094,0.1673396378755569,0.1532808095216751,294.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.4722550809383392,0.050000000745058,0.0492888614535331,293.31085205078125,297.1499938964844,293.1499938964844,0.2808015942573547,-4073.972412109375,304.17901611328125,0.8986833095550537,0.3208502233028412,0.2260825335979461,293.1688537597656,297.1499938964844,293.1499938964844,0.4278706610202789,-7614.7734375,304.2605895996094,0.9990000128746032,0.5201387405395508,0.4202577471733093,293.299560546875,297.1499938964844,293.1499938964844,0.0127347316592931,-3723.416748046875,302.4516296386719,0.4722550809383392,0.050000000745058,0.2338051497936248,291.26446533203125,291.1499938964844,260.3628234863281,258.7196655273437,280.2926330566406,294.44122314453125,289.2689208984375,1.0,0.2852718234062195,0.7069736123085022,0.7069736123085022,1.0,1.0,-1.299435019493103,0.539650022983551,0.759784996509552,0.2323152422904968,0.0,0.0,0.4789329469203949,59.16087341308594,32.0,69.92868041992188,-11842.2509765625,255.3246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,306.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.443359375,18000.0,0.0,0.0,0.2845201194286346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283933341503143,0.4283985793590545,-5.243736268312205e-06,0.0,0.0002887517330236,0.0,0.0,23.21806907653809,0.0,0.0,0.0,0.3466563522815704,4.0,0.0,1.0
568020,293.2041931152344,297.1499938964844,293.1499938964844,0.1201107501983642,-2680.391845703125,304.1646728515625,0.7349808216094971,0.1633047014474868,0.1491903811693191,294.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2945556640625,0.4823780357837677,0.050000000745058,0.0490939989686012,293.3120422363281,297.1499938964844,293.1499938964844,0.2751417756080627,-4009.3076171875,304.1787109375,0.9119813442230223,0.3165314197540283,0.2229485213756561,293.10186767578125,297.1499938964844,293.1499938964844,0.3981827199459076,-7195.87646484375,304.2723388671875,0.9990000128746032,0.5332492589950562,0.3976441025733948,293.296142578125,297.1499938964844,293.1499938964844,0.0125355394557118,-3689.500244140625,302.413818359375,0.4823780357837677,0.050000000745058,0.2328808009624481,291.2962646484375,291.1499938964844,260.3688659667969,258.7250366210937,280.3326721191406,294.4490051269531,289.2967834472656,1.0,0.274814248085022,0.7067755460739136,0.7067755460739136,1.0,1.0,-1.2622655630111694,0.5230178833007812,0.7392476201057434,0.2236796468496322,0.0,0.0,0.4567903876304626,53.66193771362305,35.0,38.41303634643555,-11422.9931640625,229.38917541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,306.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.375,18000.0,0.0,0.0,0.2814096212387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960039317607879,0.3960090279579162,-5.096432232676307e-06,0.0,0.0002855949860531,0.0,0.0,20.54975128173828,0.0,0.0,0.0,0.3367699086666107,4.0,0.0,1.0
568080,293.2041931152344,297.1499938964844,293.1499938964844,0.1201107501983642,-2680.391845703125,304.1646728515625,0.7349808216094971,0.1633047014474868,0.1491903811693191,294.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2945556640625,0.4823780357837677,0.050000000745058,0.0490939989686012,293.3120422363281,297.1499938964844,293.1499938964844,0.2751417756080627,-4009.3076171875,304.1787109375,0.9119813442230223,0.3165314197540283,0.2229485213756561,293.10186767578125,297.1499938964844,293.1499938964844,0.3981827199459076,-7195.87646484375,304.2723388671875,0.9990000128746032,0.5332492589950562,0.3976441025733948,293.296142578125,297.1499938964844,293.1499938964844,0.0125355394557118,-3689.500244140625,302.413818359375,0.4823780357837677,0.050000000745058,0.2328808009624481,291.2962646484375,291.1499938964844,260.3688659667969,258.7250366210937,280.3326721191406,294.4490051269531,289.2967834472656,1.0,0.274814248085022,0.7067755460739136,0.7067755460739136,1.0,1.0,-1.2622655630111694,0.5230178833007812,0.7392476201057434,0.2236796468496322,0.0,0.0,0.4567903876304626,53.66193771362305,35.0,38.41303634643555,-11422.9931640625,229.38917541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21661376953125,306.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18235.375,18000.0,0.0,0.0,0.2814096212387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960039317607879,0.3960090279579162,-5.096432232676307e-06,0.0,0.0002855949860531,0.0,0.0,20.54975128173828,0.0,0.0,0.0,0.3367699086666107,4.0,0.0,1.0
568140,293.20379638671875,297.1499938964844,293.1499938964844,0.1181676089763641,-2646.150390625,304.16290283203125,0.7411674857139587,0.1619886457920074,0.1472665816545486,294.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2942199707031,0.4890323281288147,0.050000000745058,0.0489660799503326,293.3133544921875,297.1499938964844,293.1499938964844,0.2702492773532867,-3953.7626953125,304.17730712890625,0.921027898788452,0.3121635913848877,0.2198244035243988,293.0500183105469,297.1499938964844,293.1499938964844,0.3778512477874756,-6912.3984375,304.26513671875,0.9990000128746032,0.5450138449668884,0.3820717334747314,293.2919616699219,297.1499938964844,293.1499938964844,0.0124043701216578,-3669.95166015625,302.37457275390625,0.4890323281288147,0.050000000745058,0.2322739958763122,291.2932434082031,291.1499938964844,260.3724975585937,258.728271484375,280.3627014160156,294.4557189941406,289.2920227050781,1.0,0.267537921667099,0.7065775394439697,0.7065775394439697,1.0,1.0,-1.2366267442703247,0.5115142464637756,0.7251124382019043,0.2179410457611084,0.0,0.0,0.4377135634422302,50.04826736450195,38.0,2.666954040527344,-11104.38671875,212.6296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564636230469,306.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18196.9921875,18000.0,0.0,0.0,0.275873452425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678572177886963,0.367862194776535,-4.965449079463724e-06,0.0,0.0002799764915835,0.0,0.0,18.36507797241211,0.0,0.0,0.0,0.3282204568386078,4.0,0.0,1.0
568200,293.20379638671875,297.1499938964844,293.1499938964844,0.1181676089763641,-2646.150390625,304.16290283203125,0.7411674857139587,0.1619886457920074,0.1472665816545486,294.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2942199707031,0.4890323281288147,0.050000000745058,0.0489660799503326,293.3133544921875,297.1499938964844,293.1499938964844,0.2702492773532867,-3953.7626953125,304.17730712890625,0.921027898788452,0.3121635913848877,0.2198244035243988,293.0500183105469,297.1499938964844,293.1499938964844,0.3778512477874756,-6912.3984375,304.26513671875,0.9990000128746032,0.5450138449668884,0.3820717334747314,293.2919616699219,297.1499938964844,293.1499938964844,0.0124043701216578,-3669.95166015625,302.37457275390625,0.4890323281288147,0.050000000745058,0.2322739958763122,291.2932434082031,291.1499938964844,260.3724975585937,258.728271484375,280.3627014160156,294.4557189941406,289.2920227050781,1.0,0.267537921667099,0.7065775394439697,0.7065775394439697,1.0,1.0,-1.2366267442703247,0.5115142464637756,0.7251124382019043,0.2179410457611084,0.0,0.0,0.4377135634422302,50.04826736450195,38.0,2.666954040527344,-11104.38671875,212.6296844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564636230469,306.4556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18196.9921875,18000.0,0.0,0.0,0.275873452425003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678572177886963,0.367862194776535,-4.965449079463724e-06,0.0,0.0002799764915835,0.0,0.0,18.36507797241211,0.0,0.0,0.0,0.3282204568386078,4.0,0.0,1.0
568260,293.199462890625,297.1499938964844,293.1499938964844,0.1176832839846611,-2638.3193359375,304.159423828125,0.7464898228645325,0.1615078747272491,0.1466813385486602,294.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777404785156,0.4934151768684387,0.050000000745058,0.0488861054182052,293.3146667480469,297.1499938964844,293.1499938964844,0.2657040655612945,-3902.14794921875,304.17578125,0.925482988357544,0.3077545762062073,0.2167058587074279,293.0126647949219,297.1499938964844,293.1499938964844,0.3646086454391479,-6731.1572265625,304.2486572265625,0.9990000128746032,0.5551447868347168,0.372004747390747,293.2876892089844,297.1499938964844,293.1499938964844,0.0123101901262998,-3658.00830078125,302.3349609375,0.4934151768684387,0.050000000745058,0.2318946421146392,291.27520751953125,291.1499938964844,260.3735656738281,258.729248046875,280.3840026855469,294.4615478515625,289.27276611328125,1.0,0.2628157436847687,0.7065563797950745,0.7065563797950745,1.0,1.0,-1.219543218612671,0.5038373470306396,0.7157058119773865,0.2143398523330688,0.0,0.0,0.4220919609069824,47.782493591308594,41.0,-21.458879470825195,-10872.5224609375,202.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980224609375,306.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.822265625,18000.0,0.0,0.0,0.2685369551181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455088436603546,0.3455137014389038,-4.865058599534677e-06,0.0,0.0002725308877415,0.0,0.0,16.73484230041504,0.0,0.0,0.0,0.3216735124588012,4.0,0.0,1.0
568320,293.199462890625,297.1499938964844,293.1499938964844,0.1176832839846611,-2638.3193359375,304.159423828125,0.7464898228645325,0.1615078747272491,0.1466813385486602,294.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777404785156,0.4934151768684387,0.050000000745058,0.0488861054182052,293.3146667480469,297.1499938964844,293.1499938964844,0.2657040655612945,-3902.14794921875,304.17578125,0.925482988357544,0.3077545762062073,0.2167058587074279,293.0126647949219,297.1499938964844,293.1499938964844,0.3646086454391479,-6731.1572265625,304.2486572265625,0.9990000128746032,0.5551447868347168,0.372004747390747,293.2876892089844,297.1499938964844,293.1499938964844,0.0123101901262998,-3658.00830078125,302.3349609375,0.4934151768684387,0.050000000745058,0.2318946421146392,291.27520751953125,291.1499938964844,260.3735656738281,258.729248046875,280.3840026855469,294.4615478515625,289.27276611328125,1.0,0.2628157436847687,0.7065563797950745,0.7065563797950745,1.0,1.0,-1.219543218612671,0.5038373470306396,0.7157058119773865,0.2143398523330688,0.0,0.0,0.4220919609069824,47.782493591308594,41.0,-21.458879470825195,-10872.5224609375,202.0864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0980224609375,306.5903015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.822265625,18000.0,0.0,0.0,0.2685369551181793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455088436603546,0.3455137014389038,-4.865058599534677e-06,0.0,0.0002725308877415,0.0,0.0,16.73484230041504,0.0,0.0,0.0,0.3216735124588012,4.0,0.0,1.0
568380,293.19537353515625,297.1499938964844,293.1499938964844,0.1174421310424804,-2634.801025390625,304.1567077636719,0.7492239475250244,0.16108338534832,0.1462605148553848,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528381347656,0.4957866966724396,0.050000000745058,0.0488448552787303,293.3160400390625,297.1499938964844,293.1499938964844,0.2613264620304107,-3852.263916015625,304.17449951171875,0.9254325032234192,0.3033045828342438,0.2135871201753616,292.98663330078125,297.1499938964844,293.1499938964844,0.357404887676239,-6637.25,304.22772216796875,0.9990000128746032,0.5639197826385498,0.3667023479938507,293.2840881347656,297.1499938964844,293.1499938964844,0.0122374072670936,-3650.475341796875,302.2937927246094,0.4957866966724396,0.050000000745058,0.2316989600658416,291.2497863769531,291.1499938964844,260.3720092773437,258.72784423828125,280.3987731933594,294.4669494628906,289.2470092773437,1.0,0.2601279616355896,0.7065352201461792,0.7065352201461792,1.0,1.0,-1.2086431980133057,0.4989104270935058,0.7097327709197998,0.2121606916189193,0.0,0.0,0.4104517996311188,46.588809967041016,59.0,-33.23027420043945,-10714.0517578125,196.0101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482421875,306.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.087890625,18000.0,0.0,0.0,0.2601046562194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292568027973175,0.3292616009712219,-4.793972948391456e-06,0.0,0.0002639731683302,0.0,0.0,15.60434627532959,0.0,0.0,0.0,0.3170568346977234,4.0,0.0,1.0
568440,293.19537353515625,297.1499938964844,293.1499938964844,0.1174421310424804,-2634.801025390625,304.1567077636719,0.7492239475250244,0.16108338534832,0.1462605148553848,294.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528381347656,0.4957866966724396,0.050000000745058,0.0488448552787303,293.3160400390625,297.1499938964844,293.1499938964844,0.2613264620304107,-3852.263916015625,304.17449951171875,0.9254325032234192,0.3033045828342438,0.2135871201753616,292.98663330078125,297.1499938964844,293.1499938964844,0.357404887676239,-6637.25,304.22772216796875,0.9990000128746032,0.5639197826385498,0.3667023479938507,293.2840881347656,297.1499938964844,293.1499938964844,0.0122374072670936,-3650.475341796875,302.2937927246094,0.4957866966724396,0.050000000745058,0.2316989600658416,291.2497863769531,291.1499938964844,260.3720092773437,258.72784423828125,280.3987731933594,294.4669494628906,289.2470092773437,1.0,0.2601279616355896,0.7065352201461792,0.7065352201461792,1.0,1.0,-1.2086431980133057,0.4989104270935058,0.7097327709197998,0.2121606916189193,0.0,0.0,0.4104517996311188,46.588809967041016,59.0,-33.23027420043945,-10714.0517578125,196.0101013183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.482421875,306.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18104.087890625,18000.0,0.0,0.0,0.2601046562194824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292568027973175,0.3292616009712219,-4.793972948391456e-06,0.0,0.0002639731683302,0.0,0.0,15.60434627532959,0.0,0.0,0.0,0.3170568346977234,4.0,0.0,1.0
568500,293.1936950683594,297.1499938964844,293.1499938964844,0.1173923537135124,-2634.327392578125,304.15557861328125,0.746610164642334,0.1608405113220214,0.1460840553045272,294.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2380676269531,0.4941712915897369,0.050000000745058,0.0488728433847427,293.3168334960937,297.1499938964844,293.1499938964844,0.2592461109161377,-3828.553955078125,304.173828125,0.919346809387207,0.3010506331920624,0.212048590183258,292.97906494140625,297.1499938964844,293.1499938964844,0.3610654175281524,-6700.123046875,304.206787109375,0.9990000128746032,0.5674819350242615,0.3703017234802246,293.28277587890625,297.1499938964844,293.1499938964844,0.012221373617649,-3650.8408203125,302.2718505859375,0.4941712915897369,0.050000000745058,0.2318317294120788,291.23406982421875,291.1499938964844,260.37017822265625,258.7262268066406,280.39813232421875,294.4696960449219,289.2296447753906,1.0,0.2618143856525421,0.706524670124054,0.706524670124054,1.0,1.0,-1.2110899686813354,0.5000066161155701,0.7110833525657654,0.2126635462045669,0.0,0.0,0.4063811004161834,47.330833435058594,59.0,-45.21193313598633,-10681.0625,198.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387023925781,306.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.814453125,18000.0,0.0,0.0,0.2557154595851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232321441173553,0.3232369124889374,-4.767646714753937e-06,0.0,0.0002595186815597,0.0,0.0,15.19553279876709,0.0,0.0,0.0,0.3153771758079529,4.0,0.0,1.0
568560,293.1923217773437,297.1499938964844,293.1499938964844,0.1174566149711608,-2636.075439453125,304.1544494628906,0.741328775882721,0.1605561673641204,0.1459080576896667,294.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2130126953125,0.4906671345233917,0.050000000745058,0.0489358454942703,293.3175964355469,297.1499938964844,293.1499938964844,0.2574308216571808,-3808.098388671875,304.1727905273437,0.9094638228416444,0.2987824976444244,0.2105212211608886,292.9783630371094,297.1499938964844,293.1499938964844,0.3702495694160461,-6845.38525390625,304.1797180175781,0.9990000128746032,0.5697941780090332,0.3782838881015777,293.281982421875,297.1499938964844,293.1499938964844,0.0122267361730337,-3656.393798828125,302.24688720703125,0.4906671345233917,0.050000000745058,0.2321305871009826,291.20611572265625,291.1499938964844,260.3676147460937,258.72393798828125,280.3921203613281,294.47247314453125,289.1994934082031,1.0,0.2651542127132416,0.7063972353935242,0.7063972353935242,1.0,1.0,-1.2190569639205933,0.5035462379455566,0.7155107259750366,0.214319109916687,0.0,0.0,0.4053784608840942,49.0370979309082,62.0,-66.30767822265625,-10695.296875,204.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7603454589844,306.7744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.095703125,18000.0,0.0,0.0,0.2513933479785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197787702083587,0.3197835385799408,-4.748218088934664e-06,0.0,0.0002551322977524,0.0,0.0,14.951074600219728,0.0,0.0,0.0,0.3143761157989502,4.0,0.0,1.0
568620,293.1904602050781,297.1499938964844,293.1499938964844,0.1173911914229393,-2635.8125,304.1531066894531,0.7327495217323303,0.159864142537117,0.1454276740550995,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.4850246012210846,0.050000000745058,0.0490426942706108,293.3190612792969,297.1499938964844,293.1499938964844,0.2536063492298126,-3764.47509765625,304.171630859375,0.8940533399581909,0.2942451238632202,0.2074438780546188,292.9903869628906,297.1499938964844,293.1499938964844,0.3861354291439056,-7090.26171875,304.1438903808594,0.9990000128746032,0.5717253684997559,0.3914515376091003,293.2821044921875,297.1499938964844,293.1499938964844,0.0122163258492946,-3663.0859375,302.1932373046875,0.4850246012210846,0.050000000745058,0.232637420296669,291.1552429199219,291.1499938964844,260.3603515625,258.7174377441406,280.3827819824219,294.4783020019531,289.1526184082031,1.0,0.270056813955307,0.7061423659324646,0.7061423659324646,1.0,1.0,-1.231332302093506,0.5089569687843323,0.7223753333091736,0.2169605046510696,0.0,0.0,0.4085979759693146,51.91814804077149,65.0,-56.69087600708008,-10803.802734375,214.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87109375,306.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.2435615509748459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217335641384125,0.3217383027076721,-4.740751137433108e-06,0.0,0.0002471840125508,0.0,0.0,15.035348892211914,0.0,0.0,0.0,0.314630776643753,4.0,0.0,1.0
568680,293.1904602050781,297.1499938964844,293.1499938964844,0.1173911914229393,-2635.8125,304.1531066894531,0.7327495217323303,0.159864142537117,0.1454276740550995,294.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1591186523437,0.4850246012210846,0.050000000745058,0.0490426942706108,293.3190612792969,297.1499938964844,293.1499938964844,0.2536063492298126,-3764.47509765625,304.171630859375,0.8940533399581909,0.2942451238632202,0.2074438780546188,292.9903869628906,297.1499938964844,293.1499938964844,0.3861354291439056,-7090.26171875,304.1438903808594,0.9990000128746032,0.5717253684997559,0.3914515376091003,293.2821044921875,297.1499938964844,293.1499938964844,0.0122163258492946,-3663.0859375,302.1932373046875,0.4850246012210846,0.050000000745058,0.232637420296669,291.1552429199219,291.1499938964844,260.3603515625,258.7174377441406,280.3827819824219,294.4783020019531,289.1526184082031,1.0,0.270056813955307,0.7061423659324646,0.7061423659324646,1.0,1.0,-1.231332302093506,0.5089569687843323,0.7223753333091736,0.2169605046510696,0.0,0.0,0.4085979759693146,51.91814804077149,65.0,-56.69087600708008,-10803.802734375,214.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87109375,306.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.484375,18000.0,0.0,0.0,0.2435615509748459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217335641384125,0.3217383027076721,-4.740751137433108e-06,0.0,0.0002471840125508,0.0,0.0,15.035348892211914,0.0,0.0,0.0,0.314630776643753,4.0,0.0,1.0
568740,293.18975830078125,297.1499938964844,293.1499938964844,0.1169705167412757,-2628.7158203125,304.1528015136719,0.7244799733161926,0.1589824855327606,0.144781231880188,294.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.4794966280460357,0.050000000745058,0.0491505749523639,293.32049560546875,297.1499938964844,293.1499938964844,0.2493236064910888,-3714.8388671875,304.17156982421875,0.8796815276145935,0.2896680831909179,0.2043461352586746,293.01007080078125,297.1499938964844,293.1499938964844,0.4017859697341919,-7324.677734375,304.1200866699219,0.9990000128746032,0.5717894434928894,0.4043105244636535,293.2841796875,297.1499938964844,293.1499938964844,0.0121762910857796,-3662.79638671875,302.1376037597656,0.4794966280460357,0.050000000745058,0.2331491708755493,291.1285705566406,291.1499938964844,260.3500061035156,258.7082214355469,280.3734130859375,294.4849548339844,289.1259155273437,1.0,0.2750277519226074,0.705887496471405,0.705887496471405,1.0,1.0,-1.2430169582366943,0.5141177177429199,0.7288991808891296,0.2194560766220092,0.0,0.0,0.4132106006145477,54.81795501708984,68.0,-43.13207626342773,-10897.1669921875,224.9369964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8095092773437,306.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.701171875,18000.0,0.0,0.0,0.2373671531677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262824416160583,0.3262872099876404,-4.752564109367086e-06,0.0,0.0002408974833087,0.0,0.0,15.317805290222168,0.0,0.0,0.0,0.3157720267772674,4.0,0.0,1.0
568800,293.18975830078125,297.1499938964844,293.1499938964844,0.1169705167412757,-2628.7158203125,304.1528015136719,0.7244799733161926,0.1589824855327606,0.144781231880188,294.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.4794966280460357,0.050000000745058,0.0491505749523639,293.32049560546875,297.1499938964844,293.1499938964844,0.2493236064910888,-3714.8388671875,304.17156982421875,0.8796815276145935,0.2896680831909179,0.2043461352586746,293.01007080078125,297.1499938964844,293.1499938964844,0.4017859697341919,-7324.677734375,304.1200866699219,0.9990000128746032,0.5717894434928894,0.4043105244636535,293.2841796875,297.1499938964844,293.1499938964844,0.0121762910857796,-3662.79638671875,302.1376037597656,0.4794966280460357,0.050000000745058,0.2331491708755493,291.1285705566406,291.1499938964844,260.3500061035156,258.7082214355469,280.3734130859375,294.4849548339844,289.1259155273437,1.0,0.2750277519226074,0.705887496471405,0.705887496471405,1.0,1.0,-1.2430169582366943,0.5141177177429199,0.7288991808891296,0.2194560766220092,0.0,0.0,0.4132106006145477,54.81795501708984,68.0,-43.13207626342773,-10897.1669921875,224.9369964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8095092773437,306.8231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.701171875,18000.0,0.0,0.0,0.2373671531677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262824416160583,0.3262872099876404,-4.752564109367086e-06,0.0,0.0002408974833087,0.0,0.0,15.317805290222168,0.0,0.0,0.0,0.3157720267772674,4.0,0.0,1.0
568860,293.1899108886719,297.1499938964844,293.1499938964844,0.1163611859083175,-2618.08544921875,304.15289306640625,0.7161160707473755,0.1579479128122329,0.1439904868602752,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089172363281,0.4737140536308288,0.050000000745058,0.0492619276046752,293.3219909667969,297.1499938964844,293.1499938964844,0.2449023723602295,-3663.25048828125,304.1717529296875,0.865940511226654,0.2850490510463714,0.2012206614017486,293.0340881347656,297.1499938964844,293.1499938964844,0.417863130569458,-7560.00244140625,304.1034240722656,0.9990000128746032,0.5704764723777771,0.417166918516159,293.2875366210937,297.1499938964844,293.1499938964844,0.0121248718351125,-3660.213623046875,302.0782165527344,0.4737140536308288,0.050000000745058,0.2336773723363876,291.1068420410156,291.1499938964844,260.3378295898437,258.69732666015625,280.3656311035156,294.4924011230469,289.1052551269531,1.0,0.2800041437149048,0.7053360939025879,0.7053360939025879,1.0,1.0,-1.2545158863067627,0.5191330909729004,0.7353827953338623,0.221842348575592,0.0,0.0,0.4205369353294372,57.80437469482422,71.0,-30.646509170532227,-11000.7255859375,235.4381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6104431152344,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.927734375,18000.0,0.0,0.0,0.2330800592899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344771564006805,0.3344819247722626,-4.777417416335084e-06,0.0,0.0002365466352785,0.0,0.0,15.84365940093994,0.0,0.0,0.0,0.3179042041301727,4.0,0.0,1.0
568920,293.1899108886719,297.1499938964844,293.1499938964844,0.1163611859083175,-2618.08544921875,304.15289306640625,0.7161160707473755,0.1579479128122329,0.1439904868602752,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1089172363281,0.4737140536308288,0.050000000745058,0.0492619276046752,293.3219909667969,297.1499938964844,293.1499938964844,0.2449023723602295,-3663.25048828125,304.1717529296875,0.865940511226654,0.2850490510463714,0.2012206614017486,293.0340881347656,297.1499938964844,293.1499938964844,0.417863130569458,-7560.00244140625,304.1034240722656,0.9990000128746032,0.5704764723777771,0.417166918516159,293.2875366210937,297.1499938964844,293.1499938964844,0.0121248718351125,-3660.213623046875,302.0782165527344,0.4737140536308288,0.050000000745058,0.2336773723363876,291.1068420410156,291.1499938964844,260.3378295898437,258.69732666015625,280.3656311035156,294.4924011230469,289.1052551269531,1.0,0.2800041437149048,0.7053360939025879,0.7053360939025879,1.0,1.0,-1.2545158863067627,0.5191330909729004,0.7353827953338623,0.221842348575592,0.0,0.0,0.4205369353294372,57.80437469482422,71.0,-30.646509170532227,-11000.7255859375,235.4381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6104431152344,306.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.927734375,18000.0,0.0,0.0,0.2330800592899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344771564006805,0.3344819247722626,-4.777417416335084e-06,0.0,0.0002365466352785,0.0,0.0,15.84365940093994,0.0,0.0,0.0,0.3179042041301727,4.0,0.0,1.0
568980,293.1889343261719,297.1499938964844,293.1499938964844,0.1157423555850982,-2607.19970703125,304.1529235839844,0.7076748609542847,0.1571225821971893,0.1432470381259918,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932006835937,0.4674758911132812,0.050000000745058,0.0493755340576171,293.3233947753906,297.1499938964844,293.1499938964844,0.2403409630060196,-3609.68994140625,304.1720886230469,0.8529919385910034,0.2804045677185058,0.1980742067098617,293.0619506835937,297.1499938964844,293.1499938964844,0.4340637624263763,-7792.58349609375,304.0920715332031,0.9990000128746032,0.5677703619003296,0.4298878610134125,293.2917175292969,297.1499938964844,293.1499938964844,0.0120629994198679,-3655.32080078125,302.0162658691406,0.4674758911132812,0.050000000745058,0.2342162728309631,291.091552734375,291.1499938964844,260.3251342773437,258.6858215332031,280.3581848144531,294.5003967285156,289.0902404785156,1.0,0.2849574685096741,0.7047846913337708,0.7047846913337708,1.0,1.0,-1.265899419784546,0.5241008400917053,0.7417986392974854,0.2241982817649841,0.0,0.0,0.4293823838233948,60.84775924682617,74.0,-22.743555068969727,-11100.5107421875,246.19210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,306.6071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.0546875,18000.0,0.0,0.0,0.2308506667613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449395895004272,0.344944417476654,-4.8131651055882685e-06,0.0,0.0002342840889468,0.0,0.0,16.540090560913086,0.0,0.0,0.0,0.3207403421401977,4.0,0.0,1.0
569040,293.1889343261719,297.1499938964844,293.1499938964844,0.1157423555850982,-2607.19970703125,304.1529235839844,0.7076748609542847,0.1571225821971893,0.1432470381259918,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932006835937,0.4674758911132812,0.050000000745058,0.0493755340576171,293.3233947753906,297.1499938964844,293.1499938964844,0.2403409630060196,-3609.68994140625,304.1720886230469,0.8529919385910034,0.2804045677185058,0.1980742067098617,293.0619506835937,297.1499938964844,293.1499938964844,0.4340637624263763,-7792.58349609375,304.0920715332031,0.9990000128746032,0.5677703619003296,0.4298878610134125,293.2917175292969,297.1499938964844,293.1499938964844,0.0120629994198679,-3655.32080078125,302.0162658691406,0.4674758911132812,0.050000000745058,0.2342162728309631,291.091552734375,291.1499938964844,260.3251342773437,258.6858215332031,280.3581848144531,294.5003967285156,289.0902404785156,1.0,0.2849574685096741,0.7047846913337708,0.7047846913337708,1.0,1.0,-1.265899419784546,0.5241008400917053,0.7417986392974854,0.2241982817649841,0.0,0.0,0.4293823838233948,60.84775924682617,74.0,-22.743555068969727,-11100.5107421875,246.19210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3073425292969,306.6071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.0546875,18000.0,0.0,0.0,0.2308506667613983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449395895004272,0.344944417476654,-4.8131651055882685e-06,0.0,0.0002342840889468,0.0,0.0,16.540090560913086,0.0,0.0,0.0,0.3207403421401977,4.0,0.0,1.0
569100,293.1875,297.1499938964844,293.1499938964844,0.1156146973371505,-2605.048095703125,304.1526184082031,0.7037890553474426,0.1569157391786575,0.1430709511041641,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0865478515625,0.4641384482383728,0.050000000745058,0.0494325309991836,293.32403564453125,297.1499938964844,293.1499938964844,0.2380376905202865,-3582.54296875,304.1722717285156,0.8468602895736694,0.2780803442001343,0.1964989155530929,293.07763671875,297.1499938964844,293.1499938964844,0.4421339035034179,-7906.9609375,304.08795166015625,0.9990000128746032,0.5658063888549805,0.4361302256584167,293.29400634765625,297.1499938964844,293.1499938964844,0.0120292790234088,-3652.284912109375,301.9844055175781,0.4641384482383728,0.050000000745058,0.2344866544008255,291.0850830078125,291.1499938964844,260.3185729980469,258.67987060546875,280.3544006347656,294.5045166015625,289.083984375,1.0,0.28742316365242,0.7045089602470398,0.7045089602470398,1.0,1.0,-1.2716830968856812,0.5266265273094177,0.7450565695762634,0.2254007756710052,0.0,0.0,0.4343672096729278,62.37635803222656,74.0,-19.77685165405273,-11152.3173828125,251.6842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1285400390625,306.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.373046875,18000.0,0.0,0.0,0.2305060178041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510482013225555,0.3510530591011047,-4.834961600863608e-06,0.0,0.0002339343045605,0.0,0.0,16.95657730102539,0.0,0.0,0.0,0.322432279586792,4.0,0.0,1.0
569160,293.18585205078125,297.1499938964844,293.1499938964844,0.1155481860041618,-2603.987548828125,304.1522827148437,0.7001103758811951,0.156764268875122,0.1429643034934997,294.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.080810546875,0.4606823325157165,0.050000000745058,0.0494897849857807,293.3246765136719,297.1499938964844,293.1499938964844,0.2357174009084701,-3555.12255859375,304.1724548339844,0.8409280776977539,0.2757534086704254,0.1949221938848495,293.0940246582031,297.1499938964844,293.1499938964844,0.4501834511756897,-8020.181640625,304.0846252441406,0.9990000128746032,0.5635056495666504,0.442311942577362,293.2963562011719,297.1499938964844,293.1499938964844,0.011993789114058,-3648.8466796875,301.9520568847656,0.4606823325157165,0.050000000745058,0.2347582280635833,291.0795593261719,291.1499938964844,260.3119201660156,258.6737670898437,280.35064697265625,294.5086975097656,289.0786437988281,1.0,0.2898793518543243,0.7042239904403687,0.7042239904403687,1.0,1.0,-1.277477502822876,0.5291548371315002,0.748322606086731,0.2266080528497696,0.0,0.0,0.4396225214004516,63.912105560302734,77.0,-16.967172622680664,-11205.2421875,257.2407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9375305175781,306.4400329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17912.115234375,18000.0,0.0,0.0,0.230651706457138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576616644859314,0.3576665222644806,-4.859371983911842e-06,0.0,0.0002340821665711,0.0,0.0,17.416061401367188,0.0,0.0,0.0,0.3242940306663513,4.0,0.0,1.0
569220,293.1821594238281,297.1499938964844,293.1499938964844,0.1155229657888412,-2603.759521484375,304.15155029296875,0.693235456943512,0.1565991342067718,0.142882227897644,294.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722045898437,0.4541364908218384,0.050000000745058,0.0496051050722599,293.32586669921875,297.1499938964844,293.1499938964844,0.2310239225625991,-3499.429931640625,304.1727905273437,0.8295570015907288,0.2710878551006317,0.1917619556188583,293.12823486328125,297.1499938964844,293.1499938964844,0.4661992192268371,-8243.11328125,304.07977294921875,0.9990000128746032,0.5579931139945984,0.454507976770401,293.30126953125,297.1499938964844,293.1499938964844,0.0119176236912608,-3640.762451171875,301.8859558105469,0.4541364908218384,0.050000000745058,0.2353052496910095,291.0713806152344,291.1499938964844,260.2982177734375,258.66119384765625,280.3432006835937,294.51715087890625,289.0708312988281,1.0,0.2947558462619781,0.7036539912223816,0.7036539912223816,1.0,1.0,-1.2890201807022097,0.534190833568573,0.7548293471336365,0.2290240079164505,0.0,0.0,0.4506888091564178,67.00498962402344,80.0,-11.59445858001709,-11313.9990234375,268.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,306.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.505859375,18000.0,0.0,0.0,0.232327252626419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721276819705963,0.3721325993537903,-4.915582394460216e-06,0.0,0.0002357826160732,0.0,0.0,18.452789306640625,0.0,0.0,0.0,0.3284732699394226,4.0,0.0,1.0
569280,293.1821594238281,297.1499938964844,293.1499938964844,0.1155229657888412,-2603.759521484375,304.15155029296875,0.693235456943512,0.1565991342067718,0.142882227897644,294.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0722045898437,0.4541364908218384,0.050000000745058,0.0496051050722599,293.32586669921875,297.1499938964844,293.1499938964844,0.2310239225625991,-3499.429931640625,304.1727905273437,0.8295570015907288,0.2710878551006317,0.1917619556188583,293.12823486328125,297.1499938964844,293.1499938964844,0.4661992192268371,-8243.11328125,304.07977294921875,0.9990000128746032,0.5579931139945984,0.454507976770401,293.30126953125,297.1499938964844,293.1499938964844,0.0119176236912608,-3640.762451171875,301.8859558105469,0.4541364908218384,0.050000000745058,0.2353052496910095,291.0713806152344,291.1499938964844,260.2982177734375,258.66119384765625,280.3432006835937,294.51715087890625,289.0708312988281,1.0,0.2947558462619781,0.7036539912223816,0.7036539912223816,1.0,1.0,-1.2890201807022097,0.534190833568573,0.7548293471336365,0.2290240079164505,0.0,0.0,0.4506888091564178,67.00498962402344,80.0,-11.59445858001709,-11313.9990234375,268.5172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5353088378906,306.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17897.505859375,18000.0,0.0,0.0,0.232327252626419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721276819705963,0.3721325993537903,-4.915582394460216e-06,0.0,0.0002357826160732,0.0,0.0,18.452789306640625,0.0,0.0,0.0,0.3284732699394226,4.0,0.0,1.0
569340,293.1778259277344,297.1499938964844,293.1499938964844,0.1156578958034515,-2606.35986328125,304.1508178710937,0.6870377063751221,0.1566638350486755,0.1429910510778427,294.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673217773437,0.4481184184551239,0.050000000745058,0.0497212000191211,293.3269958496094,297.1499938964844,293.1499938964844,0.2262612283229828,-3442.603759765625,304.1731262207031,0.8186025619506836,0.2664040327072143,0.1885897368192672,293.1637268066406,297.1499938964844,293.1499938964844,0.4820347428321838,-8460.7509765625,304.07684326171875,0.9990000128746032,0.5513491034507751,0.4664643108844757,293.3064270019531,297.1499938964844,293.1499938964844,0.0118346959352493,-3631.068115234375,301.8179931640625,0.4481184184551239,0.050000000745058,0.2358559817075729,291.06695556640625,291.1499938964844,260.2840881347656,258.6481628417969,280.3357238769531,294.52569580078125,289.0667724609375,1.0,0.2995766103267669,0.7030840516090393,0.7030840516090393,1.0,1.0,-1.3004953861236572,0.5391995906829834,0.7612957954406738,0.2314315140247345,0.0,0.0,0.4620940685272217,70.11831665039062,83.0,-6.420063495635986,-11426.869140625,279.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,306.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.275390625,18000.0,0.0,0.0,0.235644057393074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877890408039093,0.387794017791748,-4.98066719956114e-06,0.0,0.0002391487651038,0.0,0.0,19.62582778930664,0.0,0.0,0.0,0.3331499397754669,4.0,0.0,1.0
569400,293.1778259277344,297.1499938964844,293.1499938964844,0.1156578958034515,-2606.35986328125,304.1508178710937,0.6870377063751221,0.1566638350486755,0.1429910510778427,294.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673217773437,0.4481184184551239,0.050000000745058,0.0497212000191211,293.3269958496094,297.1499938964844,293.1499938964844,0.2262612283229828,-3442.603759765625,304.1731262207031,0.8186025619506836,0.2664040327072143,0.1885897368192672,293.1637268066406,297.1499938964844,293.1499938964844,0.4820347428321838,-8460.7509765625,304.07684326171875,0.9990000128746032,0.5513491034507751,0.4664643108844757,293.3064270019531,297.1499938964844,293.1499938964844,0.0118346959352493,-3631.068115234375,301.8179931640625,0.4481184184551239,0.050000000745058,0.2358559817075729,291.06695556640625,291.1499938964844,260.2840881347656,258.6481628417969,280.3357238769531,294.52569580078125,289.0667724609375,1.0,0.2995766103267669,0.7030840516090393,0.7030840516090393,1.0,1.0,-1.3004953861236572,0.5391995906829834,0.7612957954406738,0.2314315140247345,0.0,0.0,0.4620940685272217,70.11831665039062,83.0,-6.420063495635986,-11426.869140625,279.9915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,306.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.275390625,18000.0,0.0,0.0,0.235644057393074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877890408039093,0.387794017791748,-4.98066719956114e-06,0.0,0.0002391487651038,0.0,0.0,19.62582778930664,0.0,0.0,0.0,0.3331499397754669,4.0,0.0,1.0
569460,293.1714172363281,297.1499938964844,293.1499938964844,0.1161390393972396,-2615.179443359375,304.14971923828125,0.6818519830703735,0.1572504937648773,0.143478587269783,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.4426251649856567,0.050000000745058,0.0498372837901115,293.3280639648437,297.1499938964844,293.1499938964844,0.2214341312646865,-3384.685546875,304.1734619140625,0.8076353073120117,0.261700838804245,0.1854037642478943,293.2007751464844,297.1499938964844,293.1499938964844,0.4975688755512237,-8671.7578125,304.07537841796875,0.9990000128746032,0.5434926152229309,0.4781201779842376,293.3118591308594,297.1499938964844,293.1499938964844,0.011744855903089,-3619.711181640625,301.7481384277344,0.4426251649856567,0.050000000745058,0.236406609416008,291.0661315917969,291.1499938964844,260.26953125,258.6346740722656,280.3282775878906,294.5342712402344,289.0662536621094,1.0,0.3043398559093475,0.7024790048599243,0.7024790048599243,1.0,1.0,-1.3120479583740234,0.5442379117012024,0.7678099870681763,0.2338522970676422,0.0,0.0,0.4733657538890838,73.2341079711914,71.0,-1.5209790468215942,-11544.5078125,291.68389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,305.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.482421875,18000.0,0.0,0.0,0.2402997016906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040468037128448,0.4040518403053283,-5.053122549725231e-06,0.0,0.0002438736410113,0.0,0.0,20.902942657470703,0.0,0.0,0.0,0.3381062746047973,4.0,0.0,1.0
