time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569520,293.1714172363281,297.1499938964844,293.1499938964844,0.1161390393972396,-2615.179443359375,304.14971923828125,0.6818519830703735,0.1572504937648773,0.143478587269783,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.06610107421875,0.4426251649856567,0.050000000745058,0.0498372837901115,293.3280639648437,297.1499938964844,293.1499938964844,0.2214341312646865,-3384.685546875,304.1734619140625,0.8076353073120117,0.261700838804245,0.1854037642478943,293.2007751464844,297.1499938964844,293.1499938964844,0.4975688755512237,-8671.7578125,304.07537841796875,0.9990000128746032,0.5434926152229309,0.4781201779842376,293.3118591308594,297.1499938964844,293.1499938964844,0.011744855903089,-3619.711181640625,301.7481384277344,0.4426251649856567,0.050000000745058,0.236406609416008,291.0661315917969,291.1499938964844,260.26953125,258.6346740722656,280.3282775878906,294.5342712402344,289.0662536621094,1.0,0.3043398559093475,0.7024790048599243,0.7024790048599243,1.0,1.0,-1.3120479583740234,0.5442379117012024,0.7678099870681763,0.2338522970676422,0.0,0.0,0.4733657538890838,73.2341079711914,71.0,-1.5209790468215942,-11544.5078125,291.68389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750732421875,305.9136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.482421875,18000.0,0.0,0.0,0.2402997016906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040468037128448,0.4040518403053283,-5.053122549725231e-06,0.0,0.0002438736410113,0.0,0.0,20.902942657470703,0.0,0.0,0.0,0.3381062746047973,4.0,0.0,1.0
569580,293.1650390625,297.1499938964844,293.1499938964844,0.1167198047041893,-2625.44873046875,304.1488952636719,0.6833955645561218,0.1580121517181396,0.1442214846611023,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0790405273437,0.4428849518299103,0.050000000745058,0.0498315505683422,293.328857421875,297.1499938964844,293.1499938964844,0.2162056118249893,-3321.27490234375,304.17437744140625,0.8030866384506226,0.257026731967926,0.1821360141038894,293.2307434082031,297.1499938964844,293.1499938964844,0.4982399642467499,-8665.4853515625,304.0998229980469,0.9990000128746032,0.5360943675041199,0.4775513112545013,293.3171691894531,297.1499938964844,293.1499938964844,0.0115972645580768,-3595.037353515625,301.6801452636719,0.4428849518299103,0.050000000745058,0.2363794147968292,291.0826721191406,291.1499938964844,260.2545166015625,258.6207580566406,280.3332824707031,294.5428161621094,289.0860900878906,1.0,0.3031995594501495,0.7018739581108093,0.7018739581108093,1.0,1.0,-1.3083051443099976,0.5424181818962097,0.7658869624137878,0.2327969223260879,0.0,0.0,0.48170867562294,73.03045654296875,59.0,27.284648895263672,-11587.0458984375,289.6678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4228210449219,305.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.294921875,18000.0,0.0,0.0,0.245857834815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187248051166534,0.4187299311161041,-5.127130862092599e-06,0.0,0.000249514443567,0.0,0.0,22.12689208984375,0.0,0.0,0.0,0.3426780104637146,4.0,0.0,1.0
569640,293.1650390625,297.1499938964844,293.1499938964844,0.1167198047041893,-2625.44873046875,304.1488952636719,0.6833955645561218,0.1580121517181396,0.1442214846611023,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0790405273437,0.4428849518299103,0.050000000745058,0.0498315505683422,293.328857421875,297.1499938964844,293.1499938964844,0.2162056118249893,-3321.27490234375,304.17437744140625,0.8030866384506226,0.257026731967926,0.1821360141038894,293.2307434082031,297.1499938964844,293.1499938964844,0.4982399642467499,-8665.4853515625,304.0998229980469,0.9990000128746032,0.5360943675041199,0.4775513112545013,293.3171691894531,297.1499938964844,293.1499938964844,0.0115972645580768,-3595.037353515625,301.6801452636719,0.4428849518299103,0.050000000745058,0.2363794147968292,291.0826721191406,291.1499938964844,260.2545166015625,258.6207580566406,280.3332824707031,294.5428161621094,289.0860900878906,1.0,0.3031995594501495,0.7018739581108093,0.7018739581108093,1.0,1.0,-1.3083051443099976,0.5424181818962097,0.7658869624137878,0.2327969223260879,0.0,0.0,0.48170867562294,73.03045654296875,59.0,27.284648895263672,-11587.0458984375,289.6678161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4228210449219,305.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.294921875,18000.0,0.0,0.0,0.245857834815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187248051166534,0.4187299311161041,-5.127130862092599e-06,0.0,0.000249514443567,0.0,0.0,22.12689208984375,0.0,0.0,0.0,0.3426780104637146,4.0,0.0,1.0
569700,293.164306640625,297.1499938964844,293.1499938964844,0.1166325658559799,-2623.531494140625,304.1492614746094,0.6857237219810486,0.1579669117927551,0.1443011611700058,294.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0976257324219,0.4448650777339935,0.050000000745058,0.0497886836528778,293.32916259765625,297.1499938964844,293.1499938964844,0.2134021967649459,-3286.984130859375,304.175048828125,0.8030548095703125,0.2547041475772857,0.180483803153038,293.2377624511719,297.1499938964844,293.1499938964844,0.493240475654602,-8587.0498046875,304.1180419921875,0.9990000128746032,0.5336875915527344,0.4732740223407745,293.3194274902344,297.1499938964844,293.1499938964844,0.0115030268207192,-3577.440673828125,301.64874267578125,0.4448650777339935,0.050000000745058,0.2361760735511779,291.1022033691406,291.1499938964844,260.24688720703125,258.6136474609375,280.3402404785156,294.54705810546875,289.10601806640625,1.0,0.3009332120418548,0.7015714049339294,0.7015714049339294,1.0,1.0,-1.3009905815124512,0.539088249206543,0.7619023323059082,0.2309760898351669,0.0,0.0,0.4829476177692413,71.8307113647461,59.0,41.13231658935547,-11553.3876953125,283.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2963562011719,305.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.1953125,18000.0,0.0,0.0,0.2487089782953262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224246442317962,0.4224298000335693,-5.153081929165637e-06,0.0,0.0002524080045986,0.0,0.0,22.46953010559082,0.0,0.0,0.0,0.3439339399337768,4.0,0.0,1.0
569760,293.1658020019531,297.1499938964844,293.1499938964844,0.1161743849515914,-2614.844482421875,304.1502380371094,0.6885570287704468,0.1574949622154235,0.1440171599388122,294.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1183776855469,0.4479025900363922,0.050000000745058,0.0497256107628345,293.3293762207031,297.1499938964844,293.1499938964844,0.2105718553066253,-3252.260986328125,304.1756286621094,0.8042360544204712,0.2523907124996185,0.1788228154182434,293.2388610839844,297.1499938964844,293.1499938964844,0.4855062663555145,-8470.787109375,304.137939453125,0.9990000128746032,0.5323559641838074,0.4669087529182434,293.3212280273437,297.1499938964844,293.1499938964844,0.0114033836871385,-3558.359130859375,301.6185302734375,0.4479025900363922,0.050000000745058,0.2358768880367279,291.1233215332031,291.1499938964844,260.2391662597656,258.6064453125,280.3493347167969,294.5512390136719,289.1274719238281,1.0,0.2977014482021332,0.7013221383094788,0.7013221383094788,1.0,1.0,-1.2905828952789309,0.534399151802063,0.7561837434768677,0.2284445613622665,0.0,0.0,0.4826144278049469,70.07221984863281,47.0,50.90245056152344,-11489.462890625,275.8714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2044372558594,305.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.732421875,18000.0,0.0,0.0,0.2514335811138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235859513282776,0.4235911071300506,-5.167052677279571e-06,0.0,0.0002551731304265,0.0,0.0,22.600061416625977,0.0,0.0,0.0,0.3444129228591919,4.0,0.0,1.0
569820,293.1752319335937,297.1499938964844,293.1499938964844,0.1139823645353317,-2574.162841796875,304.15386962890625,0.6951435208320618,0.1552009433507919,0.1422034204006195,294.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.4571126103401184,0.050000000745058,0.0495514944195747,293.32965087890625,297.1499938964844,293.1499938964844,0.2048257887363433,-3181.407470703125,304.1766662597656,0.8098253607749939,0.247791051864624,0.1754844933748245,293.22320556640625,297.1499938964844,293.1499938964844,0.4628884792327881,-8139.6767578125,304.1796569824219,0.9990000128746032,0.5332258343696594,0.4488686621189117,293.3232727050781,297.1499938964844,293.1499938964844,0.0111936051398515,-3516.596923828125,301.5631408691406,0.4571126103401184,0.050000000745058,0.2350509613752365,291.1717529296875,291.1499938964844,260.2234191894531,258.5918273925781,280.3736267089844,294.5591125488281,289.1766967773437,1.0,0.288748174905777,0.7008236646652222,0.7008236646652222,1.0,1.0,-1.2615480422973633,0.5214006900787354,0.7401473522186279,0.221478670835495,0.0,0.0,0.4765636622905731,65.22089385986328,50.0,65.70174407958984,-11281.8505859375,253.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1394958496094,305.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.638671875,18000.0,0.0,0.0,0.2560485303401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181778132915497,0.4181829690933227,-5.158251497050514e-06,0.0,0.0002598567225504,0.0,0.0,22.20899772644043,0.0,0.0,0.0,0.3429560363292694,4.0,0.0,1.0
569880,293.1752319335937,297.1499938964844,293.1499938964844,0.1139823645353317,-2574.162841796875,304.15386962890625,0.6951435208320618,0.1552009433507919,0.1422034204006195,294.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.4571126103401184,0.050000000745058,0.0495514944195747,293.32965087890625,297.1499938964844,293.1499938964844,0.2048257887363433,-3181.407470703125,304.1766662597656,0.8098253607749939,0.247791051864624,0.1754844933748245,293.22320556640625,297.1499938964844,293.1499938964844,0.4628884792327881,-8139.6767578125,304.1796569824219,0.9990000128746032,0.5332258343696594,0.4488686621189117,293.3232727050781,297.1499938964844,293.1499938964844,0.0111936051398515,-3516.596923828125,301.5631408691406,0.4571126103401184,0.050000000745058,0.2350509613752365,291.1717529296875,291.1499938964844,260.2234191894531,258.5918273925781,280.3736267089844,294.5591125488281,289.1766967773437,1.0,0.288748174905777,0.7008236646652222,0.7008236646652222,1.0,1.0,-1.2615480422973633,0.5214006900787354,0.7401473522186279,0.221478670835495,0.0,0.0,0.4765636622905731,65.22089385986328,50.0,65.70174407958984,-11281.8505859375,253.94284057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1394958496094,305.6920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.638671875,18000.0,0.0,0.0,0.2560485303401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4181778132915497,0.4181829690933227,-5.158251497050514e-06,0.0,0.0002598567225504,0.0,0.0,22.20899772644043,0.0,0.0,0.0,0.3429560363292694,4.0,0.0,1.0
569940,293.1884460449219,297.1499938964844,293.1499938964844,0.1107429042458534,-2514.50830078125,304.1579284667969,0.6965030431747437,0.1518765687942505,0.1392153054475784,294.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074584960937,0.4636412858963012,0.050000000745058,0.0494409948587417,293.3299560546875,297.1499938964844,293.1499938964844,0.1993795931339264,-3114.111328125,304.17681884765625,0.8118999600410461,0.2431809157133102,0.1721968501806259,293.1937561035156,297.1499938964844,293.1499938964844,0.4469742774963379,-7913.44287109375,304.195556640625,0.9990000128746032,0.5373379588127136,0.4370284080505371,293.3234558105469,297.1499938964844,293.1499938964844,0.0110243959352374,-3483.201416015625,301.5104675292969,0.4636412858963012,0.050000000745058,0.2345267981290817,291.21026611328125,291.1499938964844,260.20733642578125,258.57684326171875,280.39178466796875,294.5660705566406,289.2120056152344,1.0,0.2829407751560211,0.7003251314163208,0.7003251314163208,1.0,1.0,-1.2390332221984863,0.5113704204559326,0.7276628613471985,0.215943843126297,0.0,0.0,0.4655378460884094,62.08327102661133,53.0,46.52005386352539,-11054.2255859375,238.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2368469238281,305.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.376953125,18000.0,0.0,0.0,0.2589708566665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034196734428406,0.4034247696399688,-5.101747319713468e-06,0.0,0.0002628225192893,0.0,0.0,21.040889739990234,0.0,0.0,0.0,0.3386157155036926,4.0,0.0,1.0
570000,293.1884460449219,297.1499938964844,293.1499938964844,0.1107429042458534,-2514.50830078125,304.1579284667969,0.6965030431747437,0.1518765687942505,0.1392153054475784,294.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074584960937,0.4636412858963012,0.050000000745058,0.0494409948587417,293.3299560546875,297.1499938964844,293.1499938964844,0.1993795931339264,-3114.111328125,304.17681884765625,0.8118999600410461,0.2431809157133102,0.1721968501806259,293.1937561035156,297.1499938964844,293.1499938964844,0.4469742774963379,-7913.44287109375,304.195556640625,0.9990000128746032,0.5373379588127136,0.4370284080505371,293.3234558105469,297.1499938964844,293.1499938964844,0.0110243959352374,-3483.201416015625,301.5104675292969,0.4636412858963012,0.050000000745058,0.2345267981290817,291.21026611328125,291.1499938964844,260.20733642578125,258.57684326171875,280.39178466796875,294.5660705566406,289.2120056152344,1.0,0.2829407751560211,0.7003251314163208,0.7003251314163208,1.0,1.0,-1.2390332221984863,0.5113704204559326,0.7276628613471985,0.215943843126297,0.0,0.0,0.4655378460884094,62.08327102661133,53.0,46.52005386352539,-11054.2255859375,238.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2368469238281,305.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.376953125,18000.0,0.0,0.0,0.2589708566665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034196734428406,0.4034247696399688,-5.101747319713468e-06,0.0,0.0002628225192893,0.0,0.0,21.040889739990234,0.0,0.0,0.0,0.3386157155036926,4.0,0.0,1.0
570060,293.1963806152344,297.1499938964844,293.1499938964844,0.1080795302987098,-2465.737548828125,304.15966796875,0.6954373121261597,0.1492817550897598,0.1365985423326492,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.220703125,0.4670733213424682,0.050000000745058,0.049382846802473,293.33013916015625,297.1499938964844,293.1499938964844,0.1944225430488586,-3052.91162109375,304.1761169433594,0.8107309937477112,0.2385825961828231,0.1689415127038955,293.16851806640625,297.1499938964844,293.1499938964844,0.4381230771541595,-7792.1640625,304.19482421875,0.9990000128746032,0.5413627624511719,0.4306647181510925,293.32281494140625,297.1499938964844,293.1499938964844,0.0108969183638691,-3460.186767578125,301.45465087890625,0.4670733213424682,0.050000000745058,0.2342509627342224,291.2215576171875,291.1499938964844,260.1909484863281,258.5616149902344,280.4004821777344,294.57183837890625,289.2220458984375,1.0,0.2793851494789123,0.7001808881759644,0.7001808881759644,1.0,1.0,-1.2239423990249634,0.5047265291213989,0.7192158102989197,0.2122428715229034,0.0,0.0,0.4551100432872772,60.385719299316406,56.0,20.91689109802246,-10890.3642578125,229.81105041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4546203613281,305.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.5390625,18000.0,0.0,0.0,0.2600392699241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882444500923157,0.3882494866847992,-5.033175057178596e-06,0.0,0.0002639068115968,0.0,0.0,19.838647842407227,0.0,0.0,0.0,0.3339993953704834,4.0,0.0,1.0
570120,293.1963806152344,297.1499938964844,293.1499938964844,0.1080795302987098,-2465.737548828125,304.15966796875,0.6954373121261597,0.1492817550897598,0.1365985423326492,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.220703125,0.4670733213424682,0.050000000745058,0.049382846802473,293.33013916015625,297.1499938964844,293.1499938964844,0.1944225430488586,-3052.91162109375,304.1761169433594,0.8107309937477112,0.2385825961828231,0.1689415127038955,293.16851806640625,297.1499938964844,293.1499938964844,0.4381230771541595,-7792.1640625,304.19482421875,0.9990000128746032,0.5413627624511719,0.4306647181510925,293.32281494140625,297.1499938964844,293.1499938964844,0.0108969183638691,-3460.186767578125,301.45465087890625,0.4670733213424682,0.050000000745058,0.2342509627342224,291.2215576171875,291.1499938964844,260.1909484863281,258.5616149902344,280.4004821777344,294.57183837890625,289.2220458984375,1.0,0.2793851494789123,0.7001808881759644,0.7001808881759644,1.0,1.0,-1.2239423990249634,0.5047265291213989,0.7192158102989197,0.2122428715229034,0.0,0.0,0.4551100432872772,60.385719299316406,56.0,20.91689109802246,-10890.3642578125,229.81105041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4546203613281,305.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.5390625,18000.0,0.0,0.0,0.2600392699241638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882444500923157,0.3882494866847992,-5.033175057178596e-06,0.0,0.0002639068115968,0.0,0.0,19.838647842407227,0.0,0.0,0.0,0.3339993953704834,4.0,0.0,1.0
570180,293.19598388671875,297.1499938964844,293.1499938964844,0.1067404747009277,-2441.503662109375,304.1585998535156,0.6945189237594604,0.1481722146272659,0.1352553069591522,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2214050292969,0.4684383273124695,0.050000000745058,0.0493589229881763,293.3297424316406,297.1499938964844,293.1499938964844,0.1898106932640075,-2995.84912109375,304.17510986328125,0.807318925857544,0.2340993881225586,0.1657813340425491,293.154296875,297.1499938964844,293.1499938964844,0.4340557754039764,-7740.5634765625,304.1865234375,0.9990000128746032,0.5437977910041809,0.4280168116092682,293.3218994140625,297.1499938964844,293.1499938964844,0.0107920905575156,-3442.587646484375,301.3973693847656,0.4684383273124695,0.050000000745058,0.2341374903917312,291.2208557128906,291.1499938964844,260.1742553710937,258.5461120605469,280.4027099609375,294.5762023925781,289.2201538085937,1.0,0.2776449620723724,0.7000367045402527,0.7000367045402527,1.0,1.0,-1.2151907682418823,0.500895619392395,0.7142951488494873,0.2099974453449249,0.0,0.0,0.4455713331699371,59.64845275878906,59.0,1.1855812072753906,-10781.53515625,225.1714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,305.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.09375,18000.0,0.0,0.0,0.2594594359397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743114471435547,0.3743164241313934,-4.970173904439434e-06,0.0,0.0002633183321449,0.0,0.0,18.76846694946289,0.0,0.0,0.0,0.3297803103923797,4.0,0.0,1.0
570240,293.19598388671875,297.1499938964844,293.1499938964844,0.1067404747009277,-2441.503662109375,304.1585998535156,0.6945189237594604,0.1481722146272659,0.1352553069591522,294.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2214050292969,0.4684383273124695,0.050000000745058,0.0493589229881763,293.3297424316406,297.1499938964844,293.1499938964844,0.1898106932640075,-2995.84912109375,304.17510986328125,0.807318925857544,0.2340993881225586,0.1657813340425491,293.154296875,297.1499938964844,293.1499938964844,0.4340557754039764,-7740.5634765625,304.1865234375,0.9990000128746032,0.5437977910041809,0.4280168116092682,293.3218994140625,297.1499938964844,293.1499938964844,0.0107920905575156,-3442.587646484375,301.3973693847656,0.4684383273124695,0.050000000745058,0.2341374903917312,291.2208557128906,291.1499938964844,260.1742553710937,258.5461120605469,280.4027099609375,294.5762023925781,289.2201538085937,1.0,0.2776449620723724,0.7000367045402527,0.7000367045402527,1.0,1.0,-1.2151907682418823,0.500895619392395,0.7142951488494873,0.2099974453449249,0.0,0.0,0.4455713331699371,59.64845275878906,59.0,1.1855812072753906,-10781.53515625,225.1714324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,305.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.09375,18000.0,0.0,0.0,0.2594594359397888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743114471435547,0.3743164241313934,-4.970173904439434e-06,0.0,0.0002633183321449,0.0,0.0,18.76846694946289,0.0,0.0,0.0,0.3297803103923797,4.0,0.0,1.0
570300,293.19482421875,297.1499938964844,293.1499938964844,0.1064123213291168,-2435.7080078125,304.1576232910156,0.6939617991447449,0.1478172093629837,0.1349038928747177,294.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177124023437,0.4685138761997223,0.050000000745058,0.0493576042354106,293.3294677734375,297.1499938964844,293.1499938964844,0.1876082718372345,-2968.537353515625,304.1745300292969,0.8048363924026489,0.2318763434886932,0.1642285883426666,293.15069580078125,297.1499938964844,293.1499938964844,0.4335782527923584,-7737.115234375,304.1807556152344,0.9990000128746032,0.5444557666778564,0.4278684556484222,293.32147216796875,297.1499938964844,293.1499938964844,0.0107459565624594,-3435.351318359375,301.36798095703125,0.4685138761997223,0.050000000745058,0.2341312170028686,291.2167053222656,291.1499938964844,260.1658020019531,258.5382995605469,280.40203857421875,294.5780944824219,289.2156677246094,1.0,0.2773358821868896,0.6999645829200745,0.6999645829200745,1.0,1.0,-1.212717056274414,0.499819278717041,0.712897777557373,0.2093134820461273,0.0,0.0,0.4415363669395447,59.57699966430664,59.0,-6.01875114440918,-10747.0205078125,224.15237426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.708984375,18000.0,0.0,0.0,0.2586533725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683489263057709,0.3683538734912872,-4.942779014527332e-06,0.0,0.0002625002816785,0.0,0.0,18.31877899169922,0.0,0.0,0.0,0.3279884755611419,4.0,0.0,1.0
570360,293.19366455078125,297.1499938964844,293.1499938964844,0.1061412617564201,-2430.955078125,304.15673828125,0.693080723285675,0.1474816352128982,0.1345997452735901,294.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2126159667969,0.4682277143001556,0.050000000745058,0.049362689256668,293.3291931152344,297.1499938964844,293.1499938964844,0.1854401528835296,-2941.58349609375,304.17401123046875,0.8018775582313538,0.2296555340290069,0.1626840680837631,293.1488647460937,297.1499938964844,293.1499938964844,0.434022307395935,-7746.75390625,304.1743469238281,0.9990000128746032,0.5448077917098999,0.4284300804138183,293.3211364746094,297.1499938964844,293.1499938964844,0.0107025178149342,-3428.743896484375,301.3381042480469,0.4682277143001556,0.050000000745058,0.2341553568840026,291.2113647460937,291.1499938964844,260.1573181152344,258.5304260253906,280.40087890625,294.57989501953125,289.2101745605469,1.0,0.2773430347442627,0.6998347043991089,0.6998347043991089,1.0,1.0,-1.211206555366516,0.4991530776023865,0.7120534181594849,0.2088400274515152,0.0,0.0,0.437976986169815,59.681739807128906,62.0,-10.977285385131836,-10723.255859375,223.8374481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,305.9798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.830078125,18000.0,0.0,0.0,0.2575712203979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631214201450348,0.3631263673305511,-4.918754257232649e-06,0.0,0.0002614020195323,0.0,0.0,17.92928695678711,0.0,0.0,0.0,0.3264262974262237,4.0,0.0,1.0
570420,293.1915588378906,297.1499938964844,293.1499938964844,0.1056495010852813,-2422.333251953125,304.15533447265625,0.6903115510940552,0.1468037515878677,0.1340209692716598,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003173828125,0.4666838645935058,0.050000000745058,0.049389723688364,293.3287353515625,297.1499938964844,293.1499938964844,0.1811656653881073,-2888.21875,304.17315673828125,0.794750452041626,0.2252089232206344,0.1596066057682037,293.1498413085937,297.1499938964844,293.1499938964844,0.4373398423194885,-7800.1142578125,304.16070556640625,0.9990000128746032,0.5446493029594421,0.4314090013504028,293.3209228515625,297.1499938964844,293.1499938964844,0.0106209414079785,-3416.7568359375,301.2767944335937,0.4666838645935058,0.050000000745058,0.2342835813760757,291.19879150390625,291.1499938964844,260.1401062011719,258.5145263671875,280.3967590332031,294.5834655761719,289.1973876953125,1.0,0.2781703174114227,0.6995750665664673,0.6995750665664673,1.0,1.0,-1.2105785608291626,0.4988681972026825,0.7117103934288025,0.2084537595510482,0.0,0.0,0.4322909414768219,60.35283660888672,65.0,-16.817005157470703,-10700.7734375,224.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,306.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.337890625,18000.0,0.0,0.0,0.2547793686389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547347486019134,0.354739636182785,-4.8802862693264615e-06,0.0,0.0002585686452221,0.0,0.0,17.31391716003418,0.0,0.0,0.0,0.3239425718784332,4.0,0.0,1.0
570480,293.1915588378906,297.1499938964844,293.1499938964844,0.1056495010852813,-2422.333251953125,304.15533447265625,0.6903115510940552,0.1468037515878677,0.1340209692716598,294.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2003173828125,0.4666838645935058,0.050000000745058,0.049389723688364,293.3287353515625,297.1499938964844,293.1499938964844,0.1811656653881073,-2888.21875,304.17315673828125,0.794750452041626,0.2252089232206344,0.1596066057682037,293.1498413085937,297.1499938964844,293.1499938964844,0.4373398423194885,-7800.1142578125,304.16070556640625,0.9990000128746032,0.5446493029594421,0.4314090013504028,293.3209228515625,297.1499938964844,293.1499938964844,0.0106209414079785,-3416.7568359375,301.2767944335937,0.4666838645935058,0.050000000745058,0.2342835813760757,291.19879150390625,291.1499938964844,260.1401062011719,258.5145263671875,280.3967590332031,294.5834655761719,289.1973876953125,1.0,0.2781703174114227,0.6995750665664673,0.6995750665664673,1.0,1.0,-1.2105785608291626,0.4988681972026825,0.7117103934288025,0.2084537595510482,0.0,0.0,0.4322909414768219,60.35283660888672,65.0,-16.817005157470703,-10700.7734375,224.9995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,306.0983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.337890625,18000.0,0.0,0.0,0.2547793686389923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547347486019134,0.354739636182785,-4.8802862693264615e-06,0.0,0.0002585686452221,0.0,0.0,17.31391716003418,0.0,0.0,0.0,0.3239425718784332,4.0,0.0,1.0
570540,293.1899108886719,297.1499938964844,293.1499938964844,0.1051651686429977,-2413.7939453125,304.15435791015625,0.6863993406295776,0.1460837721824646,0.1334293633699417,294.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18621826171875,0.4639863669872284,0.050000000745058,0.0494354963302612,293.3283996582031,297.1499938964844,293.1499938964844,0.1769442856311798,-2835.20947265625,304.1724853515625,0.7863548398017883,0.2207498997449875,0.1565348207950592,293.1561279296875,297.1499938964844,293.1499938964844,0.4433700144290924,-7890.89697265625,304.1471252441406,0.9990000128746032,0.5433903336524963,0.4364091455936432,293.3214416503906,297.1499938964844,293.1499938964844,0.0105438651517033,-3405.826171875,301.2131042480469,0.4639863669872284,0.050000000745058,0.2345007061958313,291.1845703125,291.1499938964844,260.1226501464844,258.4984741210937,280.39080810546875,294.58721923828125,289.18310546875,1.0,0.2798792421817779,0.6993153691291809,0.6993153691291809,1.0,1.0,-1.2124977111816406,0.4996970891952514,0.7128006219863892,0.2086737304925918,0.0,0.0,0.4286277592182159,61.53551864624024,68.0,-19.49891662597656,-10705.1845703125,228.11651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234680175781,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.82421875,18000.0,0.0,0.0,0.2514923810958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491024076938629,0.3491072654724121,-4.853675363847287e-06,0.0,0.0002552327932789,0.0,0.0,16.904531478881836,0.0,0.0,0.0,0.3222783207893371,4.0,0.0,1.0
570600,293.1899108886719,297.1499938964844,293.1499938964844,0.1051651686429977,-2413.7939453125,304.15435791015625,0.6863993406295776,0.1460837721824646,0.1334293633699417,294.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18621826171875,0.4639863669872284,0.050000000745058,0.0494354963302612,293.3283996582031,297.1499938964844,293.1499938964844,0.1769442856311798,-2835.20947265625,304.1724853515625,0.7863548398017883,0.2207498997449875,0.1565348207950592,293.1561279296875,297.1499938964844,293.1499938964844,0.4433700144290924,-7890.89697265625,304.1471252441406,0.9990000128746032,0.5433903336524963,0.4364091455936432,293.3214416503906,297.1499938964844,293.1499938964844,0.0105438651517033,-3405.826171875,301.2131042480469,0.4639863669872284,0.050000000745058,0.2345007061958313,291.1845703125,291.1499938964844,260.1226501464844,258.4984741210937,280.39080810546875,294.58721923828125,289.18310546875,1.0,0.2798792421817779,0.6993153691291809,0.6993153691291809,1.0,1.0,-1.2124977111816406,0.4996970891952514,0.7128006219863892,0.2086737304925918,0.0,0.0,0.4286277592182159,61.53551864624024,68.0,-19.49891662597656,-10705.1845703125,228.11651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234680175781,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.82421875,18000.0,0.0,0.0,0.2514923810958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491024076938629,0.3491072654724121,-4.853675363847287e-06,0.0,0.0002552327932789,0.0,0.0,16.904531478881836,0.0,0.0,0.0,0.3222783207893371,4.0,0.0,1.0
570660,293.1887512207031,297.1499938964844,293.1499938964844,0.1046545952558517,-2404.714111328125,304.1537780761719,0.6816231608390808,0.1453085094690323,0.1328043490648269,294.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.4603221118450165,0.050000000745058,0.0494963228702545,293.3281555175781,297.1499938964844,293.1499938964844,0.1727490574121475,-2782.20458984375,304.1719665527344,0.7770914435386658,0.2162794172763824,0.1534653455018997,293.16680908203125,297.1499938964844,293.1499938964844,0.4515418112277984,-8010.4814453125,304.1344909667969,0.9990000128746032,0.5410764813423157,0.4429677426815033,293.3226318359375,297.1499938964844,293.1499938964844,0.0104686822742223,-3395.2880859375,301.1471252441406,0.4603221118450165,0.050000000745058,0.2347892373800277,291.17010498046875,291.1499938964844,260.10504150390625,258.4822998046875,280.38433837890625,294.5912170410156,289.168701171875,1.0,0.2822693586349487,0.6989442706108093,0.6989442706108093,1.0,1.0,-1.216354250907898,0.5013435482978821,0.7150106430053711,0.209336519241333,0.0,0.0,0.4269141256809234,63.127960205078125,71.0,-20.00203895568848,-10729.798828125,232.78488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798400878906,306.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.962890625,18000.0,0.0,0.0,0.2481012195348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460942506790161,0.3460990786552429,-4.837951564695686e-06,0.0,0.0002517912071198,0.0,0.0,16.683246612548828,0.0,0.0,0.0,0.3213706314563751,4.0,0.0,1.0
570720,293.1887512207031,297.1499938964844,293.1499938964844,0.1046545952558517,-2404.714111328125,304.1537780761719,0.6816231608390808,0.1453085094690323,0.1328043490648269,294.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.4603221118450165,0.050000000745058,0.0494963228702545,293.3281555175781,297.1499938964844,293.1499938964844,0.1727490574121475,-2782.20458984375,304.1719665527344,0.7770914435386658,0.2162794172763824,0.1534653455018997,293.16680908203125,297.1499938964844,293.1499938964844,0.4515418112277984,-8010.4814453125,304.1344909667969,0.9990000128746032,0.5410764813423157,0.4429677426815033,293.3226318359375,297.1499938964844,293.1499938964844,0.0104686822742223,-3395.2880859375,301.1471252441406,0.4603221118450165,0.050000000745058,0.2347892373800277,291.17010498046875,291.1499938964844,260.10504150390625,258.4822998046875,280.38433837890625,294.5912170410156,289.168701171875,1.0,0.2822693586349487,0.6989442706108093,0.6989442706108093,1.0,1.0,-1.216354250907898,0.5013435482978821,0.7150106430053711,0.209336519241333,0.0,0.0,0.4269141256809234,63.127960205078125,71.0,-20.00203895568848,-10729.798828125,232.78488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798400878906,306.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.962890625,18000.0,0.0,0.0,0.2481012195348739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460942506790161,0.3460990786552429,-4.837951564695686e-06,0.0,0.0002517912071198,0.0,0.0,16.683246612548828,0.0,0.0,0.0,0.3213706314563751,4.0,0.0,1.0
570780,293.1879272460937,297.1499938964844,293.1499938964844,0.10410887748003,-2394.935546875,304.1534423828125,0.6762440800666809,0.1444912552833557,0.1321436315774917,294.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.4561298489570617,0.050000000745058,0.0495693422853946,293.3279724121094,297.1499938964844,293.1499938964844,0.1685713231563568,-2729.093505859375,304.171630859375,0.7673203349113464,0.2118021100759506,0.1503987908363342,293.1811828613281,297.1499938964844,293.1499938964844,0.461405485868454,-8152.13671875,304.1232604980469,0.9990000128746032,0.5377437472343445,0.4507158398628235,293.32452392578125,297.1499938964844,293.1499938964844,0.0103939455002546,-3384.777099609375,301.0788269042969,0.4561298489570617,0.050000000745058,0.2351356297731399,291.1560974121094,291.1499938964844,260.08721923828125,258.466064453125,280.3770751953125,294.5954895019531,289.1547546386719,1.0,0.2851833403110504,0.6985731720924377,0.6985731720924377,1.0,1.0,-1.221683382987976,0.5036291480064392,0.7180542349815369,0.2103641927242279,0.0,0.0,0.4270456731319427,65.05133056640625,74.0,-19.537872314453125,-10769.87890625,238.70420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640686035156,306.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.2449487298727035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455091118812561,0.3455139398574829,-4.832017111766618e-06,0.0,0.0002485918230377,0.0,0.0,16.631376266479492,0.0,0.0,0.0,0.3211503326892853,4.0,0.0,1.0
570840,293.1879272460937,297.1499938964844,293.1499938964844,0.10410887748003,-2394.935546875,304.1534423828125,0.6762440800666809,0.1444912552833557,0.1321436315774917,294.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576843261719,0.4561298489570617,0.050000000745058,0.0495693422853946,293.3279724121094,297.1499938964844,293.1499938964844,0.1685713231563568,-2729.093505859375,304.171630859375,0.7673203349113464,0.2118021100759506,0.1503987908363342,293.1811828613281,297.1499938964844,293.1499938964844,0.461405485868454,-8152.13671875,304.1232604980469,0.9990000128746032,0.5377437472343445,0.4507158398628235,293.32452392578125,297.1499938964844,293.1499938964844,0.0103939455002546,-3384.777099609375,301.0788269042969,0.4561298489570617,0.050000000745058,0.2351356297731399,291.1560974121094,291.1499938964844,260.08721923828125,258.466064453125,280.3770751953125,294.5954895019531,289.1547546386719,1.0,0.2851833403110504,0.6985731720924377,0.6985731720924377,1.0,1.0,-1.221683382987976,0.5036291480064392,0.7180542349815369,0.2103641927242279,0.0,0.0,0.4270456731319427,65.05133056640625,74.0,-19.537872314453125,-10769.87890625,238.70420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7640686035156,306.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.2449487298727035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455091118812561,0.3455139398574829,-4.832017111766618e-06,0.0,0.0002485918230377,0.0,0.0,16.631376266479492,0.0,0.0,0.0,0.3211503326892853,4.0,0.0,1.0
570900,293.186767578125,297.1499938964844,293.1499938964844,0.1038932427763938,-2391.10302734375,304.1531982421875,0.6735469102859497,0.1442400217056274,0.1318751722574234,294.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15087890625,0.4539263844490051,0.050000000745058,0.0496094673871994,293.3279113769531,297.1499938964844,293.1499938964844,0.1664883643388748,-2702.489501953125,304.1714782714844,0.7623560428619385,0.2095627784729004,0.1488672345876693,293.19012451171875,297.1499938964844,293.1499938964844,0.4668271243572235,-8229.1015625,304.1182861328125,0.9990000128746032,0.535592257976532,0.4549171328544616,293.32568359375,297.1499938964844,293.1499938964844,0.0103563833981752,-3379.440673828125,301.0438537597656,0.4539263844490051,0.050000000745058,0.2353259474039077,291.1493530273437,291.1499938964844,260.0782470703125,258.4579162597656,280.3731689453125,294.59771728515625,289.1480407714844,1.0,0.2867970764636993,0.698387622833252,0.698387622833252,1.0,1.0,-1.2248419523239136,0.5049867630004883,0.7198552489280701,0.2110016345977783,0.0,0.0,0.4277684390544891,66.11199188232422,74.0,-19.07588577270508,-10795.1044921875,242.06935119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77899169921875,306.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.2435535639524459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460792303085327,0.3460840880870819,-4.832476406591013e-06,0.0,0.0002471758925821,0.0,0.0,16.665218353271484,0.0,0.0,0.0,0.3212833106517792,4.0,0.0,1.0
570960,293.18475341796875,297.1499938964844,293.1499938964844,0.103833295404911,-2390.1630859375,304.1527099609375,0.6711106300354004,0.1441692262887954,0.13176991045475,294.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.144287109375,0.4517011344432831,0.050000000745058,0.0496513061225414,293.32781982421875,297.1499938964844,293.1499938964844,0.1644096672534942,-2675.8583984375,304.1713562011719,0.7574012875556946,0.2073241174221038,0.1473369002342224,293.200439453125,297.1499938964844,293.1499938964844,0.4724801480770111,-8308.78125,304.11376953125,0.9990000128746032,0.5330555438995361,0.4592576324939728,293.32696533203125,297.1499938964844,293.1499938964844,0.010318586602807,-3374.02294921875,301.0083923339844,0.4517011344432831,0.050000000745058,0.2355244308710098,291.1427917480469,291.1499938964844,260.0692443847656,258.44976806640625,280.3692626953125,294.6000061035156,289.1415100097656,1.0,0.2884988486766815,0.6981670260429382,0.6981670260429382,1.0,1.0,-1.228376865386963,0.5064998865127563,0.7218770384788513,0.2117248177528381,0.0,0.0,0.4289093613624573,67.22195434570312,62.0,-18.63535118103028,-10823.7568359375,245.6927947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7766418457031,306.32489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.515625,18000.0,0.0,0.0,0.2423194944858551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347193032503128,0.3471978902816772,-4.835093932342716e-06,0.0,0.0002459234674461,0.0,0.0,16.736827850341797,0.0,0.0,0.0,0.3215701282024383,4.0,0.0,1.0
571020,293.1809997558594,297.1499938964844,293.1499938964844,0.1037268638610839,-2388.247802734375,304.15203857421875,0.67249995470047,0.1440559327602386,0.1316969543695449,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.4532055556774139,0.050000000745058,0.0496228858828544,293.3274230957031,297.1499938964844,293.1499938964844,0.1599925011396408,-2618.71240234375,304.171630859375,0.7537235021591187,0.2028990238904953,0.1442172080278396,293.2162475585937,297.1499938964844,293.1499938964844,0.4699107408523559,-8263.537109375,304.130859375,0.9990000128746032,0.5285448431968689,0.4563123881816864,293.3294372558594,297.1499938964844,293.1499938964844,0.0102020585909485,-3352.288330078125,300.9405517578125,0.4532055556774139,0.050000000745058,0.2353896051645279,291.1443176269531,291.1499938964844,260.0511474609375,258.4334411621094,280.3726501464844,294.6046142578125,289.146484375,1.0,0.2862204313278198,0.6977258920669556,0.6977258920669556,1.0,1.0,-1.220822811126709,0.5030714273452759,0.7177513837814331,0.2098368704319,0.0,0.0,0.4300075769424438,66.39228057861328,50.0,7.822117805480957,-10813.462890625,241.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317810058594,306.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4140625,18000.0,0.0,0.0,0.2403390109539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349666953086853,0.3496718108654022,-4.844933755521197e-06,0.0,0.0002439135423628,0.0,0.0,16.90917205810547,0.0,0.0,0.0,0.3222363591194153,4.0,0.0,1.0
571080,293.1809997558594,297.1499938964844,293.1499938964844,0.1037268638610839,-2388.247802734375,304.15203857421875,0.67249995470047,0.1440559327602386,0.1316969543695449,294.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1425170898437,0.4532055556774139,0.050000000745058,0.0496228858828544,293.3274230957031,297.1499938964844,293.1499938964844,0.1599925011396408,-2618.71240234375,304.171630859375,0.7537235021591187,0.2028990238904953,0.1442172080278396,293.2162475585937,297.1499938964844,293.1499938964844,0.4699107408523559,-8263.537109375,304.130859375,0.9990000128746032,0.5285448431968689,0.4563123881816864,293.3294372558594,297.1499938964844,293.1499938964844,0.0102020585909485,-3352.288330078125,300.9405517578125,0.4532055556774139,0.050000000745058,0.2353896051645279,291.1443176269531,291.1499938964844,260.0511474609375,258.4334411621094,280.3726501464844,294.6046142578125,289.146484375,1.0,0.2862204313278198,0.6977258920669556,0.6977258920669556,1.0,1.0,-1.220822811126709,0.5030714273452759,0.7177513837814331,0.2098368704319,0.0,0.0,0.4300075769424438,66.39228057861328,50.0,7.822117805480957,-10813.462890625,241.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7317810058594,306.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4140625,18000.0,0.0,0.0,0.2403390109539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.349666953086853,0.3496718108654022,-4.844933755521197e-06,0.0,0.0002439135423628,0.0,0.0,16.90917205810547,0.0,0.0,0.0,0.3222363591194153,4.0,0.0,1.0
571140,293.1835632324219,297.1499938964844,293.1499938964844,0.1026196926832199,-2367.3115234375,304.1532592773437,0.6774747371673584,0.1427698880434036,0.1307541877031326,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.4599231481552124,0.050000000745058,0.0495031811296939,293.3266906738281,297.1499938964844,293.1499938964844,0.1553155034780502,-2557.51171875,304.1722106933594,0.7552076578140259,0.1985523551702499,0.1410821676254272,293.2127990722656,297.1499938964844,293.1499938964844,0.4547636806964874,-8038.40380859375,304.1626892089844,0.9990000128746032,0.527523934841156,0.4436931014060974,293.3310241699219,297.1499938964844,293.1499938964844,0.0100508434697985,-3320.105712890625,300.88037109375,0.4599231481552124,0.050000000745058,0.2348217815160751,291.169677734375,291.1499938964844,260.032958984375,258.4171142578125,280.385986328125,294.60919189453125,289.17236328125,1.0,0.2797667682170868,0.6972847580909729,0.6972847580909729,1.0,1.0,-1.1999605894088743,0.4938322007656097,0.7061283588409424,0.2048030644655227,0.0,0.0,0.4257348775863647,63.05928421020508,53.0,29.348817825317383,-10665.53515625,226.8069305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,306.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5234375,18000.0,0.0,0.0,0.2386275827884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460898995399475,0.3460947573184967,-4.839870598516427e-06,0.0,0.000242176654865,0.0,0.0,16.68902015686035,0.0,0.0,0.0,0.321357786655426,4.0,0.0,1.0
571200,293.1835632324219,297.1499938964844,293.1499938964844,0.1026196926832199,-2367.3115234375,304.1532592773437,0.6774747371673584,0.1427698880434036,0.1307541877031326,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.4599231481552124,0.050000000745058,0.0495031811296939,293.3266906738281,297.1499938964844,293.1499938964844,0.1553155034780502,-2557.51171875,304.1722106933594,0.7552076578140259,0.1985523551702499,0.1410821676254272,293.2127990722656,297.1499938964844,293.1499938964844,0.4547636806964874,-8038.40380859375,304.1626892089844,0.9990000128746032,0.527523934841156,0.4436931014060974,293.3310241699219,297.1499938964844,293.1499938964844,0.0100508434697985,-3320.105712890625,300.88037109375,0.4599231481552124,0.050000000745058,0.2348217815160751,291.169677734375,291.1499938964844,260.032958984375,258.4171142578125,280.385986328125,294.60919189453125,289.17236328125,1.0,0.2797667682170868,0.6972847580909729,0.6972847580909729,1.0,1.0,-1.1999605894088743,0.4938322007656097,0.7061283588409424,0.2048030644655227,0.0,0.0,0.4257348775863647,63.05928421020508,53.0,29.348817825317383,-10665.53515625,226.8069305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811828613281,306.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5234375,18000.0,0.0,0.0,0.2386275827884674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3460898995399475,0.3460947573184967,-4.839870598516427e-06,0.0,0.000242176654865,0.0,0.0,16.68902015686035,0.0,0.0,0.0,0.321357786655426,4.0,0.0,1.0
571260,293.1854858398437,297.1499938964844,293.1499938964844,0.1011485755443573,-2339.775634765625,304.154541015625,0.6791756749153137,0.1415126025676727,0.1293555200099945,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.4642935693264007,0.050000000745058,0.0494305565953254,293.3272399902344,297.1499938964844,293.1499938964844,0.1506928205490112,-2496.780029296875,304.1724853515625,0.7539337873458862,0.1939631253480911,0.1378702670335769,293.1987609863281,297.1499938964844,293.1499938964844,0.444728672504425,-7894.30126953125,304.1745910644531,0.9990000128746032,0.528782308101654,0.4358545243740082,293.3313293457031,297.1499938964844,293.1499938964844,0.009924286045134,-3293.88671875,300.82110595703125,0.4642935693264007,0.050000000745058,0.2344772815704345,291.1863098144531,291.1499938964844,260.0146484375,258.4008483886719,280.3938293457031,294.6134033203125,289.1860656738281,1.0,0.2759364545345306,0.6970095038414001,0.6970095038414001,1.0,1.0,-1.184510350227356,0.4870535135269165,0.6974568367004395,0.2009977996349334,0.0,0.0,0.4194189310073852,60.99714660644531,56.0,15.221567153930664,-10493.95703125,217.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676025390625,306.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.427734375,18000.0,0.0,0.0,0.2366780191659927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382790684700012,0.338283896446228,-4.815036845684517e-06,0.0,0.000240198103711,0.0,0.0,16.170534133911133,0.0,0.0,0.0,0.3192949593067169,4.0,0.0,1.0
