time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571320,293.1854858398437,297.1499938964844,293.1499938964844,0.1011485755443573,-2339.775634765625,304.154541015625,0.6791756749153137,0.1415126025676727,0.1293555200099945,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1858215332031,0.4642935693264007,0.050000000745058,0.0494305565953254,293.3272399902344,297.1499938964844,293.1499938964844,0.1506928205490112,-2496.780029296875,304.1724853515625,0.7539337873458862,0.1939631253480911,0.1378702670335769,293.1987609863281,297.1499938964844,293.1499938964844,0.444728672504425,-7894.30126953125,304.1745910644531,0.9990000128746032,0.528782308101654,0.4358545243740082,293.3313293457031,297.1499938964844,293.1499938964844,0.009924286045134,-3293.88671875,300.82110595703125,0.4642935693264007,0.050000000745058,0.2344772815704345,291.1863098144531,291.1499938964844,260.0146484375,258.4008483886719,280.3938293457031,294.6134033203125,289.1860656738281,1.0,0.2759364545345306,0.6970095038414001,0.6970095038414001,1.0,1.0,-1.184510350227356,0.4870535135269165,0.6974568367004395,0.2009977996349334,0.0,0.0,0.4194189310073852,60.99714660644531,56.0,15.221567153930664,-10493.95703125,217.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676025390625,306.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.427734375,18000.0,0.0,0.0,0.2366780191659927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382790684700012,0.338283896446228,-4.815036845684517e-06,0.0,0.000240198103711,0.0,0.0,16.170534133911133,0.0,0.0,0.0,0.3192949593067169,4.0,0.0,1.0
571380,293.18408203125,297.1499938964844,293.1499938964844,0.1005443930625915,-2328.7568359375,304.1540222167969,0.6798222661018372,0.1408949941396713,0.1286982297897339,294.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1812438964844,0.4661192297935486,0.050000000745058,0.0493997000157833,293.3270568847656,297.1499938964844,293.1499938964844,0.1464231163263321,-2440.645751953125,304.1720886230469,0.7502152919769287,0.1895096749067306,0.1347189247608184,293.18975830078125,297.1499938964844,293.1499938964844,0.4404131472110748,-7835.6640625,304.1733703613281,0.9990000128746032,0.5293880105018616,0.4324792921543121,293.33087158203125,297.1499938964844,293.1499938964844,0.0098261218518018,-3275.670166015625,300.7580871582031,0.4661192297935486,0.050000000745058,0.2343309074640274,291.1804504394531,291.1499938964844,259.9963073730469,258.3846740722656,280.3961486816406,294.6168518066406,289.1796569824219,1.0,0.2739850282669067,0.6967342495918274,0.6967342495918274,1.0,1.0,-1.1756725311279297,0.4831593930721283,0.6925131678581238,0.1987836360931396,0.0,0.0,0.4156981110572815,60.08914566040039,59.0,-2.706674098968506,-10387.560546875,212.4258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775817871094,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.126953125,18000.0,0.0,0.0,0.2344901114702224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328146338462829,0.3328194320201874,-4.791207175003365e-06,0.0,0.0002379776560701,0.0,0.0,15.793096542358398,0.0,0.0,0.0,0.3177554905414581,4.0,0.0,1.0
571440,293.18408203125,297.1499938964844,293.1499938964844,0.1005443930625915,-2328.7568359375,304.1540222167969,0.6798222661018372,0.1408949941396713,0.1286982297897339,294.6170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1812438964844,0.4661192297935486,0.050000000745058,0.0493997000157833,293.3270568847656,297.1499938964844,293.1499938964844,0.1464231163263321,-2440.645751953125,304.1720886230469,0.7502152919769287,0.1895096749067306,0.1347189247608184,293.18975830078125,297.1499938964844,293.1499938964844,0.4404131472110748,-7835.6640625,304.1733703613281,0.9990000128746032,0.5293880105018616,0.4324792921543121,293.33087158203125,297.1499938964844,293.1499938964844,0.0098261218518018,-3275.670166015625,300.7580871582031,0.4661192297935486,0.050000000745058,0.2343309074640274,291.1804504394531,291.1499938964844,259.9963073730469,258.3846740722656,280.3961486816406,294.6168518066406,289.1796569824219,1.0,0.2739850282669067,0.6967342495918274,0.6967342495918274,1.0,1.0,-1.1756725311279297,0.4831593930721283,0.6925131678581238,0.1987836360931396,0.0,0.0,0.4156981110572815,60.08914566040039,59.0,-2.706674098968506,-10387.560546875,212.4258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6775817871094,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.126953125,18000.0,0.0,0.0,0.2344901114702224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328146338462829,0.3328194320201874,-4.791207175003365e-06,0.0,0.0002379776560701,0.0,0.0,15.793096542358398,0.0,0.0,0.0,0.3177554905414581,4.0,0.0,1.0
571500,293.1832275390625,297.1499938964844,293.1499938964844,0.1003291681408882,-2324.87841796875,304.1536865234375,0.6795757412910461,0.1406307369470596,0.1284488588571548,294.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1771850585937,0.4663299024105072,0.050000000745058,0.0493960976600647,293.32684326171875,297.1499938964844,293.1499938964844,0.144356682896614,-2413.37060546875,304.1718444824219,0.7476807236671448,0.1873079240322113,0.1331764310598373,293.1871643066406,297.1499938964844,293.1499938964844,0.4398086071014404,-7829.10546875,304.1701965332031,0.9990000128746032,0.5293950438499451,0.4320822656154632,293.3305969238281,297.1499938964844,293.1499938964844,0.0097818560898303,-3267.688720703125,300.7264099121094,0.4663299024105072,0.050000000745058,0.234313815832138,291.1761779785156,291.1499938964844,259.9870910644531,258.3766174316406,280.3959045410156,294.6182861328125,289.1750793457031,1.0,0.2735894322395324,0.696596622467041,0.696596622467041,1.0,1.0,-1.173019528388977,0.4819816648960113,0.6910377740859985,0.198093831539154,0.0,0.0,0.4143788516521454,59.95980453491211,59.0,-8.109770774841309,-10352.0625,211.27365112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6821594238281,306.20611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.505859375,18000.0,0.0,0.0,0.2333840280771255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308787047863006,0.3308834731578827,-4.782585619977908e-06,0.0,0.0002368551067775,0.0,0.0,15.659929275512695,0.0,0.0,0.0,0.3172065019607544,4.0,0.0,1.0
571560,293.1824035644531,297.1499938964844,293.1499938964844,0.1001427397131919,-2321.5478515625,304.1533508300781,0.6789515614509583,0.1403748244047165,0.1282186359167099,294.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.171875,0.466147780418396,0.050000000745058,0.0493992418050766,293.3266296386719,297.1499938964844,293.1499938964844,0.142324224114418,-2386.47412109375,304.17156982421875,0.7447561025619507,0.1851099133491516,0.1316443681716919,293.1858215332031,297.1499938964844,293.1499938964844,0.4401398301124573,-7836.06640625,304.1659240722656,0.9990000128746032,0.5291885733604431,0.4324258267879486,293.33038330078125,297.1499938964844,293.1499938964844,0.0097401225939393,-3260.369140625,300.6942443847656,0.466147780418396,0.050000000745058,0.2343287467956543,291.1705627441406,291.1499938964844,259.9779052734375,258.3685913085937,280.3946838378906,294.61962890625,289.16925048828125,1.0,0.27352175116539,0.6964965462684631,0.6964965462684631,1.0,1.0,-1.1713374853134155,0.4812348783016205,0.6901026368141174,0.197642520070076,0.0,0.0,0.4135644733905792,60.01508712768555,62.0,-12.480388641357422,-10327.0224609375,210.81887817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68359375,306.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.314453125,18000.0,0.0,0.0,0.2323035597801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294888138771057,0.3294936120510101,-4.775874003826175e-06,0.0,0.0002357585763093,0.0,0.0,15.563117980957031,0.0,0.0,0.0,0.3168072998523712,4.0,0.0,1.0
571620,293.1808776855469,297.1499938964844,293.1499938964844,0.0998047888278961,-2315.530517578125,304.1528015136719,0.6766936779022217,0.1398627907037735,0.1277827322483062,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.4647490382194519,0.050000000745058,0.0494230315089225,293.3263244628906,297.1499938964844,293.1499938964844,0.1383026391267776,-2332.996826171875,304.17108154296875,0.7379182577133179,0.180700272321701,0.1285897940397262,293.18670654296875,297.1499938964844,293.1499938964844,0.443215399980545,-7884.30517578125,304.15545654296875,0.9990000128746032,0.5281082987785339,0.4350242912769317,293.3302307128906,297.1499938964844,293.1499938964844,0.0096617396920919,-3246.916259765625,300.6287536621094,0.4647490382194519,0.050000000745058,0.2344415932893753,291.1579284667969,291.1499938964844,259.9595031738281,258.3526611328125,280.3902893066406,294.62213134765625,289.1566162109375,1.0,0.2742279767990112,0.6962964534759521,0.6962964534759521,1.0,1.0,-1.1704295873641968,0.4808081388473511,0.6896213889122009,0.1973236203193664,0.0,0.0,0.4133572578430176,60.603328704833984,65.0,-16.434534072875977,-10306.7734375,211.68589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,306.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.2303281724452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285247385501861,0.3285295069217682,-4.768933649756946e-06,0.0,0.0002337538171559,0.0,0.0,15.489341735839844,0.0,0.0,0.0,0.3164936602115631,4.0,0.0,1.0
571680,293.1808776855469,297.1499938964844,293.1499938964844,0.0998047888278961,-2315.530517578125,304.1528015136719,0.6766936779022217,0.1398627907037735,0.1277827322483062,294.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.4647490382194519,0.050000000745058,0.0494230315089225,293.3263244628906,297.1499938964844,293.1499938964844,0.1383026391267776,-2332.996826171875,304.17108154296875,0.7379182577133179,0.180700272321701,0.1285897940397262,293.18670654296875,297.1499938964844,293.1499938964844,0.443215399980545,-7884.30517578125,304.15545654296875,0.9990000128746032,0.5281082987785339,0.4350242912769317,293.3302307128906,297.1499938964844,293.1499938964844,0.0096617396920919,-3246.916259765625,300.6287536621094,0.4647490382194519,0.050000000745058,0.2344415932893753,291.1579284667969,291.1499938964844,259.9595031738281,258.3526611328125,280.3902893066406,294.62213134765625,289.1566162109375,1.0,0.2742279767990112,0.6962964534759521,0.6962964534759521,1.0,1.0,-1.1704295873641968,0.4808081388473511,0.6896213889122009,0.1973236203193664,0.0,0.0,0.4133572578430176,60.603328704833984,65.0,-16.434534072875977,-10306.7734375,211.68589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697082519531,306.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.2303281724452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285247385501861,0.3285295069217682,-4.768933649756946e-06,0.0,0.0002337538171559,0.0,0.0,15.489341735839844,0.0,0.0,0.0,0.3164936602115631,4.0,0.0,1.0
571740,293.1796569824219,297.1499938964844,293.1499938964844,0.0994668751955032,-2309.47412109375,304.1524353027344,0.6733304858207703,0.1393268704414367,0.1273495852947235,294.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.4621382355690002,0.050000000745058,0.0494662337005138,293.3262634277344,297.1499938964844,293.1499938964844,0.1342824697494506,-2279.14892578125,304.1707458496094,0.7300195693969727,0.1762478947639465,0.1255240887403488,293.19189453125,297.1499938964844,293.1499938964844,0.4489428400993347,-7969.5068359375,304.14410400390625,0.9990000128746032,0.5261340737342834,0.4397063255310058,293.3306579589844,297.1499938964844,293.1499938964844,0.0095867672935128,-3234.099365234375,300.5617980957031,0.4621382355690002,0.050000000745058,0.2346465140581131,291.1459045410156,291.1499938964844,259.94110107421875,258.3368835449219,280.38409423828125,294.62451171875,289.1446838378906,1.0,0.2758480310440063,0.6960963606834412,0.6960963606834412,1.0,1.0,-1.1721466779708862,0.4815188646316528,0.6906278133392334,0.1976303905248642,0.0,0.0,0.4147210419178009,61.72011947631836,68.0,-16.56247329711914,-10316.3330078125,214.49159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263732910156,306.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.2287605702877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296028077602386,0.3296075761318207,-4.769924998981878e-06,0.0,0.0002321628999197,0.0,0.0,15.551627159118652,0.0,0.0,0.0,0.3167373538017273,4.0,0.0,1.0
571800,293.1796569824219,297.1499938964844,293.1499938964844,0.0994668751955032,-2309.47412109375,304.1524353027344,0.6733304858207703,0.1393268704414367,0.1273495852947235,294.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.4621382355690002,0.050000000745058,0.0494662337005138,293.3262634277344,297.1499938964844,293.1499938964844,0.1342824697494506,-2279.14892578125,304.1707458496094,0.7300195693969727,0.1762478947639465,0.1255240887403488,293.19189453125,297.1499938964844,293.1499938964844,0.4489428400993347,-7969.5068359375,304.14410400390625,0.9990000128746032,0.5261340737342834,0.4397063255310058,293.3306579589844,297.1499938964844,293.1499938964844,0.0095867672935128,-3234.099365234375,300.5617980957031,0.4621382355690002,0.050000000745058,0.2346465140581131,291.1459045410156,291.1499938964844,259.94110107421875,258.3368835449219,280.38409423828125,294.62451171875,289.1446838378906,1.0,0.2758480310440063,0.6960963606834412,0.6960963606834412,1.0,1.0,-1.1721466779708862,0.4815188646316528,0.6906278133392334,0.1976303905248642,0.0,0.0,0.4147210419178009,61.72011947631836,68.0,-16.56247329711914,-10316.3330078125,214.49159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6263732910156,306.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.2287605702877044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296028077602386,0.3296075761318207,-4.769924998981878e-06,0.0,0.0002321628999197,0.0,0.0,15.551627159118652,0.0,0.0,0.0,0.3167373538017273,4.0,0.0,1.0
571860,293.1788024902344,297.1499938964844,293.1499938964844,0.0991036891937255,-2302.90185546875,304.1522216796875,0.6691421866416931,0.138752207159996,0.1268990486860275,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363525390625,0.4586623907089233,0.050000000745058,0.0495250336825847,293.32647705078125,297.1499938964844,293.1499938964844,0.1302365064620971,-2224.544189453125,304.17059326171875,0.7212120294570923,0.171738401055336,0.1224315762519836,293.2007141113281,297.1499938964844,293.1499938964844,0.4567808806896209,-8083.361328125,304.1330261230469,0.9990000128746032,0.5232928991317749,0.4460012018680572,293.3316955566406,297.1499938964844,293.1499938964844,0.009513315744698,-3221.4306640625,300.4932861328125,0.4586623907089233,0.050000000745058,0.2349254339933395,291.1352233886719,291.1499938964844,259.9227294921875,258.32135009765625,280.3774108886719,294.6269226074219,289.1342163085937,1.0,0.2781742513179779,0.6957781314849854,0.6957781314849854,1.0,1.0,-1.1758544445037842,0.4830625355243683,0.6927918791770935,0.1983866095542907,0.0,0.0,0.4174232482910156,63.26021194458008,71.0,-14.830072402954102,-10347.912109375,218.8325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,306.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.86328125,18000.0,0.0,0.0,0.2277481108903885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324316442012787,0.3324364125728607,-4.777748472406529e-06,0.0,0.0002311353891855,0.0,0.0,15.731289863586426,0.0,0.0,0.0,0.3174628615379333,4.0,0.0,1.0
571920,293.1788024902344,297.1499938964844,293.1499938964844,0.0991036891937255,-2302.90185546875,304.1522216796875,0.6691421866416931,0.138752207159996,0.1268990486860275,294.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363525390625,0.4586623907089233,0.050000000745058,0.0495250336825847,293.32647705078125,297.1499938964844,293.1499938964844,0.1302365064620971,-2224.544189453125,304.17059326171875,0.7212120294570923,0.171738401055336,0.1224315762519836,293.2007141113281,297.1499938964844,293.1499938964844,0.4567808806896209,-8083.361328125,304.1330261230469,0.9990000128746032,0.5232928991317749,0.4460012018680572,293.3316955566406,297.1499938964844,293.1499938964844,0.009513315744698,-3221.4306640625,300.4932861328125,0.4586623907089233,0.050000000745058,0.2349254339933395,291.1352233886719,291.1499938964844,259.9227294921875,258.32135009765625,280.3774108886719,294.6269226074219,289.1342163085937,1.0,0.2781742513179779,0.6957781314849854,0.6957781314849854,1.0,1.0,-1.1758544445037842,0.4830625355243683,0.6927918791770935,0.1983866095542907,0.0,0.0,0.4174232482910156,63.26021194458008,71.0,-14.830072402954102,-10347.912109375,218.8325653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55126953125,306.10906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.86328125,18000.0,0.0,0.0,0.2277481108903885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3324316442012787,0.3324364125728607,-4.777748472406529e-06,0.0,0.0002311353891855,0.0,0.0,15.731289863586426,0.0,0.0,0.0,0.3174628615379333,4.0,0.0,1.0
571980,293.1782531738281,297.1499938964844,293.1499938964844,0.0987028330564498,-2295.582763671875,304.15216064453125,0.6643807291984558,0.1381334960460662,0.1264214813709259,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1272277832031,0.4546523690223694,0.050000000745058,0.0495964102447032,293.3262634277344,297.1499938964844,293.1499938964844,0.1262044608592987,-2169.72216796875,304.1704406738281,0.7114065885543823,0.1673049032688141,0.1193451136350631,293.2129821777344,297.1499938964844,293.1499938964844,0.4662799537181854,-8219.0615234375,304.1228942871094,0.9990000128746032,0.5195287466049194,0.4535253345966339,293.33331298828125,297.1499938964844,293.1499938964844,0.0094402162358164,-3208.60400390625,300.4231872558594,0.4546523690223694,0.050000000745058,0.2352640032768249,291.12628173828125,291.1499938964844,259.9043884277344,258.3060302734375,280.3698425292969,294.62939453125,289.1254577636719,1.0,0.2810451686382293,0.6954599618911743,0.6954599618911743,1.0,1.0,-1.1810991764068604,0.4852707684040069,0.6958284378051758,0.1995136141777038,0.0,0.0,0.4211985766887665,65.14081573486328,59.0,-12.623855590820312,-10396.0400390625,224.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,306.0643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2890625,18000.0,0.0,0.0,0.2273894101381302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367120921611786,0.336716890335083,-4.791485480382107e-06,0.0,0.0002307713584741,0.0,0.0,16.01081085205078,0.0,0.0,0.0,0.3185981512069702,4.0,0.0,1.0
572040,293.1782531738281,297.1499938964844,293.1499938964844,0.0987028330564498,-2295.582763671875,304.15216064453125,0.6643807291984558,0.1381334960460662,0.1264214813709259,294.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1272277832031,0.4546523690223694,0.050000000745058,0.0495964102447032,293.3262634277344,297.1499938964844,293.1499938964844,0.1262044608592987,-2169.72216796875,304.1704406738281,0.7114065885543823,0.1673049032688141,0.1193451136350631,293.2129821777344,297.1499938964844,293.1499938964844,0.4662799537181854,-8219.0615234375,304.1228942871094,0.9990000128746032,0.5195287466049194,0.4535253345966339,293.33331298828125,297.1499938964844,293.1499938964844,0.0094402162358164,-3208.60400390625,300.4231872558594,0.4546523690223694,0.050000000745058,0.2352640032768249,291.12628173828125,291.1499938964844,259.9043884277344,258.3060302734375,280.3698425292969,294.62939453125,289.1254577636719,1.0,0.2810451686382293,0.6954599618911743,0.6954599618911743,1.0,1.0,-1.1810991764068604,0.4852707684040069,0.6958284378051758,0.1995136141777038,0.0,0.0,0.4211985766887665,65.14081573486328,59.0,-12.623855590820312,-10396.0400390625,224.4169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468994140625,306.0643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.2890625,18000.0,0.0,0.0,0.2273894101381302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367120921611786,0.336716890335083,-4.791485480382107e-06,0.0,0.0002307713584741,0.0,0.0,16.01081085205078,0.0,0.0,0.0,0.3185981512069702,4.0,0.0,1.0
572100,293.177978515625,297.1499938964844,293.1499938964844,0.0984393805265426,-2290.68994140625,304.1522521972656,0.6640339493751526,0.1378267407417297,0.1261377334594726,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1242980957031,0.4548277556896209,0.050000000745058,0.0495932027697563,293.3247375488281,297.1499938964844,293.1499938964844,0.1243223249912262,-2143.996826171875,304.1701354980469,0.7086583375930786,0.1653704792261123,0.1179200261831283,293.2197265625,297.1499938964844,293.1499938964844,0.4663450419902801,-8216.8349609375,304.1278686523437,0.9990000128746032,0.5174049139022827,0.4531900882720947,293.3341979980469,297.1499938964844,293.1499938964844,0.0093926051631569,-3199.142578125,300.38836669921875,0.4548277556896209,0.050000000745058,0.2352488040924072,291.1241149902344,291.1499938964844,259.895263671875,258.2984619140625,280.3697204589844,294.630615234375,289.12469482421875,1.0,0.2802957594394684,0.6953008770942688,0.6953008770942688,1.0,1.0,-1.1786298751831057,0.4841399490833282,0.6944898962974548,0.1989445388317108,0.0,0.0,0.4231736063957214,65.02629852294922,59.0,-3.8678152561187744,-10402.673828125,223.3270568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,306.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.958984375,18000.0,0.0,0.0,0.2274577915668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339264303445816,0.3392691016197204,-4.800326223630691e-06,0.0,0.0002308407420059,0.0,0.0,16.180618286132812,0.0,0.0,0.0,0.3192842304706573,4.0,0.0,1.0
572160,293.1776428222656,297.1499938964844,293.1499938964844,0.09808349609375,-2283.90478515625,304.1524963378906,0.6652090549468994,0.1375382840633392,0.12583988904953,294.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.130126953125,0.4566075801849365,0.050000000745058,0.0495611280202865,293.32373046875,297.1499938964844,293.1499938964844,0.1223916485905647,-2117.364990234375,304.16998291015625,0.7075639963150024,0.1633559763431549,0.1165281683206558,293.2229919433594,297.1499938964844,293.1499938964844,0.4624297022819519,-8156.8486328125,304.1390686035156,0.9990000128746032,0.515874981880188,0.4498201608657837,293.3349304199219,297.1499938964844,293.1499938964844,0.0093334754928946,-3185.762451171875,300.3568420410156,0.4566075801849365,0.050000000745058,0.235096663236618,291.13238525390625,291.1499938964844,259.8861694335937,258.2909851074219,280.3724975585937,294.6318054199219,289.1351318359375,1.0,0.2784042358398437,0.6951197385787964,0.6951197385787964,1.0,1.0,-1.1723382472991943,0.4813517928123474,0.6909863948822021,0.1974473297595977,0.0,0.0,0.4235740303993225,64.12639617919922,47.0,14.445128440856934,-10382.5439453125,219.3551177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,306.04547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12109375,18000.0,0.0,0.0,0.2276357263326645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409590125083923,0.3409638106822967,-4.80881544717704e-06,0.0,0.0002310213312739,0.0,0.0,16.301958084106445,0.0,0.0,0.0,0.319758266210556,4.0,0.0,1.0
572220,293.1766052246094,297.1499938964844,293.1499938964844,0.0972882583737373,-2268.600341796875,304.1529846191406,0.6711453795433044,0.1370462924242019,0.1252516359090805,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595153808594,0.4639518857002258,0.050000000745058,0.0494364649057388,293.3258056640625,297.1499938964844,293.1499938964844,0.1178361251950264,-2053.886474609375,304.17095947265625,0.7079799771308899,0.1585463881492614,0.1132606565952301,293.21533203125,297.1499938964844,293.1499938964844,0.4460708498954773,-7914.97216796875,304.170166015625,0.9990000128746032,0.5155348181724548,0.4364751577377319,293.33563232421875,297.1499938964844,293.1499938964844,0.0091971568763256,-3153.03125,300.2997741699219,0.4639518857002258,0.050000000745058,0.2345053106546402,291.1630859375,291.1499938964844,259.8680114746094,258.2762451171875,280.3843994140625,294.63409423828125,289.16650390625,1.0,0.271653264760971,0.6947574615478516,0.6947574615478516,1.0,1.0,-1.1508368253707886,0.4719155132770538,0.6789213418960571,0.192387044429779,0.0,0.0,0.4198341965675354,60.67258071899414,50.0,36.94050216674805,-10237.4609375,205.305404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,306.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65234375,18000.0,0.0,0.0,0.2279779613018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384489715099334,0.3384537994861603,-4.809168785868678e-06,0.0,0.0002313686418347,0.0,0.0,16.162067413330078,0.0,0.0,0.0,0.3192075490951538,4.0,0.0,1.0
572280,293.1766052246094,297.1499938964844,293.1499938964844,0.0972882583737373,-2268.600341796875,304.1529846191406,0.6711453795433044,0.1370462924242019,0.1252516359090805,294.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595153808594,0.4639518857002258,0.050000000745058,0.0494364649057388,293.3258056640625,297.1499938964844,293.1499938964844,0.1178361251950264,-2053.886474609375,304.17095947265625,0.7079799771308899,0.1585463881492614,0.1132606565952301,293.21533203125,297.1499938964844,293.1499938964844,0.4460708498954773,-7914.97216796875,304.170166015625,0.9990000128746032,0.5155348181724548,0.4364751577377319,293.33563232421875,297.1499938964844,293.1499938964844,0.0091971568763256,-3153.03125,300.2997741699219,0.4639518857002258,0.050000000745058,0.2345053106546402,291.1630859375,291.1499938964844,259.8680114746094,258.2762451171875,280.3843994140625,294.63409423828125,289.16650390625,1.0,0.271653264760971,0.6947574615478516,0.6947574615478516,1.0,1.0,-1.1508368253707886,0.4719155132770538,0.6789213418960571,0.192387044429779,0.0,0.0,0.4198341965675354,60.67258071899414,50.0,36.94050216674805,-10237.4609375,205.305404663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,306.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65234375,18000.0,0.0,0.0,0.2279779613018036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384489715099334,0.3384537994861603,-4.809168785868678e-06,0.0,0.0002313686418347,0.0,0.0,16.162067413330078,0.0,0.0,0.0,0.3192075490951538,4.0,0.0,1.0
572340,293.1751403808594,297.1499938964844,293.1499938964844,0.0967092514038086,-2257.532470703125,304.1529235839844,0.6750555634498596,0.136669248342514,0.1248135715723037,294.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.4685320258140564,0.050000000745058,0.0493578091263771,293.3259582519531,297.1499938964844,293.1499938964844,0.1133232042193412,-1990.6729736328125,304.1714172363281,0.7055171132087708,0.1540537327528,0.1099237129092216,293.199951171875,297.1499938964844,293.1499938964844,0.4347840547561645,-7753.28662109375,304.1816711425781,0.9990000128746032,0.5170067548751831,0.4278373718261719,293.3350830078125,297.1499938964844,293.1499938964844,0.0090825483202934,-3126.075439453125,300.2436828613281,0.4685320258140564,0.050000000745058,0.2341322004795074,291.1851806640625,291.1499938964844,259.8500061035156,258.2618103027344,280.3918151855469,294.6358947753906,289.1854553222656,1.0,0.2675931453704834,0.6943951845169067,0.6943951845169067,1.0,1.0,-1.1353894472122192,0.4651498198509216,0.6702396273612976,0.1886826455593109,0.0,0.0,0.413305789232254,58.4688835144043,53.0,22.34483528137207,-10070.48828125,196.01776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,305.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0078125,18000.0,0.0,0.0,0.2278221100568771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308025300502777,0.3308072984218597,-4.786943009094102e-06,0.0,0.000231210477068,0.0,0.0,15.668783187866213,0.0,0.0,0.0,0.3172456324100494,4.0,0.0,1.0
572400,293.1751403808594,297.1499938964844,293.1499938964844,0.0967092514038086,-2257.532470703125,304.1529235839844,0.6750555634498596,0.136669248342514,0.1248135715723037,294.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841125488281,0.4685320258140564,0.050000000745058,0.0493578091263771,293.3259582519531,297.1499938964844,293.1499938964844,0.1133232042193412,-1990.6729736328125,304.1714172363281,0.7055171132087708,0.1540537327528,0.1099237129092216,293.199951171875,297.1499938964844,293.1499938964844,0.4347840547561645,-7753.28662109375,304.1816711425781,0.9990000128746032,0.5170067548751831,0.4278373718261719,293.3350830078125,297.1499938964844,293.1499938964844,0.0090825483202934,-3126.075439453125,300.2436828613281,0.4685320258140564,0.050000000745058,0.2341322004795074,291.1851806640625,291.1499938964844,259.8500061035156,258.2618103027344,280.3918151855469,294.6358947753906,289.1854553222656,1.0,0.2675931453704834,0.6943951845169067,0.6943951845169067,1.0,1.0,-1.1353894472122192,0.4651498198509216,0.6702396273612976,0.1886826455593109,0.0,0.0,0.413305789232254,58.4688835144043,53.0,22.34483528137207,-10070.48828125,196.01776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22589111328125,305.9530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0078125,18000.0,0.0,0.0,0.2278221100568771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308025300502777,0.3308072984218597,-4.786943009094102e-06,0.0,0.000231210477068,0.0,0.0,15.668783187866213,0.0,0.0,0.0,0.3172456324100494,4.0,0.0,1.0
572460,293.1733093261719,297.1499938964844,293.1499938964844,0.0964334681630134,-2252.4912109375,304.15240478515625,0.676724374294281,0.136404886841774,0.1245183572173118,294.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835327148437,0.4705195426940918,0.050000000745058,0.0493221022188663,293.3242492675781,297.1499938964844,293.1499938964844,0.1095441058278083,-1937.666748046875,304.17059326171875,0.7011099457740784,0.1499407738447189,0.1069850623607635,293.1888732910156,297.1499938964844,293.1499938964844,0.4295036196708679,-7681.3408203125,304.1796875,0.9990000128746032,0.5179986953735352,0.4238566756248474,293.333740234375,297.1499938964844,293.1499938964844,0.0089937606826424,-3107.230712890625,300.1827697753906,0.4705195426940918,0.050000000745058,0.2339628040790558,291.1830749511719,291.1499938964844,259.83203125,258.2476806640625,280.3921203613281,294.6363525390625,289.1825561523437,1.0,0.2654637694358825,0.6942945718765259,0.6942945718765259,1.0,1.0,-1.1264814138412476,0.4612700641155243,0.6652113199234009,0.1866105794906616,0.0,0.0,0.4089572131633758,57.44451904296875,56.0,2.333338499069214,-9967.2080078125,191.22866821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,305.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8984375,18000.0,0.0,0.0,0.2270966470241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248007893562317,0.3248055577278137,-4.762653134093853e-06,0.0,0.0002304742229171,0.0,0.0,15.266568183898926,0.0,0.0,0.0,0.3156051337718963,4.0,0.0,1.0
572520,293.1733093261719,297.1499938964844,293.1499938964844,0.0964334681630134,-2252.4912109375,304.15240478515625,0.676724374294281,0.136404886841774,0.1245183572173118,294.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835327148437,0.4705195426940918,0.050000000745058,0.0493221022188663,293.3242492675781,297.1499938964844,293.1499938964844,0.1095441058278083,-1937.666748046875,304.17059326171875,0.7011099457740784,0.1499407738447189,0.1069850623607635,293.1888732910156,297.1499938964844,293.1499938964844,0.4295036196708679,-7681.3408203125,304.1796875,0.9990000128746032,0.5179986953735352,0.4238566756248474,293.333740234375,297.1499938964844,293.1499938964844,0.0089937606826424,-3107.230712890625,300.1827697753906,0.4705195426940918,0.050000000745058,0.2339628040790558,291.1830749511719,291.1499938964844,259.83203125,258.2476806640625,280.3921203613281,294.6363525390625,289.1825561523437,1.0,0.2654637694358825,0.6942945718765259,0.6942945718765259,1.0,1.0,-1.1264814138412476,0.4612700641155243,0.6652113199234009,0.1866105794906616,0.0,0.0,0.4089572131633758,57.44451904296875,56.0,2.333338499069214,-9967.2080078125,191.22866821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26190185546875,305.9303894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8984375,18000.0,0.0,0.0,0.2270966470241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248007893562317,0.3248055577278137,-4.762653134093853e-06,0.0,0.0002304742229171,0.0,0.0,15.266568183898926,0.0,0.0,0.0,0.3156051337718963,4.0,0.0,1.0
572580,293.1714172363281,297.1499938964844,293.1499938964844,0.0962975844740867,-2250.152099609375,304.1518249511719,0.6766387224197388,0.136197805404663,0.1243201717734336,294.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758117675781,0.4707759022712707,0.050000000745058,0.0493174530565738,293.3222961425781,297.1499938964844,293.1499938964844,0.105997622013092,-1887.6307373046875,304.1696472167969,0.6948034763336182,0.1459239721298217,0.1041673123836517,293.182861328125,297.1499938964844,293.1499938964844,0.428507924079895,-7672.08251953125,304.1713256835937,0.9990000128746032,0.5182440280914307,0.4233332872390747,293.3324890136719,297.1499938964844,293.1499938964844,0.0089161610230803,-3091.55859375,300.1199645996094,0.4707759022712707,0.050000000745058,0.23394076526165,291.1745910644531,291.1499938964844,259.81396484375,258.23370361328125,280.3821716308594,294.6252136230469,289.1733093261719,1.0,0.2648802399635315,0.694193959236145,0.694193959236145,1.0,1.0,-1.122199773788452,0.4593909084796905,0.6628088355064392,0.1856178343296051,0.0,0.0,0.4061626493930816,57.2696418762207,59.0,-10.325244903564451,-9914.81640625,189.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,305.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3671875,18000.0,0.0,0.0,0.2260067611932754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207453191280365,0.3207500576972961,-4.745362275571097e-06,0.0,0.0002293681318406,0.0,0.0,14.9951753616333,0.0,0.0,0.0,0.3144864439964294,4.0,0.0,1.0
572640,293.1714172363281,297.1499938964844,293.1499938964844,0.0962975844740867,-2250.152099609375,304.1518249511719,0.6766387224197388,0.136197805404663,0.1243201717734336,294.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1758117675781,0.4707759022712707,0.050000000745058,0.0493174530565738,293.3222961425781,297.1499938964844,293.1499938964844,0.105997622013092,-1887.6307373046875,304.1696472167969,0.6948034763336182,0.1459239721298217,0.1041673123836517,293.182861328125,297.1499938964844,293.1499938964844,0.428507924079895,-7672.08251953125,304.1713256835937,0.9990000128746032,0.5182440280914307,0.4233332872390747,293.3324890136719,297.1499938964844,293.1499938964844,0.0089161610230803,-3091.55859375,300.1199645996094,0.4707759022712707,0.050000000745058,0.23394076526165,291.1745910644531,291.1499938964844,259.81396484375,258.23370361328125,280.3821716308594,294.6252136230469,289.1733093261719,1.0,0.2648802399635315,0.694193959236145,0.694193959236145,1.0,1.0,-1.122199773788452,0.4593909084796905,0.6628088355064392,0.1856178343296051,0.0,0.0,0.4061626493930816,57.2696418762207,59.0,-10.325244903564451,-9914.81640625,189.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,305.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3671875,18000.0,0.0,0.0,0.2260067611932754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207453191280365,0.3207500576972961,-4.745362275571097e-06,0.0,0.0002293681318406,0.0,0.0,14.9951753616333,0.0,0.0,0.0,0.3144864439964294,4.0,0.0,1.0
572700,293.1705627441406,297.1499938964844,293.1499938964844,0.0962544754147529,-2249.45849609375,304.1515808105469,0.6760233044624329,0.1360969841480255,0.124236449599266,294.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17010498046875,0.4703817963600158,0.050000000745058,0.0493246465921402,293.3213806152344,297.1499938964844,293.1499938964844,0.1042645871639251,-1863.05126953125,304.1692199707031,0.6910141706466675,0.1439228951930999,0.1027745231986045,293.1817321777344,297.1499938964844,293.1499938964844,0.4293559789657593,-7686.796875,304.1659240722656,0.9990000128746032,0.5180478692054749,0.4241372942924499,293.33203125,297.1499938964844,293.1499938964844,0.0088802343234419,-3084.50390625,300.0878295898437,0.4703817963600158,0.050000000745058,0.233974888920784,291.1688537597656,291.1499938964844,259.8049011230469,258.22674560546875,280.3780212402344,294.6225891113281,289.1676330566406,1.0,0.2650599479675293,0.6941436529159546,0.6941436529159546,1.0,1.0,-1.1214414834976196,0.4590477347373962,0.6623938083648682,0.1854418516159057,0.0,0.0,0.4054814875125885,57.44185256958008,59.0,-13.018145561218262,-9905.1181640625,189.6472625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,305.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.2253942936658859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196103870868683,0.3196151256561279,-4.739686119137332e-06,0.0,0.0002287465613335,0.0,0.0,14.91723346710205,0.0,0.0,0.0,0.3141597807407379,4.0,0.0,1.0
572760,293.16973876953125,297.1499938964844,293.1499938964844,0.0962130576372146,-2248.7841796875,304.1513671875,0.675076425075531,0.1359944939613342,0.1241572946310043,294.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647033691406,0.469682514667511,0.050000000745058,0.0493373163044452,293.32049560546875,297.1499938964844,293.1499938964844,0.1025410369038581,-1838.5035400390625,304.1688537597656,0.6868605613708496,0.141923114657402,0.1013871505856514,293.18182373046875,297.1499938964844,293.1499938964844,0.430955022573471,-7712.13037109375,304.1601257324219,0.9990000128746032,0.517630934715271,0.4255505502223968,293.3316955566406,297.1499938964844,293.1499938964844,0.0088454382494091,-3077.656494140625,300.0555725097656,0.469682514667511,0.050000000745058,0.2340349853038787,291.16357421875,291.1499938964844,259.7958374023437,258.2198486328125,280.3748779296875,294.6219787597656,289.1624450683594,1.0,0.2655084729194641,0.6940432786941528,0.6940432786941528,1.0,1.0,-1.1214643716812134,0.4590297937393188,0.6624345779418945,0.185434803366661,0.0,0.0,0.4051105380058288,57.76318359375,62.0,-13.836488723754885,-9902.98046875,190.26760864257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,305.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.896484375,18000.0,0.0,0.0,0.2247745990753173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189277350902557,0.3189324736595154,-4.735903985420009e-06,0.0,0.0002281176421092,0.0,0.0,14.869388580322266,0.0,0.0,0.0,0.313956081867218,4.0,0.0,1.0
572820,293.1683349609375,297.1499938964844,293.1499938964844,0.0961328148841857,-2247.4609375,304.15106201171875,0.6723496913909912,0.1357803046703338,0.1240055412054061,294.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.4674558043479919,0.050000000745058,0.0493768826127052,293.31890869140625,297.1499938964844,293.1499938964844,0.0991212949156761,-1789.4989013671875,304.16827392578125,0.677668571472168,0.1379239410161972,0.0986239314079284,293.18524169921875,297.1499938964844,293.1499938964844,0.4361360371112823,-7790.466796875,304.14813232421875,0.9990000128746032,0.5161354541778564,0.4299353957176208,293.331298828125,297.1499938964844,293.1499938964844,0.0087784500792622,-3064.470703125,299.9905700683594,0.4674558043479919,0.050000000745058,0.2342226654291153,291.1537475585937,291.1499938964844,259.7776184082031,258.2061462402344,280.3705139160156,294.6262512207031,289.1527099609375,1.0,0.2670935690402984,0.6938425302505493,0.6938425302505493,1.0,1.0,-1.1235004663467407,0.4598508179187774,0.6636496186256409,0.1858779489994049,0.0,0.0,0.4052757322788238,58.7927360534668,65.0,-13.816186904907228,-9915.5234375,192.8727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,305.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.2236070483922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186641037464142,0.3186688423156738,-4.732743036583997e-06,0.0,0.0002269327378598,0.0,0.0,14.846020698547363,0.0,0.0,0.0,0.3138503432273865,4.0,0.0,1.0
572880,293.1683349609375,297.1499938964844,293.1499938964844,0.0961328148841857,-2247.4609375,304.15106201171875,0.6723496913909912,0.1357803046703338,0.1240055412054061,294.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.4674558043479919,0.050000000745058,0.0493768826127052,293.31890869140625,297.1499938964844,293.1499938964844,0.0991212949156761,-1789.4989013671875,304.16827392578125,0.677668571472168,0.1379239410161972,0.0986239314079284,293.18524169921875,297.1499938964844,293.1499938964844,0.4361360371112823,-7790.466796875,304.14813232421875,0.9990000128746032,0.5161354541778564,0.4299353957176208,293.331298828125,297.1499938964844,293.1499938964844,0.0087784500792622,-3064.470703125,299.9905700683594,0.4674558043479919,0.050000000745058,0.2342226654291153,291.1537475585937,291.1499938964844,259.7776184082031,258.2061462402344,280.3705139160156,294.6262512207031,289.1527099609375,1.0,0.2670935690402984,0.6938425302505493,0.6938425302505493,1.0,1.0,-1.1235004663467407,0.4598508179187774,0.6636496186256409,0.1858779489994049,0.0,0.0,0.4052757322788238,58.7927360534668,65.0,-13.816186904907228,-9915.5234375,192.8727264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,305.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.2236070483922958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186641037464142,0.3186688423156738,-4.732743036583997e-06,0.0,0.0002269327378598,0.0,0.0,14.846020698547363,0.0,0.0,0.0,0.3138503432273865,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0960505753755569,-2246.07568359375,304.1508483886719,0.6687650084495544,0.1355504542589187,0.1238556131720542,294.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1455993652344,0.4642115831375122,0.050000000745058,0.0494323261082172,293.3175354003906,297.1499938964844,293.1499938964844,0.0957306995987892,-1740.5635986328125,304.1678466796875,0.667646050453186,0.1339233666658401,0.095871590077877,293.1924743652344,297.1499938964844,293.1499938964844,0.4435331523418426,-7899.13671875,304.1364440917969,0.9990000128746032,0.5137853622436523,0.4360066950321197,293.3313293457031,297.1499938964844,293.1499938964844,0.0087140910327434,-3051.78125,299.9247131347656,0.4642115831375122,0.050000000745058,0.2344856709241867,291.1446228027344,291.1499938964844,259.7593078613281,258.1925048828125,280.3675537109375,294.6356506347656,289.1437072753906,1.0,0.269425481557846,0.6936418414115906,0.6936418414115906,1.0,1.0,-1.1276856660842896,0.4615997672080993,0.6660858988761902,0.186816319823265,0.0,0.0,0.4066134989261627,60.25328826904297,68.0,-12.849312782287598,-9947.2294921875,196.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,305.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.990234375,18000.0,0.0,0.0,0.222669705748558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198341727256775,0.3198389112949371,-4.7348207772301976e-06,0.0,0.0002259814355056,0.0,0.0,14.915234565734863,0.0,0.0,0.0,0.3141259253025055,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0960505753755569,-2246.07568359375,304.1508483886719,0.6687650084495544,0.1355504542589187,0.1238556131720542,294.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1455993652344,0.4642115831375122,0.050000000745058,0.0494323261082172,293.3175354003906,297.1499938964844,293.1499938964844,0.0957306995987892,-1740.5635986328125,304.1678466796875,0.667646050453186,0.1339233666658401,0.095871590077877,293.1924743652344,297.1499938964844,293.1499938964844,0.4435331523418426,-7899.13671875,304.1364440917969,0.9990000128746032,0.5137853622436523,0.4360066950321197,293.3313293457031,297.1499938964844,293.1499938964844,0.0087140910327434,-3051.78125,299.9247131347656,0.4642115831375122,0.050000000745058,0.2344856709241867,291.1446228027344,291.1499938964844,259.7593078613281,258.1925048828125,280.3675537109375,294.6356506347656,289.1437072753906,1.0,0.269425481557846,0.6936418414115906,0.6936418414115906,1.0,1.0,-1.1276856660842896,0.4615997672080993,0.6660858988761902,0.186816319823265,0.0,0.0,0.4066134989261627,60.25328826904297,68.0,-12.849312782287598,-9947.2294921875,196.9967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,305.9523620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.990234375,18000.0,0.0,0.0,0.222669705748558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198341727256775,0.3198389112949371,-4.7348207772301976e-06,0.0,0.0002259814355056,0.0,0.0,14.915234565734863,0.0,0.0,0.0,0.3141259253025055,4.0,0.0,1.0
573060,293.1662902832031,297.1499938964844,293.1499938964844,0.0959650576114654,-2244.625244140625,304.15069580078125,0.6645775437355042,0.1352944672107696,0.1236981153488159,294.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.4600996077060699,0.050000000745058,0.0495006665587425,293.31640625,297.1499938964844,293.1499938964844,0.0923583507537841,-1691.6854248046875,304.1675109863281,0.6571769118309021,0.1299082338809967,0.093122199177742,293.2027893066406,297.1499938964844,293.1499938964844,0.4527416527271271,-8031.990234375,304.1256408691406,0.9990000128746032,0.5106232762336731,0.4433764815330505,293.3319091796875,297.1499938964844,293.1499938964844,0.008651154115796,-3039.42041015625,299.8570251464844,0.4600996077060699,0.050000000745058,0.2348098456859588,291.1351928710937,291.1499938964844,259.7408752441406,258.178955078125,280.35845947265625,294.63580322265625,289.1341552734375,1.0,0.2723342478275299,0.6933501362800598,0.6933501362800598,1.0,1.0,-1.13351309299469,0.4640370905399322,0.6694759726524353,0.1881119459867477,0.0,0.0,0.4092037677764892,62.062835693359375,56.0,-13.36952018737793,-9997.6015625,202.3524627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.2221026569604873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224318027496338,0.3224365711212158,-4.741883003589464e-06,0.0,0.000225405965466,0.0,0.0,15.076556205749512,0.0,0.0,0.0,0.3147816359996795,4.0,0.0,1.0
