time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573120,293.1662902832031,297.1499938964844,293.1499938964844,0.0959650576114654,-2244.625244140625,304.15069580078125,0.6645775437355042,0.1352944672107696,0.1236981153488159,294.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.13629150390625,0.4600996077060699,0.050000000745058,0.0495006665587425,293.31640625,297.1499938964844,293.1499938964844,0.0923583507537841,-1691.6854248046875,304.1675109863281,0.6571769118309021,0.1299082338809967,0.093122199177742,293.2027893066406,297.1499938964844,293.1499938964844,0.4527416527271271,-8031.990234375,304.1256408691406,0.9990000128746032,0.5106232762336731,0.4433764815330505,293.3319091796875,297.1499938964844,293.1499938964844,0.008651154115796,-3039.42041015625,299.8570251464844,0.4600996077060699,0.050000000745058,0.2348098456859588,291.1351928710937,291.1499938964844,259.7408752441406,258.178955078125,280.35845947265625,294.63580322265625,289.1341552734375,1.0,0.2723342478275299,0.6933501362800598,0.6933501362800598,1.0,1.0,-1.13351309299469,0.4640370905399322,0.6694759726524353,0.1881119459867477,0.0,0.0,0.4092037677764892,62.062835693359375,56.0,-13.36952018737793,-9997.6015625,202.3524627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.9415588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.509765625,18000.0,0.0,0.0,0.2221026569604873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224318027496338,0.3224365711212158,-4.741883003589464e-06,0.0,0.000225405965466,0.0,0.0,15.076556205749512,0.0,0.0,0.0,0.3147816359996795,4.0,0.0,1.0
573180,293.1654357910156,297.1499938964844,293.1499938964844,0.0956722870469093,-2239.0263671875,304.1509704589844,0.6660473942756653,0.1350560337305069,0.1234401166439056,294.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13775634765625,0.4621736407279968,0.050000000745058,0.0494659394025802,293.3152770996094,297.1499938964844,293.1499938964844,0.0887962505221366,-1639.7607421875,304.1676330566406,0.6522547006607056,0.1259238123893737,0.0903017520904541,293.2089233398437,297.1499938964844,293.1499938964844,0.448845624923706,-7969.4697265625,304.1409912109375,0.9990000128746032,0.5080136060714722,0.439645916223526,293.332763671875,297.1499938964844,293.1499938964844,0.0085598994046449,-3017.9189453125,299.7931823730469,0.4621736407279968,0.050000000745058,0.234645128250122,291.139892578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3593139648437,294.6354064941406,289.1427307128906,1.0,0.2697287201881408,0.6930584907531738,0.6930584907531738,1.0,1.0,-1.1251094341278076,0.4602936208248138,0.6648158431053162,0.186229720711708,0.0,0.0,0.4106943905353546,61.0736198425293,44.0,13.875144004821776,-9989.7197265625,197.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996826171875,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.221936896443367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253888785839081,0.3253936171531677,-4.753270786750363e-06,0.0,0.000225237745326,0.0,0.0,15.271056175231934,0.0,0.0,0.0,0.315551221370697,4.0,0.0,1.0
573240,293.1654357910156,297.1499938964844,293.1499938964844,0.0956722870469093,-2239.0263671875,304.1509704589844,0.6660473942756653,0.1350560337305069,0.1234401166439056,294.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13775634765625,0.4621736407279968,0.050000000745058,0.0494659394025802,293.3152770996094,297.1499938964844,293.1499938964844,0.0887962505221366,-1639.7607421875,304.1676330566406,0.6522547006607056,0.1259238123893737,0.0903017520904541,293.2089233398437,297.1499938964844,293.1499938964844,0.448845624923706,-7969.4697265625,304.1409912109375,0.9990000128746032,0.5080136060714722,0.439645916223526,293.332763671875,297.1499938964844,293.1499938964844,0.0085598994046449,-3017.9189453125,299.7931823730469,0.4621736407279968,0.050000000745058,0.234645128250122,291.139892578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3593139648437,294.6354064941406,289.1427307128906,1.0,0.2697287201881408,0.6930584907531738,0.6930584907531738,1.0,1.0,-1.1251094341278076,0.4602936208248138,0.6648158431053162,0.186229720711708,0.0,0.0,0.4106943905353546,61.0736198425293,44.0,13.875144004821776,-9989.7197265625,197.7450714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996826171875,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.064453125,18000.0,0.0,0.0,0.221936896443367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253888785839081,0.3253936171531677,-4.753270786750363e-06,0.0,0.000225237745326,0.0,0.0,15.271056175231934,0.0,0.0,0.0,0.315551221370697,4.0,0.0,1.0
573300,293.1648864746094,297.1499938964844,293.1499938964844,0.0954301282763481,-2234.26123046875,304.1512451171875,0.6688396334648132,0.1349672377109527,0.1232990175485611,294.6351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1513366699219,0.4653557538986206,0.050000000745058,0.049413114786148,293.31451416015625,297.1499938964844,293.1499938964844,0.0869358777999877,-1612.530029296875,304.1678161621094,0.6516843438148499,0.1239780113101005,0.0888902395963668,293.206787109375,297.1499938964844,293.1499938964844,0.441860020160675,-7865.162109375,304.1553649902344,0.9990000128746032,0.5076832175254822,0.4339088797569275,293.3328857421875,297.1499938964844,293.1499938964844,0.0085026053711771,-3002.886474609375,299.7661437988281,0.4653557538986206,0.050000000745058,0.2343945354223251,291.1546630859375,291.1499938964844,259.71307373046875,258.1587829589844,280.36334228515625,294.6351928710937,289.1580810546875,1.0,0.2668156325817108,0.6929126381874084,0.6929126381874084,1.0,1.0,-1.1159977912902832,0.4563056826591491,0.659692108631134,0.1841662377119064,0.0,0.0,0.4089164435863495,59.61577987670898,44.0,28.08356475830078,-9934.4443359375,192.0817413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2773742675781,305.9575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2890625,18000.0,0.0,0.0,0.2218845188617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3244288563728332,0.3244336247444153,-4.754396741191158e-06,0.0,0.0002251845871796,0.0,0.0,15.221960067749023,0.0,0.0,0.0,0.3153557777404785,4.0,0.0,1.0
573360,293.1642150878906,297.1499938964844,293.1499938964844,0.0951912328600883,-2229.5556640625,304.1514587402344,0.6728909015655518,0.1349129676818847,0.1231664270162582,294.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1669311523437,0.469432920217514,0.050000000745058,0.049341894686222,293.31353759765625,297.1499938964844,293.1499938964844,0.0850929841399192,-1585.5921630859375,304.1679077148437,0.6522210836410522,0.1220848858356475,0.0874960646033287,293.20098876953125,297.1499938964844,293.1499938964844,0.4322489202022552,-7723.2080078125,304.171875,0.9990000128746032,0.5080990195274353,0.4260517358779907,293.33270263671875,297.1499938964844,293.1499938964844,0.0084423702210187,-2986.883056640625,299.74029541015625,0.469432920217514,0.050000000745058,0.2340566962957382,291.1703491210937,291.1499938964844,259.7037353515625,258.1520690917969,280.36358642578125,294.6262512207031,289.1736755371094,1.0,0.2629770338535309,0.6928020119667053,0.6928020119667053,1.0,1.0,-1.1042453050613403,0.4511855244636535,0.6530597805976868,0.1815409660339355,0.0,0.0,0.405983418226242,57.65885925292969,47.0,35.36716079711914,-9851.5380859375,184.7467193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.2217406928539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217694759368896,0.3217742145061493,-4.749486834043637e-06,0.0,0.000225038616918,0.0,0.0,15.062776565551758,0.0,0.0,0.0,0.314724713563919,4.0,0.0,1.0
573420,293.1627197265625,297.1499938964844,293.1499938964844,0.0949588045477867,-2225.050537109375,304.1513366699219,0.6776886582374573,0.1348574757575988,0.1230270490050315,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1851806640625,0.4737494885921478,0.050000000745058,0.0492623671889305,293.311279296875,297.1499938964844,293.1499938964844,0.0816820636391639,-1536.103759765625,304.1676025390625,0.6501450538635254,0.1184004992246627,0.0848417282104492,293.1855773925781,297.1499938964844,293.1499938964844,0.4208765029907226,-7559.57421875,304.18292236328125,0.9990000128746032,0.509935200214386,0.4171005189418793,293.33203125,297.1499938964844,293.1499938964844,0.0083432393148541,-2961.9833984375,299.6840515136719,0.4737494885921478,0.050000000745058,0.2336794584989547,291.185302734375,291.1499938964844,259.6849670410156,258.1386413574219,280.34197998046875,294.5797119140625,289.18475341796875,1.0,0.2589236497879028,0.6925806999206543,0.6925806999206543,1.0,1.0,-1.0895941257476809,0.4447925388813019,0.6448015570640564,0.1782696694135666,0.0,0.0,0.399836778640747,55.4556999206543,50.0,13.555708885192873,-9707.83203125,176.22450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.251953125,18000.0,0.0,0.0,0.2210129648447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31427663564682,0.3142813742160797,-4.727000032289652e-06,0.0,0.0002243000635644,0.0,0.0,14.593552589416504,0.0,0.0,0.0,0.3128530979156494,4.0,0.0,1.0
573480,293.1627197265625,297.1499938964844,293.1499938964844,0.0949588045477867,-2225.050537109375,304.1513366699219,0.6776886582374573,0.1348574757575988,0.1230270490050315,294.6340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1851806640625,0.4737494885921478,0.050000000745058,0.0492623671889305,293.311279296875,297.1499938964844,293.1499938964844,0.0816820636391639,-1536.103759765625,304.1676025390625,0.6501450538635254,0.1184004992246627,0.0848417282104492,293.1855773925781,297.1499938964844,293.1499938964844,0.4208765029907226,-7559.57421875,304.18292236328125,0.9990000128746032,0.509935200214386,0.4171005189418793,293.33203125,297.1499938964844,293.1499938964844,0.0083432393148541,-2961.9833984375,299.6840515136719,0.4737494885921478,0.050000000745058,0.2336794584989547,291.185302734375,291.1499938964844,259.6849670410156,258.1386413574219,280.34197998046875,294.5797119140625,289.18475341796875,1.0,0.2589236497879028,0.6925806999206543,0.6925806999206543,1.0,1.0,-1.0895941257476809,0.4447925388813019,0.6448015570640564,0.1782696694135666,0.0,0.0,0.399836778640747,55.4556999206543,50.0,13.555708885192873,-9707.83203125,176.22450256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,305.9110412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.251953125,18000.0,0.0,0.0,0.2210129648447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.31427663564682,0.3142813742160797,-4.727000032289652e-06,0.0,0.0002243000635644,0.0,0.0,14.593552589416504,0.0,0.0,0.0,0.3128530979156494,4.0,0.0,1.0
573540,293.1611328125,297.1499938964844,293.1499938964844,0.0949521213769912,-2225.06689453125,304.1509094238281,0.6800179481506348,0.1348570585250854,0.1229795441031456,294.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797790527344,0.4756695032119751,0.050000000745058,0.0492258742451667,293.3086853027344,297.1499938964844,293.1499938964844,0.0785192772746086,-1490.6815185546875,304.1670227050781,0.6458056569099426,0.1148404255509376,0.0823015496134758,293.1737060546875,297.1499938964844,293.1499938964844,0.4155048727989197,-7485.90380859375,304.1806640625,0.9990000128746032,0.5114538669586182,0.4129273891448974,293.3310852050781,297.1499938964844,293.1499938964844,0.0082643926143646,-2943.92578125,299.62158203125,0.4756695032119751,0.050000000745058,0.2335063517093658,291.1791076660156,291.1499938964844,259.66607666015625,258.125244140625,280.3228759765625,294.54473876953125,289.1783752441406,1.0,0.2568079233169555,0.6923593878746033,0.6923593878746033,1.0,1.0,-1.0812257528305054,0.4410971999168396,0.6401285529136658,0.1764667928218841,0.0,0.0,0.396363228559494,54.426414489746094,53.0,-2.761479616165161,-9632.7529296875,171.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,305.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4609375,18000.0,0.0,0.0,0.2198098450899124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095687329769134,0.3095734417438507,-4.707510015578009e-06,0.0,0.0002230790560133,0.0,0.0,14.28722095489502,0.0,0.0,0.0,0.3115827739238739,4.0,0.0,1.0
573600,293.1611328125,297.1499938964844,293.1499938964844,0.0949521213769912,-2225.06689453125,304.1509094238281,0.6800179481506348,0.1348570585250854,0.1229795441031456,294.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1797790527344,0.4756695032119751,0.050000000745058,0.0492258742451667,293.3086853027344,297.1499938964844,293.1499938964844,0.0785192772746086,-1490.6815185546875,304.1670227050781,0.6458056569099426,0.1148404255509376,0.0823015496134758,293.1737060546875,297.1499938964844,293.1499938964844,0.4155048727989197,-7485.90380859375,304.1806640625,0.9990000128746032,0.5114538669586182,0.4129273891448974,293.3310852050781,297.1499938964844,293.1499938964844,0.0082643926143646,-2943.92578125,299.62158203125,0.4756695032119751,0.050000000745058,0.2335063517093658,291.1791076660156,291.1499938964844,259.66607666015625,258.125244140625,280.3228759765625,294.54473876953125,289.1783752441406,1.0,0.2568079233169555,0.6923593878746033,0.6923593878746033,1.0,1.0,-1.0812257528305054,0.4410971999168396,0.6401285529136658,0.1764667928218841,0.0,0.0,0.396363228559494,54.426414489746094,53.0,-2.761479616165161,-9632.7529296875,171.8632049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3440856933594,305.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4609375,18000.0,0.0,0.0,0.2198098450899124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095687329769134,0.3095734417438507,-4.707510015578009e-06,0.0,0.0002230790560133,0.0,0.0,14.28722095489502,0.0,0.0,0.0,0.3115827739238739,4.0,0.0,1.0
573660,293.1597900390625,297.1499938964844,293.1499938964844,0.0950156450271606,-2226.39697265625,304.1505432128906,0.6805314421653748,0.1348956525325775,0.1229977756738662,294.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.17340087890625,0.4760390222072601,0.050000000745058,0.04921879991889,293.3060302734375,297.1499938964844,293.1499938964844,0.0761322900652885,-1456.6435546875,304.1664428710937,0.6413117051124573,0.1121543496847152,0.0803874507546424,293.1677551269531,297.1499938964844,293.1499938964844,0.4142320156097412,-7471.4677734375,304.1743469238281,0.9990000128746032,0.5121691823005676,0.4121121168136596,293.33026123046875,297.1499938964844,293.1499938964844,0.0082078296691179,-2931.265625,299.5713195800781,0.4760390222072601,0.050000000745058,0.2334727942943573,291.1723022460937,291.1499938964844,259.65087890625,258.114501953125,280.3073425292969,294.5221252441406,289.1709899902344,1.0,0.2562465667724609,0.6923105716705322,0.6923105716705322,1.0,1.0,-1.0779216289520264,0.4396326839923858,0.6382889747619629,0.1758092045783996,0.0,0.0,0.3944980800151825,54.206844329833984,53.0,-10.698538780212402,-9601.2587890625,170.49908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883056640625,305.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.1484375,18000.0,0.0,0.0,0.2186744660139084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069586455821991,0.3069633245468139,-4.696796167991124e-06,0.0,0.0002219267917098,0.0,0.0,14.119006156921388,0.0,0.0,0.0,0.3108839988708496,4.0,0.0,1.0
573720,293.15948486328125,297.1499938964844,293.1499938964844,0.0950424596667289,-2226.9423828125,304.15045166015625,0.6804975867271423,0.134909525513649,0.1230092123150825,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.17120361328125,0.4759956300258636,0.050000000745058,0.0492196381092071,293.30535888671875,297.1499938964844,293.1499938964844,0.0755560547113418,-1448.46484375,304.1662902832031,0.6400766968727112,0.1114963442087173,0.0799242928624153,293.166748046875,297.1499938964844,293.1499938964844,0.4142941534519195,-7473.3916015625,304.17236328125,0.9990000128746032,0.5122679471969604,0.4122081398963928,293.3300476074219,297.1499938964844,293.1499938964844,0.0081946002319455,-2928.381103515625,299.5585327148437,0.4759956300258636,0.050000000745058,0.233476772904396,291.16998291015625,291.1499938964844,259.6470642089844,258.11181640625,280.3036193847656,294.517333984375,289.1685791015625,1.0,0.2562407851219177,0.6922983527183533,0.6922983527183533,1.0,1.0,-1.0775002241134644,0.4394415020942688,0.6380587220191956,0.1757335513830185,0.0,0.0,0.3942444026470184,54.223106384277344,56.0,-12.311924934387209,-9597.3779296875,170.40672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,305.91668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.59375,18000.0,0.0,0.0,0.2183804214000702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065156936645508,0.3065203726291656,-4.6947279770392925e-06,0.0,0.0002216283755842,0.0,0.0,14.08985996246338,0.0,0.0,0.0,0.310762494802475,4.0,0.0,1.0
573780,293.1578674316406,297.1499938964844,293.1499938964844,0.0952089056372642,-2230.274169921875,304.1500244140625,0.6794701218605042,0.1349932104349136,0.1230960190296173,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590270996094,0.4750630855560303,0.050000000745058,0.0492375083267688,293.3019714355469,297.1499938964844,293.1499938964844,0.0727202072739601,-1408.4061279296875,304.16558837890625,0.6332653164863586,0.1082435771822929,0.0776540040969848,293.164794921875,297.1499938964844,293.1499938964844,0.4165588617324829,-7511.02783203125,304.1611022949219,0.9990000128746032,0.5122490525245667,0.4142574071884155,293.3291015625,297.1499938964844,293.1499938964844,0.0081316549330949,-2914.778564453125,299.4944152832031,0.4750630855560303,0.050000000745058,0.2335615456104278,291.1577453613281,291.1499938964844,259.6278991699219,258.0983581542969,280.287109375,294.4997253417969,289.1564025878906,1.0,0.2569106519222259,0.6922373175621033,0.6922373175621033,1.0,1.0,-1.0774611234664917,0.4393794238567352,0.6380817294120789,0.1758016347885131,0.0,0.0,0.3940389454364776,54.67698669433594,59.0,-15.830318450927734,-9600.0107421875,171.2276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.2169434577226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056547343730926,0.3056594133377075,-4.688857643486699e-06,0.0,0.0002201700408477,0.0,0.0,14.028167724609377,0.0,0.0,0.0,0.3104943335056305,4.0,0.0,1.0
573840,293.1578674316406,297.1499938964844,293.1499938964844,0.0952089056372642,-2230.274169921875,304.1500244140625,0.6794701218605042,0.1349932104349136,0.1230960190296173,294.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1590270996094,0.4750630855560303,0.050000000745058,0.0492375083267688,293.3019714355469,297.1499938964844,293.1499938964844,0.0727202072739601,-1408.4061279296875,304.16558837890625,0.6332653164863586,0.1082435771822929,0.0776540040969848,293.164794921875,297.1499938964844,293.1499938964844,0.4165588617324829,-7511.02783203125,304.1611022949219,0.9990000128746032,0.5122490525245667,0.4142574071884155,293.3291015625,297.1499938964844,293.1499938964844,0.0081316549330949,-2914.778564453125,299.4944152832031,0.4750630855560303,0.050000000745058,0.2335615456104278,291.1577453613281,291.1499938964844,259.6278991699219,258.0983581542969,280.287109375,294.4997253417969,289.1564025878906,1.0,0.2569106519222259,0.6922373175621033,0.6922373175621033,1.0,1.0,-1.0774611234664917,0.4393794238567352,0.6380817294120789,0.1758016347885131,0.0,0.0,0.3940389454364776,54.67698669433594,59.0,-15.830318450927734,-9600.0107421875,171.2276153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345703125,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.2169434577226638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056547343730926,0.3056594133377075,-4.688857643486699e-06,0.0,0.0002201700408477,0.0,0.0,14.028167724609377,0.0,0.0,0.0,0.3104943335056305,4.0,0.0,1.0
573900,293.1571350097656,297.1499938964844,293.1499938964844,0.0953022316098213,-2232.11767578125,304.1498413085937,0.6784865856170654,0.1350393593311309,0.1231523156166076,294.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532592773437,0.4741952419281006,0.050000000745058,0.049254011362791,293.3003845214844,297.1499938964844,293.1499938964844,0.0713144913315773,-1388.6680908203125,304.1653137207031,0.6295049786567688,0.1066337004303932,0.0765380188822746,293.1655578613281,297.1499938964844,293.1499938964844,0.4187634289264679,-7545.03662109375,304.15509033203125,0.9990000128746032,0.5119136571884155,0.416141927242279,293.3287048339844,297.1499938964844,293.1499938964844,0.0081017091870307,-2908.3056640625,299.4623413085937,0.4741952419281006,0.050000000745058,0.2336398363113403,291.1520080566406,291.1499938964844,259.6182556152344,258.09161376953125,280.2801513671875,294.49462890625,289.1507568359375,1.0,0.2576276361942291,0.6922067999839783,0.6922067999839783,1.0,1.0,-1.0785645246505735,0.4398342669010162,0.6387302279472351,0.1760763227939605,0.0,0.0,0.3944796621799469,55.10974884033203,59.0,-15.92010498046875,-9611.6083984375,172.34274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44189453125,305.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.89453125,18000.0,0.0,0.0,0.2162929028272628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3059096038341522,0.3059143126010895,-4.68846292278613e-06,0.0,0.0002195098059019,0.0,0.0,14.04050350189209,0.0,0.0,0.0,0.3105382621288299,4.0,0.0,1.0
573960,293.15643310546875,297.1499938964844,293.1499938964844,0.0953993126749992,-2234.025146484375,304.1496887207031,0.6772414445877075,0.135085642337799,0.1232136711478233,294.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.4730883538722992,0.050000000745058,0.0492748767137527,293.298828125,297.1499938964844,293.1499938964844,0.0699126943945884,-1369.0712890625,304.1650695800781,0.6255300045013428,0.105032093822956,0.0754314884543418,293.1673583984375,297.1499938964844,293.1499938964844,0.4215892255306244,-7587.72412109375,304.1490173339844,0.9990000128746032,0.5113619565963745,0.4185121357440948,293.3283996582031,297.1499938964844,293.1499938964844,0.0080726072192192,-2902.013916015625,299.43023681640625,0.4730883538722992,0.050000000745058,0.2337387949228286,291.1465148925781,291.1499938964844,259.60858154296875,258.0848693847656,280.2743225097656,294.4917297363281,289.14532470703125,1.0,0.2585604190826416,0.6921093463897705,0.6921093463897705,1.0,1.0,-1.0802981853485107,0.4405470490455627,0.639751136302948,0.1764702647924423,0.0,0.0,0.3952630460262298,55.66081619262695,62.0,-15.574267387390137,-9628.4150390625,173.86219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,305.9337463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.2157189846038818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065632283687591,0.306567907333374,-4.689502929977607e-06,0.0,0.000218927336391,0.0,0.0,14.077850341796877,0.0,0.0,0.0,0.3106862902641296,4.0,0.0,1.0
574020,293.1552124023437,297.1499938964844,293.1499938964844,0.0955956578254699,-2237.857421875,304.14947509765625,0.6741024255752563,0.1351733654737472,0.1233446151018142,294.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1375427246094,0.470205545425415,0.050000000745058,0.049328077584505,293.2959289550781,297.1499938964844,293.1499938964844,0.0671119466423988,-1330.189453125,304.16473388671875,0.6168678998947144,0.1018489450216293,0.073242112994194,293.173828125,297.1499938964844,293.1499938964844,0.4288590252399444,-7695.337890625,304.13726806640625,0.9990000128746032,0.5096174478530884,0.4244970083236694,293.3279724121094,297.1499938964844,293.1499938964844,0.0080161532387137,-2889.7451171875,299.3658447265625,0.470205545425415,0.050000000745058,0.2339911609888076,291.1365051269531,291.1499938964844,259.589111328125,258.0712890625,280.26495361328125,294.4917907714844,289.1354675292969,1.0,0.2609798908233642,0.6919144988059998,0.6919144988059998,1.0,1.0,-1.0853770971298218,0.4426696598529815,0.6427074074745178,0.177599623799324,0.0,0.0,0.3977507352828979,57.07405471801758,65.0,-14.06361961364746,-9675.7021484375,177.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.42578125,18000.0,0.0,0.0,0.2148810476064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089966773986816,0.3090013861656189,-4.695608367910609e-06,0.0,0.0002180769515689,0.0,0.0,14.223512649536133,0.0,0.0,0.0,0.311275452375412,4.0,0.0,1.0
574080,293.1552124023437,297.1499938964844,293.1499938964844,0.0955956578254699,-2237.857421875,304.14947509765625,0.6741024255752563,0.1351733654737472,0.1233446151018142,294.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1375427246094,0.470205545425415,0.050000000745058,0.049328077584505,293.2959289550781,297.1499938964844,293.1499938964844,0.0671119466423988,-1330.189453125,304.16473388671875,0.6168678998947144,0.1018489450216293,0.073242112994194,293.173828125,297.1499938964844,293.1499938964844,0.4288590252399444,-7695.337890625,304.13726806640625,0.9990000128746032,0.5096174478530884,0.4244970083236694,293.3279724121094,297.1499938964844,293.1499938964844,0.0080161532387137,-2889.7451171875,299.3658447265625,0.470205545425415,0.050000000745058,0.2339911609888076,291.1365051269531,291.1499938964844,259.589111328125,258.0712890625,280.26495361328125,294.4917907714844,289.1354675292969,1.0,0.2609798908233642,0.6919144988059998,0.6919144988059998,1.0,1.0,-1.0853770971298218,0.4426696598529815,0.6427074074745178,0.177599623799324,0.0,0.0,0.3977507352828979,57.07405471801758,65.0,-14.06361961364746,-9675.7021484375,177.96697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129638671875,305.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.42578125,18000.0,0.0,0.0,0.2148810476064682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089966773986816,0.3090013861656189,-4.695608367910609e-06,0.0,0.0002180769515689,0.0,0.0,14.223512649536133,0.0,0.0,0.0,0.311275452375412,4.0,0.0,1.0
574140,293.1541748046875,297.1499938964844,293.1499938964844,0.0957875028252601,-2241.576904296875,304.1493225097656,0.670311450958252,0.135250061750412,0.1234790384769439,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.4664685428142547,0.050000000745058,0.0493942350149154,293.2933044433594,297.1499938964844,293.1499938964844,0.0643064156174659,-1291.6312255859375,304.1644897460937,0.6068889498710632,0.0986886397004127,0.0710788369178772,293.1835327148437,297.1499938964844,293.1499938964844,0.4379249513149261,-7827.087890625,304.1264343261719,0.9990000128746032,0.5070509314537048,0.4318245351314544,293.327880859375,297.1499938964844,293.1499938964844,0.0079614659771323,-2877.7490234375,299.30108642578125,0.4664685428142547,0.050000000745058,0.2343049943447113,291.12774658203125,291.1499938964844,259.5694580078125,258.0576171875,280.2580261230469,294.4986267089844,289.1268615722656,1.0,0.263999342918396,0.6917195916175842,0.6917195916175842,1.0,1.0,-1.0921924114227295,0.4455471336841583,0.6466453075408936,0.1791013777256012,0.0,0.0,0.4013182818889618,58.83788299560547,68.0,-12.228623390197754,-9737.5390625,183.2821655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0546875,18000.0,0.0,0.0,0.2145562469959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127679824829101,0.3127726912498474,-4.706600066128885e-06,0.0,0.0002177473070332,0.0,0.0,14.454913139343262,0.0,0.0,0.0,0.3122190535068512,4.0,0.0,1.0
574200,293.1541748046875,297.1499938964844,293.1499938964844,0.0957875028252601,-2241.576904296875,304.1493225097656,0.670311450958252,0.135250061750412,0.1234790384769439,294.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.4664685428142547,0.050000000745058,0.0493942350149154,293.2933044433594,297.1499938964844,293.1499938964844,0.0643064156174659,-1291.6312255859375,304.1644897460937,0.6068889498710632,0.0986886397004127,0.0710788369178772,293.1835327148437,297.1499938964844,293.1499938964844,0.4379249513149261,-7827.087890625,304.1264343261719,0.9990000128746032,0.5070509314537048,0.4318245351314544,293.327880859375,297.1499938964844,293.1499938964844,0.0079614659771323,-2877.7490234375,299.30108642578125,0.4664685428142547,0.050000000745058,0.2343049943447113,291.12774658203125,291.1499938964844,259.5694580078125,258.0576171875,280.2580261230469,294.4986267089844,289.1268615722656,1.0,0.263999342918396,0.6917195916175842,0.6917195916175842,1.0,1.0,-1.0921924114227295,0.4455471336841583,0.6466453075408936,0.1791013777256012,0.0,0.0,0.4013182818889618,58.83788299560547,68.0,-12.228623390197754,-9737.5390625,183.2821655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516845703125,305.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.0546875,18000.0,0.0,0.0,0.2145562469959259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127679824829101,0.3127726912498474,-4.706600066128885e-06,0.0,0.0002177473070332,0.0,0.0,14.454913139343262,0.0,0.0,0.0,0.3122190535068512,4.0,0.0,1.0
574260,293.1533508300781,297.1499938964844,293.1499938964844,0.0959679782390594,-2245.05322265625,304.1492614746094,0.6660925149917603,0.1353140622377395,0.1236122325062751,294.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.4618789851665497,0.050000000745058,0.0494709946215152,293.2908630371094,297.1499938964844,293.1499938964844,0.0614895559847354,-1253.3316650390625,304.16436767578125,0.5958625674247742,0.0955512896180152,0.0689389705657959,293.1958312988281,297.1499938964844,293.1499938964844,0.4484010636806488,-7977.14404296875,304.11688232421875,0.9990000128746032,0.5037124156951904,0.4401731193065643,293.3280639648437,297.1499938964844,293.1499938964844,0.0079078283160924,-2865.808837890625,299.2361145019531,0.4618789851665497,0.050000000745058,0.2346691042184829,291.1205444335937,291.1499938964844,259.5496520996094,258.0438232421875,280.2540283203125,294.5115051269531,289.119873046875,1.0,0.2674786150455475,0.6914422512054443,0.6914422512054443,1.0,1.0,-1.1003332138061523,0.448982298374176,0.6513508558273315,0.1808717101812362,0.0,0.0,0.4057449698448181,60.88764572143555,56.0,-9.979549407958984,-9810.2939453125,189.6004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7421875,18000.0,0.0,0.0,0.2148233354091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176835179328918,0.3176882565021515,-4.722005087387515e-06,0.0,0.0002180183655582,0.0,0.0,14.762214660644531,0.0,0.0,0.0,0.313475489616394,4.0,0.0,1.0
574320,293.1533508300781,297.1499938964844,293.1499938964844,0.0959679782390594,-2245.05322265625,304.1492614746094,0.6660925149917603,0.1353140622377395,0.1236122325062751,294.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1212463378906,0.4618789851665497,0.050000000745058,0.0494709946215152,293.2908630371094,297.1499938964844,293.1499938964844,0.0614895559847354,-1253.3316650390625,304.16436767578125,0.5958625674247742,0.0955512896180152,0.0689389705657959,293.1958312988281,297.1499938964844,293.1499938964844,0.4484010636806488,-7977.14404296875,304.11688232421875,0.9990000128746032,0.5037124156951904,0.4401731193065643,293.3280639648437,297.1499938964844,293.1499938964844,0.0079078283160924,-2865.808837890625,299.2361145019531,0.4618789851665497,0.050000000745058,0.2346691042184829,291.1205444335937,291.1499938964844,259.5496520996094,258.0438232421875,280.2540283203125,294.5115051269531,289.119873046875,1.0,0.2674786150455475,0.6914422512054443,0.6914422512054443,1.0,1.0,-1.1003332138061523,0.448982298374176,0.6513508558273315,0.1808717101812362,0.0,0.0,0.4057449698448181,60.88764572143555,56.0,-9.979549407958984,-9810.2939453125,189.6004180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,305.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7421875,18000.0,0.0,0.0,0.2148233354091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3176835179328918,0.3176882565021515,-4.722005087387515e-06,0.0,0.0002180183655582,0.0,0.0,14.762214660644531,0.0,0.0,0.0,0.313475489616394,4.0,0.0,1.0
574380,293.15240478515625,297.1499938964844,293.1499938964844,0.0959605872631073,-2244.752197265625,304.1495361328125,0.6677742600440979,0.1354193687438964,0.1236650869250297,294.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253967285156,0.4635578095912933,0.050000000745058,0.0494433678686618,293.2882995605469,297.1499938964844,293.1499938964844,0.0585086531937122,-1213.1331787109375,304.16455078125,0.5901530981063843,0.0925010293722152,0.0667656436562538,293.2033996582031,297.1499938964844,293.1499938964844,0.4454978406429291,-7927.51416015625,304.13348388671875,0.9990000128746032,0.5009898543357849,0.4371866881847381,293.3282165527344,297.1499938964844,293.1499938964844,0.0078300759196281,-2845.41015625,299.176513671875,0.4635578095912933,0.050000000745058,0.234538048505783,291.1276550292969,291.1499938964844,259.5296325683594,258.0299377441406,280.2548828125,294.5129089355469,289.130615234375,1.0,0.2653407752513885,0.6911649107933044,0.6911649107933044,1.0,1.0,-1.0940214395523071,0.4461123347282409,0.6479090452194214,0.1796347349882125,0.0,0.0,0.408672034740448,60.11173248291016,44.0,16.347551345825195,-9818.9072265625,186.20718383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,305.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.853515625,18000.0,0.0,0.0,0.215625450015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322387546300888,0.3223922848701477,-4.739993983093882e-06,0.0,0.000218832414248,0.0,0.0,15.068631172180176,0.0,0.0,0.0,0.3147116601467132,4.0,0.0,1.0
574440,293.15240478515625,297.1499938964844,293.1499938964844,0.0959605872631073,-2244.752197265625,304.1495361328125,0.6677742600440979,0.1354193687438964,0.1236650869250297,294.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253967285156,0.4635578095912933,0.050000000745058,0.0494433678686618,293.2882995605469,297.1499938964844,293.1499938964844,0.0585086531937122,-1213.1331787109375,304.16455078125,0.5901530981063843,0.0925010293722152,0.0667656436562538,293.2033996582031,297.1499938964844,293.1499938964844,0.4454978406429291,-7927.51416015625,304.13348388671875,0.9990000128746032,0.5009898543357849,0.4371866881847381,293.3282165527344,297.1499938964844,293.1499938964844,0.0078300759196281,-2845.41015625,299.176513671875,0.4635578095912933,0.050000000745058,0.234538048505783,291.1276550292969,291.1499938964844,259.5296325683594,258.0299377441406,280.2548828125,294.5129089355469,289.130615234375,1.0,0.2653407752513885,0.6911649107933044,0.6911649107933044,1.0,1.0,-1.0940214395523071,0.4461123347282409,0.6479090452194214,0.1796347349882125,0.0,0.0,0.408672034740448,60.11173248291016,44.0,16.347551345825195,-9818.9072265625,186.20718383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,305.8740539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.853515625,18000.0,0.0,0.0,0.215625450015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322387546300888,0.3223922848701477,-4.739993983093882e-06,0.0,0.000218832414248,0.0,0.0,15.068631172180176,0.0,0.0,0.0,0.3147116601467132,4.0,0.0,1.0
574500,293.1518249511719,297.1499938964844,293.1499938964844,0.0958739072084426,-2242.900146484375,304.1497802734375,0.6707400679588318,0.1355003267526626,0.1236814782023429,294.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.138916015625,0.4665103852748871,0.050000000745058,0.0493935234844684,293.286865234375,297.1499938964844,293.1499938964844,0.0569609925150871,-1192.3848876953125,304.16473388671875,0.5892953276634216,0.0910293012857437,0.0656869113445282,293.2017517089844,297.1499938964844,293.1499938964844,0.4389685988426208,-7829.048828125,304.1483764648437,0.9990000128746032,0.5006328821182251,0.4317454993724823,293.32818603515625,297.1499938964844,293.1499938964844,0.0077811046503484,-2831.349609375,299.1512451171875,0.4665103852748871,0.050000000745058,0.2343016117811203,291.14208984375,291.1499938964844,259.5195617675781,258.0229187011719,280.2509155273437,294.4986572265625,289.1453857421875,1.0,0.262627512216568,0.6910262107849121,0.6910262107849121,1.0,1.0,-1.085874080657959,0.4425083994865417,0.6433656811714172,0.177967756986618,0.0,0.0,0.4077611863613128,58.74849319458008,44.0,28.34684181213379,-9776.0732421875,181.2069702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.177734375,18000.0,0.0,0.0,0.2160872817039489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3223779499530792,0.3223826885223388,-4.744329999084584e-06,0.0,0.0002193011168856,0.0,0.0,15.080780982971191,0.0,0.0,0.0,0.3147695064544678,4.0,0.0,1.0
574560,293.15118408203125,297.1499938964844,293.1499938964844,0.0957886800169944,-2241.083740234375,304.14996337890625,0.6749839782714844,0.1356046646833419,0.1236991137266159,294.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15350341796875,0.4703794121742248,0.050000000745058,0.049324944615364,293.2853088378906,297.1499938964844,293.1499938964844,0.0554246678948402,-1171.943603515625,304.1648254394531,0.5896207094192505,0.0896021798253059,0.064622662961483,293.19635009765625,297.1499938964844,293.1499938964844,0.4297850728034973,-7692.5439453125,304.1653747558594,0.9990000128746032,0.5010362267494202,0.4241445362567901,293.3279724121094,297.1499938964844,293.1499938964844,0.0077292374335229,-2816.38232421875,299.12652587890625,0.4703794121742248,0.050000000745058,0.2339763045310974,291.1566162109375,291.1499938964844,259.50946044921875,258.015869140625,280.2435607910156,294.47442626953125,289.1597900390625,1.0,0.2589687705039978,0.6909230947494507,0.6909230947494507,1.0,1.0,-1.075023889541626,0.43773153424263,0.6372923254966736,0.1757841408252716,0.0,0.0,0.4058591723442077,56.87847137451172,47.0,34.35396957397461,-9707.9453125,174.5452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,305.85308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.216477632522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208540976047516,0.3208588361740112,-4.743080353364348e-06,0.0,0.0002196972782257,0.0,0.0,14.994437217712402,0.0,0.0,0.0,0.3144359290599823,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.095803402364254,-2241.14306640625,304.1499328613281,0.6801373958587646,0.1358504444360733,0.1238371804356575,294.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737060546875,0.47444549202919,0.050000000745058,0.0492493398487567,293.2819519042969,297.1499938964844,293.1499938964844,0.0525642894208431,-1134.4122314453125,304.1646423339844,0.5870855450630188,0.0868556872010231,0.0626219734549522,293.1814880371094,297.1499938964844,293.1499938964844,0.4189430773258209,-7535.341796875,304.1777038574219,0.9990000128746032,0.5028797388076782,0.415601521730423,293.32720947265625,297.1499938964844,293.1499938964844,0.0076425084844231,-2792.243896484375,299.0739440917969,0.47444549202919,0.050000000745058,0.233617678284645,291.1743469238281,291.1499938964844,259.48907470703125,258.0016784667969,280.21734619140625,294.41754150390625,289.1742553710937,1.0,0.255229651927948,0.6907168030738831,0.6907168030738831,1.0,1.0,-1.0620075464248655,0.4319713711738586,0.6300362348556519,0.173214703798294,0.0,0.0,0.4010779559612274,54.80640411376953,50.0,17.188932418823242,-9590.2080078125,167.01223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,305.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.44921875,18000.0,0.0,0.0,0.2168644219636917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153546750545501,0.3153594136238098,-4.728292879008222e-06,0.0,0.000220089816139,0.0,0.0,14.65508270263672,0.0,0.0,0.0,0.3130891919136047,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.095803402364254,-2241.14306640625,304.1499328613281,0.6801373958587646,0.1358504444360733,0.1238371804356575,294.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1737060546875,0.47444549202919,0.050000000745058,0.0492493398487567,293.2819519042969,297.1499938964844,293.1499938964844,0.0525642894208431,-1134.4122314453125,304.1646423339844,0.5870855450630188,0.0868556872010231,0.0626219734549522,293.1814880371094,297.1499938964844,293.1499938964844,0.4189430773258209,-7535.341796875,304.1777038574219,0.9990000128746032,0.5028797388076782,0.415601521730423,293.32720947265625,297.1499938964844,293.1499938964844,0.0076425084844231,-2792.243896484375,299.0739440917969,0.47444549202919,0.050000000745058,0.233617678284645,291.1743469238281,291.1499938964844,259.48907470703125,258.0016784667969,280.21734619140625,294.41754150390625,289.1742553710937,1.0,0.255229651927948,0.6907168030738831,0.6907168030738831,1.0,1.0,-1.0620075464248655,0.4319713711738586,0.6300362348556519,0.173214703798294,0.0,0.0,0.4010779559612274,54.80640411376953,50.0,17.188932418823242,-9590.2080078125,167.01223754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,305.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.44921875,18000.0,0.0,0.0,0.2168644219636917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153546750545501,0.3153594136238098,-4.728292879008222e-06,0.0,0.000220089816139,0.0,0.0,14.65508270263672,0.0,0.0,0.0,0.3130891919136047,4.0,0.0,1.0
574740,293.1483459472656,297.1499938964844,293.1499938964844,0.096048392355442,-2245.826416015625,304.1495361328125,0.6828519701957703,0.1361529678106308,0.1240635439753532,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708374023437,0.4762151837348938,0.050000000745058,0.0492155291140079,293.2782592773437,297.1499938964844,293.1499938964844,0.049961619079113,-1100.897216796875,304.1640930175781,0.5822941064834595,0.0842612981796264,0.0607566908001899,293.1698913574219,297.1499938964844,293.1499938964844,0.4139654040336609,-7466.50390625,304.1765441894531,0.9990000128746032,0.5044394135475159,0.4117231667041778,293.32598876953125,297.1499938964844,293.1499938964844,0.0075731459073722,-2774.62158203125,299.01434326171875,0.4762151837348938,0.050000000745058,0.2334572821855545,291.1703186035156,291.1499938964844,259.468505859375,257.9872741699219,280.1935119628906,294.3737487792969,289.16973876953125,1.0,0.2533830404281616,0.6905104517936707,0.6905104517936707,1.0,1.0,-1.0551505088806152,0.4288769662380218,0.626273512840271,0.1719630062580108,0.0,0.0,0.3985934555530548,53.8704948425293,53.0,-0.1703701168298721,-9532.7783203125,163.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,305.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.94140625,18000.0,0.0,0.0,0.2167685776948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117928802967071,0.3117975890636444,-4.713402631750796e-06,0.0,0.0002199925511376,0.0,0.0,14.422176361083984,0.0,0.0,0.0,0.3121289908885956,4.0,0.0,1.0
574800,293.1483459472656,297.1499938964844,293.1499938964844,0.096048392355442,-2245.826416015625,304.1495361328125,0.6828519701957703,0.1361529678106308,0.1240635439753532,294.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1708374023437,0.4762151837348938,0.050000000745058,0.0492155291140079,293.2782592773437,297.1499938964844,293.1499938964844,0.049961619079113,-1100.897216796875,304.1640930175781,0.5822941064834595,0.0842612981796264,0.0607566908001899,293.1698913574219,297.1499938964844,293.1499938964844,0.4139654040336609,-7466.50390625,304.1765441894531,0.9990000128746032,0.5044394135475159,0.4117231667041778,293.32598876953125,297.1499938964844,293.1499938964844,0.0075731459073722,-2774.62158203125,299.01434326171875,0.4762151837348938,0.050000000745058,0.2334572821855545,291.1703186035156,291.1499938964844,259.468505859375,257.9872741699219,280.1935119628906,294.3737487792969,289.16973876953125,1.0,0.2533830404281616,0.6905104517936707,0.6905104517936707,1.0,1.0,-1.0551505088806152,0.4288769662380218,0.626273512840271,0.1719630062580108,0.0,0.0,0.3985934555530548,53.8704948425293,53.0,-0.1703701168298721,-9532.7783203125,163.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,305.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18020.94140625,18000.0,0.0,0.0,0.2167685776948928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117928802967071,0.3117975890636444,-4.713402631750796e-06,0.0,0.0002199925511376,0.0,0.0,14.422176361083984,0.0,0.0,0.0,0.3121289908885956,4.0,0.0,1.0
574860,293.1468505859375,297.1499938964844,293.1499938964844,0.0963844656944274,-2252.250732421875,304.1491394042969,0.6837264895439148,0.1365001052618026,0.1243623718619346,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16436767578125,0.4764358699321747,0.050000000745058,0.0492112934589386,293.2743530273437,297.1499938964844,293.1499938964844,0.0475135706365108,-1069.756591796875,304.1634826660156,0.5758349895477295,0.0818028673529625,0.0590123683214187,293.1631774902344,297.1499938964844,293.1499938964844,0.4130387902259826,-7457.45458984375,304.16912841796875,0.9990000128746032,0.5053070187568665,0.4112334847450256,293.3246765136719,297.1499938964844,293.1499938964844,0.0075120576657354,-2759.451171875,298.954345703125,0.4764358699321747,0.050000000745058,0.2334371954202652,291.1634216308594,291.1499938964844,259.4477233886719,257.97265625,280.17193603515625,294.3431396484375,289.1623229980469,1.0,0.2530510127544403,0.6904674172401428,0.6904674172401428,1.0,1.0,-1.0527971982955933,0.4277810752391815,0.6250160932540894,0.1716589629650116,0.0,0.0,0.3972142338752746,53.73842239379883,56.0,-9.038214683532717,-9515.1162109375,162.48753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551208496094,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.013671875,18000.0,0.0,0.0,0.2163848727941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097224533557892,0.3097271621227264,-4.704313596448628e-06,0.0,0.0002196031273342,0.0,0.0,14.286412239074709,0.0,0.0,0.0,0.311562567949295,4.0,0.0,1.0
