time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574920,293.1468505859375,297.1499938964844,293.1499938964844,0.0963844656944274,-2252.250732421875,304.1491394042969,0.6837264895439148,0.1365001052618026,0.1243623718619346,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16436767578125,0.4764358699321747,0.050000000745058,0.0492112934589386,293.2743530273437,297.1499938964844,293.1499938964844,0.0475135706365108,-1069.756591796875,304.1634826660156,0.5758349895477295,0.0818028673529625,0.0590123683214187,293.1631774902344,297.1499938964844,293.1499938964844,0.4130387902259826,-7457.45458984375,304.16912841796875,0.9990000128746032,0.5053070187568665,0.4112334847450256,293.3246765136719,297.1499938964844,293.1499938964844,0.0075120576657354,-2759.451171875,298.954345703125,0.4764358699321747,0.050000000745058,0.2334371954202652,291.1634216308594,291.1499938964844,259.4477233886719,257.97265625,280.17193603515625,294.3431396484375,289.1623229980469,1.0,0.2530510127544403,0.6904674172401428,0.6904674172401428,1.0,1.0,-1.0527971982955933,0.4277810752391815,0.6250160932540894,0.1716589629650116,0.0,0.0,0.3972142338752746,53.73842239379883,56.0,-9.038214683532717,-9515.1162109375,162.48753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551208496094,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.013671875,18000.0,0.0,0.0,0.2163848727941513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3097224533557892,0.3097271621227264,-4.704313596448628e-06,0.0,0.0002196031273342,0.0,0.0,14.286412239074709,0.0,0.0,0.0,0.311562567949295,4.0,0.0,1.0
574980,293.1454162597656,297.1499938964844,293.1499938964844,0.0967912748456001,-2260.0302734375,304.14874267578125,0.6830947399139404,0.1368722915649414,0.1247103437781333,294.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1544494628906,0.475429356098175,0.050000000745058,0.0492306314408779,293.2703857421875,297.1499938964844,293.1499938964844,0.0451988354325294,-1040.6143798828125,304.162841796875,0.5680211782455444,0.0794572904706001,0.0573682077229023,293.161376953125,297.1499938964844,293.1499938964844,0.4155084192752838,-7497.58203125,304.1585998535156,0.9990000128746032,0.5053460597991943,0.4134564995765686,293.3233947753906,297.1499938964844,293.1499938964844,0.007456918247044,-2746.1376953125,298.89324951171875,0.475429356098175,0.050000000745058,0.2335289120674133,291.1533203125,291.1499938964844,259.4266967773437,257.9578552246094,280.1529541015625,294.3233947753906,289.1521301269531,1.0,0.2539302110671997,0.6904243230819702,0.6904243230819702,1.0,1.0,-1.0540417432785034,0.4282565414905548,0.625785231590271,0.1720639169216156,0.0,0.0,0.3974403738975525,54.24653244018555,59.0,-13.21637725830078,-9532.3916015625,163.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,305.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.2158909887075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094252347946167,0.3094299137592315,-4.700802492152434e-06,0.0,0.0002191019011661,0.0,0.0,14.260786056518556,0.0,0.0,0.0,0.3114468157291412,4.0,0.0,1.0
575040,293.1454162597656,297.1499938964844,293.1499938964844,0.0967912748456001,-2260.0302734375,304.14874267578125,0.6830947399139404,0.1368722915649414,0.1247103437781333,294.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1544494628906,0.475429356098175,0.050000000745058,0.0492306314408779,293.2703857421875,297.1499938964844,293.1499938964844,0.0451988354325294,-1040.6143798828125,304.162841796875,0.5680211782455444,0.0794572904706001,0.0573682077229023,293.161376953125,297.1499938964844,293.1499938964844,0.4155084192752838,-7497.58203125,304.1585998535156,0.9990000128746032,0.5053460597991943,0.4134564995765686,293.3233947753906,297.1499938964844,293.1499938964844,0.007456918247044,-2746.1376953125,298.89324951171875,0.475429356098175,0.050000000745058,0.2335289120674133,291.1533203125,291.1499938964844,259.4266967773437,257.9578552246094,280.1529541015625,294.3233947753906,289.1521301269531,1.0,0.2539302110671997,0.6904243230819702,0.6904243230819702,1.0,1.0,-1.0540417432785034,0.4282565414905548,0.625785231590271,0.1720639169216156,0.0,0.0,0.3974403738975525,54.24653244018555,59.0,-13.21637725830078,-9532.3916015625,163.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19415283203125,305.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.2158909887075424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3094252347946167,0.3094299137592315,-4.700802492152434e-06,0.0,0.0002191019011661,0.0,0.0,14.260786056518556,0.0,0.0,0.0,0.3114468157291412,4.0,0.0,1.0
575100,293.1447448730469,297.1499938964844,293.1499938964844,0.0970071628689765,-2264.147216796875,304.1485900878906,0.6823155283927917,0.1370628029108047,0.1248965337872505,294.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1493530273437,0.4745367467403412,0.050000000745058,0.0492476522922515,293.2684020996094,297.1499938964844,293.1499938964844,0.0440804995596408,-1026.612548828125,304.1625366210937,0.5637078285217285,0.0783211439847946,0.0565782599151134,293.1622009277344,297.1499938964844,293.1499938964844,0.4177939295768738,-7532.57861328125,304.15289306640625,0.9990000128746032,0.5050432085990906,0.4154040217399597,293.3228454589844,297.1499938964844,293.1499938964844,0.0074307839386165,-2739.857421875,298.86260986328125,0.4745367467403412,0.050000000745058,0.2336096614599228,291.14825439453125,291.1499938964844,259.4161071777344,257.9503479003906,280.144287109375,294.3168640136719,289.1470947265625,1.0,0.2547433078289032,0.6904027462005615,0.6904027462005615,1.0,1.0,-1.0557714700698853,0.4289786219596863,0.626792848110199,0.1724816113710403,0.0,0.0,0.3980662524700165,54.7000846862793,59.0,-13.80628490447998,-9551.6396484375,165.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,305.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.2156636863946914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099109232425689,0.3099156320095062,-4.701291345554637e-06,0.0,0.0002188712242059,0.0,0.0,14.28793239593506,0.0,0.0,0.0,0.3115527033805847,4.0,0.0,1.0
575160,293.14410400390625,297.1499938964844,293.1499938964844,0.0972282364964485,-2268.35595703125,304.1484375,0.6812769770622253,0.1372542977333068,0.1250882595777511,294.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14434814453125,0.4734104573726654,0.050000000745058,0.0492689423263073,293.2664489746094,297.1499938964844,293.1499938964844,0.0429858230054378,-1012.945068359375,304.1622619628906,0.559178352355957,0.0772074162960052,0.0558075532317161,293.1640625,297.1499938964844,293.1499938964844,0.4206897318363189,-7576.1201171875,304.1470947265625,0.9990000128746032,0.5045251250267029,0.417827308177948,293.3223571777344,297.1499938964844,293.1499938964844,0.0074054757133126,-2733.783935546875,298.8319396972656,0.4734104573726654,0.050000000745058,0.2337106466293335,291.1432800292969,291.1499938964844,259.4054870605469,257.9427795410156,280.136474609375,294.3122253417969,289.14215087890625,1.0,0.2557693123817444,0.6903141736984253,0.6903141736984253,1.0,1.0,-1.058131456375122,0.4299616515636444,0.6281698346138,0.1730061322450637,0.0,0.0,0.3990153670310974,55.269325256347656,62.0,-13.879227638244627,-9576.4560546875,166.74331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,305.84796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.943359375,18000.0,0.0,0.0,0.215479239821434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107793927192688,0.3107840716838836,-4.703151262219762e-06,0.0,0.0002186840283684,0.0,0.0,14.33929443359375,0.0,0.0,0.0,0.3117589354515075,4.0,0.0,1.0
575220,293.1429443359375,297.1499938964844,293.1499938964844,0.0976781919598579,-2276.8984375,304.1482238769531,0.6785606145858765,0.1376363486051559,0.1254827380180359,294.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348571777344,0.4705065190792084,0.050000000745058,0.0493227131664752,293.2625732421875,297.1499938964844,293.1499938964844,0.0408639945089817,-986.5233764648438,304.1617126464844,0.5496450662612915,0.0750438198447227,0.054319892078638,293.1705627441406,297.1499938964844,293.1499938964844,0.4280651807785034,-7685.01025390625,304.13580322265625,0.9990000128746032,0.5028539299964905,0.4238862991333008,293.3215637207031,297.1499938964844,293.1499938964844,0.0073565784841775,-2722.022705078125,298.7704467773437,0.4705065190792084,0.050000000745058,0.2339657098054886,291.1338806152344,291.1499938964844,259.3840026855469,257.9274597167969,280.12225341796875,294.3080444335937,289.13287353515625,1.0,0.2583655416965484,0.6901369690895081,0.6901369690895081,1.0,1.0,-1.0644617080688477,0.432632178068161,0.631829559803009,0.1743652820587158,0.0,0.0,0.4018033742904663,56.71079254150391,65.0,-13.137150764465332,-9640.6044921875,171.16322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,305.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78515625,18000.0,0.0,0.0,0.2153187096118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136063814163208,0.313611090183258,-4.710784651251743e-06,0.0,0.0002185211051255,0.0,0.0,14.5115385055542,0.0,0.0,0.0,0.3124580979347229,4.0,0.0,1.0
575280,293.1429443359375,297.1499938964844,293.1499938964844,0.0976781919598579,-2276.8984375,304.1482238769531,0.6785606145858765,0.1376363486051559,0.1254827380180359,294.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1348571777344,0.4705065190792084,0.050000000745058,0.0493227131664752,293.2625732421875,297.1499938964844,293.1499938964844,0.0408639945089817,-986.5233764648438,304.1617126464844,0.5496450662612915,0.0750438198447227,0.054319892078638,293.1705627441406,297.1499938964844,293.1499938964844,0.4280651807785034,-7685.01025390625,304.13580322265625,0.9990000128746032,0.5028539299964905,0.4238862991333008,293.3215637207031,297.1499938964844,293.1499938964844,0.0073565784841775,-2722.022705078125,298.7704467773437,0.4705065190792084,0.050000000745058,0.2339657098054886,291.1338806152344,291.1499938964844,259.3840026855469,257.9274597167969,280.12225341796875,294.3080444335937,289.13287353515625,1.0,0.2583655416965484,0.6901369690895081,0.6901369690895081,1.0,1.0,-1.0644617080688477,0.432632178068161,0.631829559803009,0.1743652820587158,0.0,0.0,0.4018033742904663,56.71079254150391,65.0,-13.137150764465332,-9640.6044921875,171.16322326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20477294921875,305.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.78515625,18000.0,0.0,0.0,0.2153187096118927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136063814163208,0.313611090183258,-4.710784651251743e-06,0.0,0.0002185211051255,0.0,0.0,14.5115385055542,0.0,0.0,0.0,0.3124580979347229,4.0,0.0,1.0
575340,293.1419677734375,297.1499938964844,293.1499938964844,0.0981321930885315,-2285.489501953125,304.1480407714844,0.6751993894577026,0.1380139589309692,0.125885933637619,294.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.126220703125,0.4667698442935943,0.050000000745058,0.0493891276419162,293.2587585449219,297.1499938964844,293.1499938964844,0.0388320386409759,-961.2471923828124,304.16119384765625,0.539768636226654,0.0729633867740631,0.0528998896479606,293.1802673339844,297.1499938964844,293.1499938964844,0.4372005462646484,-7817.58203125,304.1253356933594,0.9990000128746032,0.5003684163093567,0.4312531054019928,293.321044921875,297.1499938964844,293.1499938964844,0.0073094824329018,-2710.633056640625,298.7087707519531,0.4667698442935943,0.050000000745058,0.2342807650566101,291.1253356933594,291.1499938964844,259.3623046875,257.911865234375,280.1094970703125,294.3096923828125,289.1244506835937,1.0,0.2615522444248199,0.6899597644805908,0.6899597644805908,1.0,1.0,-1.0725406408309937,0.4360717236995697,0.6364689469337463,0.1760665327310562,0.0,0.0,0.4056756496429443,58.49421691894531,53.0,-11.905863761901855,-9720.626953125,176.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672058105469,305.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.18359375,18000.0,0.0,0.0,0.2155428528785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177832067012787,0.3177879154682159,-4.723358415503753e-06,0.0,0.0002187485806643,0.0,0.0,14.771475791931152,0.0,0.0,0.0,0.3135187923908233,4.0,0.0,1.0
575400,293.1419677734375,297.1499938964844,293.1499938964844,0.0981321930885315,-2285.489501953125,304.1480407714844,0.6751993894577026,0.1380139589309692,0.125885933637619,294.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.126220703125,0.4667698442935943,0.050000000745058,0.0493891276419162,293.2587585449219,297.1499938964844,293.1499938964844,0.0388320386409759,-961.2471923828124,304.16119384765625,0.539768636226654,0.0729633867740631,0.0528998896479606,293.1802673339844,297.1499938964844,293.1499938964844,0.4372005462646484,-7817.58203125,304.1253356933594,0.9990000128746032,0.5003684163093567,0.4312531054019928,293.321044921875,297.1499938964844,293.1499938964844,0.0073094824329018,-2710.633056640625,298.7087707519531,0.4667698442935943,0.050000000745058,0.2342807650566101,291.1253356933594,291.1499938964844,259.3623046875,257.911865234375,280.1094970703125,294.3096923828125,289.1244506835937,1.0,0.2615522444248199,0.6899597644805908,0.6899597644805908,1.0,1.0,-1.0725406408309937,0.4360717236995697,0.6364689469337463,0.1760665327310562,0.0,0.0,0.4056756496429443,58.49421691894531,53.0,-11.905863761901855,-9720.626953125,176.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672058105469,305.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.18359375,18000.0,0.0,0.0,0.2155428528785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177832067012787,0.3177879154682159,-4.723358415503753e-06,0.0,0.0002187485806643,0.0,0.0,14.771475791931152,0.0,0.0,0.0,0.3135187923908233,4.0,0.0,1.0
575460,293.1408996582031,297.1499938964844,293.1499938964844,0.0984045043587684,-2290.421142578125,304.14825439453125,0.6779525876045227,0.1384367495775222,0.126216784119606,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.4687328338623047,0.050000000745058,0.0493546426296234,293.2547302246094,297.1499938964844,293.1499938964844,0.0367511846125125,-935.1216430664062,304.16094970703125,0.5357415676116943,0.0710236057639122,0.0514878444373607,293.1856384277344,297.1499938964844,293.1499938964844,0.4331959187984466,-7753.19091796875,304.1409606933594,0.9990000128746032,0.4984851777553558,0.4274449944496155,293.3205261230469,297.1499938964844,293.1499938964844,0.007242071442306,-2691.59375,298.65313720703125,0.4687328338623047,0.050000000745058,0.234117180109024,291.1308898925781,291.1499938964844,259.3403625488281,257.8959655761719,280.1034851074219,294.29840087890625,289.1338806152344,1.0,0.2592033445835113,0.6896946430206299,0.6896946430206299,1.0,1.0,-1.066442608833313,0.4332517683506012,0.6331908106803894,0.175063356757164,0.0,0.0,0.4082880914211273,57.55271911621094,41.0,15.063064575195312,-9738.3720703125,173.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,305.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.591796875,18000.0,0.0,0.0,0.216154009103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220473229885101,0.3220520615577698,-4.7394028115377296e-06,0.0,0.000219368841499,0.0,0.0,15.04843807220459,0.0,0.0,0.0,0.314631700515747,4.0,0.0,1.0
575520,293.1408996582031,297.1499938964844,293.1499938964844,0.0984045043587684,-2290.421142578125,304.14825439453125,0.6779525876045227,0.1384367495775222,0.126216784119606,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.4687328338623047,0.050000000745058,0.0493546426296234,293.2547302246094,297.1499938964844,293.1499938964844,0.0367511846125125,-935.1216430664062,304.16094970703125,0.5357415676116943,0.0710236057639122,0.0514878444373607,293.1856384277344,297.1499938964844,293.1499938964844,0.4331959187984466,-7753.19091796875,304.1409606933594,0.9990000128746032,0.4984851777553558,0.4274449944496155,293.3205261230469,297.1499938964844,293.1499938964844,0.007242071442306,-2691.59375,298.65313720703125,0.4687328338623047,0.050000000745058,0.234117180109024,291.1308898925781,291.1499938964844,259.3403625488281,257.8959655761719,280.1034851074219,294.29840087890625,289.1338806152344,1.0,0.2592033445835113,0.6896946430206299,0.6896946430206299,1.0,1.0,-1.066442608833313,0.4332517683506012,0.6331908106803894,0.175063356757164,0.0,0.0,0.4082880914211273,57.55271911621094,41.0,15.063064575195312,-9738.3720703125,173.26364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1104736328125,305.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.591796875,18000.0,0.0,0.0,0.216154009103775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220473229885101,0.3220520615577698,-4.7394028115377296e-06,0.0,0.000219368841499,0.0,0.0,15.04843807220459,0.0,0.0,0.0,0.314631700515747,4.0,0.0,1.0
575580,293.1395263671875,297.1499938964844,293.1499938964844,0.0984979793429374,-2291.69287109375,304.148681640625,0.6865198612213135,0.1389406025409698,0.1265328824520111,294.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.475341647863388,0.050000000745058,0.0492323115468025,293.2502136230469,297.1499938964844,293.1499938964844,0.0346937626600265,-908.8805541992188,304.16070556640625,0.5371377468109131,0.0692828372120857,0.0501426085829734,293.17626953125,297.1499938964844,293.1499938964844,0.416490226984024,-7503.7783203125,304.1720275878906,0.9990000128746032,0.4994537234306335,0.4136490225791931,293.3196105957031,297.1499938964844,293.1499938964844,0.0071543678641319,-2664.3232421875,298.6090393066406,0.475341647863388,0.050000000745058,0.233536884188652,291.1602783203125,291.1499938964844,259.31817626953125,257.8797607421875,280.0879821777344,294.2470092773437,289.16363525390625,1.0,0.2526653707027435,0.6894295811653137,0.6894295811653137,1.0,1.0,-1.0478094816207886,0.424928069114685,0.6228814721107483,0.1717031002044677,0.0,0.0,0.4049761891365051,54.23812103271485,44.0,34.77719497680664,-9633.2392578125,161.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,305.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12890625,18000.0,0.0,0.0,0.2167198359966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200052082538605,0.3200099468231201,-4.740883014164865e-06,0.0,0.0002199430746259,0.0,0.0,14.942068099975586,0.0,0.0,0.0,0.3142233192920685,4.0,0.0,1.0
575640,293.1395263671875,297.1499938964844,293.1499938964844,0.0984979793429374,-2291.69287109375,304.148681640625,0.6865198612213135,0.1389406025409698,0.1265328824520111,294.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571044921875,0.475341647863388,0.050000000745058,0.0492323115468025,293.2502136230469,297.1499938964844,293.1499938964844,0.0346937626600265,-908.8805541992188,304.16070556640625,0.5371377468109131,0.0692828372120857,0.0501426085829734,293.17626953125,297.1499938964844,293.1499938964844,0.416490226984024,-7503.7783203125,304.1720275878906,0.9990000128746032,0.4994537234306335,0.4136490225791931,293.3196105957031,297.1499938964844,293.1499938964844,0.0071543678641319,-2664.3232421875,298.6090393066406,0.475341647863388,0.050000000745058,0.233536884188652,291.1602783203125,291.1499938964844,259.31817626953125,257.8797607421875,280.0879821777344,294.2470092773437,289.16363525390625,1.0,0.2526653707027435,0.6894295811653137,0.6894295811653137,1.0,1.0,-1.0478094816207886,0.424928069114685,0.6228814721107483,0.1717031002044677,0.0,0.0,0.4049761891365051,54.23812103271485,44.0,34.77719497680664,-9633.2392578125,161.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0778503417969,305.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.12890625,18000.0,0.0,0.0,0.2167198359966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200052082538605,0.3200099468231201,-4.740883014164865e-06,0.0,0.0002199430746259,0.0,0.0,14.942068099975586,0.0,0.0,0.0,0.3142233192920685,4.0,0.0,1.0
575700,293.1387939453125,297.1499938964844,293.1499938964844,0.0985952615737915,-2293.31640625,304.14874267578125,0.6901409029960632,0.139217659831047,0.1267319023609161,294.54840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1710510253906,0.4777779877185821,0.050000000745058,0.0491853579878807,293.247802734375,297.1499938964844,293.1499938964844,0.0337753966450691,-897.0880126953125,304.1604309082031,0.5373625755310059,0.068487748503685,0.0495359301567077,293.1673278808594,297.1499938964844,293.1499938964844,0.4095912575721741,-7402.97021484375,304.1804504394531,0.9990000128746032,0.5008758902549744,0.4082288742065429,293.3189392089844,297.1499938964844,293.1499938964844,0.0071140159852802,-2651.82470703125,298.58721923828125,0.4777779877185821,0.050000000745058,0.2333141714334488,291.1737365722656,291.1499938964844,259.3069763183594,257.8715515136719,280.0732727050781,294.21148681640625,289.17596435546875,1.0,0.2504670321941376,0.6892970204353333,0.6892970204353333,1.0,1.0,-1.0404865741729736,0.4216517806053161,0.6188347935676575,0.1703931242227554,0.0,0.0,0.4020287096500397,52.96483612060547,44.0,31.58820343017578,-9571.7060546875,157.69573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828857421875,305.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.40625,18000.0,0.0,0.0,0.2168108373880386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170538246631622,0.3170585632324219,-4.733974492410198e-06,0.0,0.0002200354356318,0.0,0.0,14.762750625610352,0.0,0.0,0.0,0.3135083019733429,4.0,0.0,1.0
575760,293.1380310058594,297.1499938964844,293.1499938964844,0.0987841859459877,-2296.7978515625,304.14862060546875,0.6928849816322327,0.1395084708929062,0.1269552260637283,294.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1777648925781,0.47945436835289,0.050000000745058,0.0491527207195758,293.24530029296875,297.1499938964844,293.1499938964844,0.0329592563211917,-886.6400756835938,304.1600341796875,0.5369045734405518,0.0677406266331672,0.0489719398319721,293.15875244140625,297.1499938964844,293.1499938964844,0.4047673344612121,-7333.634765625,304.1836242675781,0.9990000128746032,0.5023394823074341,0.4044182896614074,293.3181457519531,297.1499938964844,293.1499938964844,0.0070788669399917,-2641.658447265625,298.56219482421875,0.47945436835289,0.050000000745058,0.2331593334674835,291.1783752441406,291.1499938964844,259.29571533203125,257.8632507324219,280.0570373535156,294.1788024902344,289.1781921386719,1.0,0.2487943917512893,0.6892799139022827,0.6892799139022827,1.0,1.0,-1.0352779626846311,0.4193206429481506,0.6159573197364807,0.1695382446050644,0.0,0.0,0.3996185064315796,52.07989501953125,47.0,16.784852981567383,-9518.7294921875,154.71255493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005554199219,305.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.41015625,18000.0,0.0,0.0,0.2167524099349975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138336837291717,0.313838392496109,-4.7239223022188526e-06,0.0,0.0002199761365773,0.0,0.0,14.56105613708496,0.0,0.0,0.0,0.3127075135707855,4.0,0.0,1.0
575820,293.13641357421875,297.1499938964844,293.1499938964844,0.0993307381868362,-2307.106689453125,304.1481628417969,0.6966401934623718,0.1401419937610626,0.1274719983339309,294.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1729431152344,0.4813955128192901,0.050000000745058,0.0491147674620151,293.2397155761719,297.1499938964844,293.1499938964844,0.0316007770597934,-869.2457885742188,304.158935546875,0.5349123477935791,0.0664593577384948,0.0479933582246303,293.1446533203125,297.1499938964844,293.1499938964844,0.3990831077098846,-7254.66650390625,304.1816711425781,0.9990000128746032,0.504987895488739,0.3999418318271637,293.316162109375,297.1499938964844,293.1499938964844,0.0070200231857597,-2625.781005859375,298.5067138671875,0.4813955128192901,0.050000000745058,0.2329793125391006,291.172119140625,291.1499938964844,259.27301025390625,257.84637451171875,280.0251159667969,294.1229248046875,289.171142578125,1.0,0.2468601614236831,0.6892456412315369,0.6892456412315369,1.0,1.0,-1.0290873050689695,0.4165157079696655,0.612571656703949,0.1686263233423233,0.0,0.0,0.3970219194889068,51.051883697509766,50.0,-3.2372522354125977,-9468.291015625,151.24147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,305.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2890625,18000.0,0.0,0.0,0.2162744253873825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099538385868072,0.3099585175514221,-4.7074245230760425e-06,0.0,0.0002194910484831,0.0,0.0,14.307439804077148,0.0,0.0,0.0,0.311661958694458,4.0,0.0,1.0
575880,293.13641357421875,297.1499938964844,293.1499938964844,0.0993307381868362,-2307.106689453125,304.1481628417969,0.6966401934623718,0.1401419937610626,0.1274719983339309,294.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1729431152344,0.4813955128192901,0.050000000745058,0.0491147674620151,293.2397155761719,297.1499938964844,293.1499938964844,0.0316007770597934,-869.2457885742188,304.158935546875,0.5349123477935791,0.0664593577384948,0.0479933582246303,293.1446533203125,297.1499938964844,293.1499938964844,0.3990831077098846,-7254.66650390625,304.1816711425781,0.9990000128746032,0.504987895488739,0.3999418318271637,293.316162109375,297.1499938964844,293.1499938964844,0.0070200231857597,-2625.781005859375,298.5067138671875,0.4813955128192901,0.050000000745058,0.2329793125391006,291.172119140625,291.1499938964844,259.27301025390625,257.84637451171875,280.0251159667969,294.1229248046875,289.171142578125,1.0,0.2468601614236831,0.6892456412315369,0.6892456412315369,1.0,1.0,-1.0290873050689695,0.4165157079696655,0.612571656703949,0.1686263233423233,0.0,0.0,0.3970219194889068,51.051883697509766,50.0,-3.2372522354125977,-9468.291015625,151.24147033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1572265625,305.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2890625,18000.0,0.0,0.0,0.2162744253873825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099538385868072,0.3099585175514221,-4.7074245230760425e-06,0.0,0.0002194910484831,0.0,0.0,14.307439804077148,0.0,0.0,0.0,0.311661958694458,4.0,0.0,1.0
575940,293.1346740722656,297.1499938964844,293.1499938964844,0.0999891087412834,-2319.533203125,304.1476745605469,0.6984332203865051,0.1408363431692123,0.1280748844146728,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.4818288087844848,0.050000000745058,0.0491062924265861,293.23345947265625,297.1499938964844,293.1499938964844,0.0305853076279163,-856.1653442382812,304.1576538085937,0.5320258736610413,0.0654523223638534,0.0472428426146507,293.1356506347656,297.1499938964844,293.1499938964844,0.3975637555122375,-7237.39794921875,304.17352294921875,0.9990000128746032,0.5069594383239746,0.3989352881908417,293.31402587890625,297.1499938964844,293.1499938964844,0.006969014648348,-2612.445556640625,298.45074462890625,0.4818288087844848,0.050000000745058,0.2329391092061996,291.162109375,291.1499938964844,259.25,257.8291015625,279.9942321777344,294.0783386230469,289.1606140136719,1.0,0.2464895248413086,0.689211368560791,0.689211368560791,1.0,1.0,-1.0276422500610352,0.415796548128128,0.6118456125259399,0.1685795783996582,0.0,0.0,0.3960287570953369,50.82524108886719,53.0,-13.060917854309082,-9464.1455078125,150.45965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,305.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.947265625,18000.0,0.0,0.0,0.2155412137508392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081814050674438,0.3081860840320587,-4.698617431131424e-06,0.0,0.000218746921746,0.0,0.0,14.188756942749023,0.0,0.0,0.0,0.3111614286899566,4.0,0.0,1.0
576000,293.1346740722656,297.1499938964844,293.1499938964844,0.0999891087412834,-2319.533203125,304.1476745605469,0.6984332203865051,0.1408363431692123,0.1280748844146728,294.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.4818288087844848,0.050000000745058,0.0491062924265861,293.23345947265625,297.1499938964844,293.1499938964844,0.0305853076279163,-856.1653442382812,304.1576538085937,0.5320258736610413,0.0654523223638534,0.0472428426146507,293.1356506347656,297.1499938964844,293.1499938964844,0.3975637555122375,-7237.39794921875,304.17352294921875,0.9990000128746032,0.5069594383239746,0.3989352881908417,293.31402587890625,297.1499938964844,293.1499938964844,0.006969014648348,-2612.445556640625,298.45074462890625,0.4818288087844848,0.050000000745058,0.2329391092061996,291.162109375,291.1499938964844,259.25,257.8291015625,279.9942321777344,294.0783386230469,289.1606140136719,1.0,0.2464895248413086,0.689211368560791,0.689211368560791,1.0,1.0,-1.0276422500610352,0.415796548128128,0.6118456125259399,0.1685795783996582,0.0,0.0,0.3960287570953369,50.82524108886719,53.0,-13.060917854309082,-9464.1455078125,150.45965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,305.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.947265625,18000.0,0.0,0.0,0.2155412137508392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081814050674438,0.3081860840320587,-4.698617431131424e-06,0.0,0.000218746921746,0.0,0.0,14.188756942749023,0.0,0.0,0.0,0.3111614286899566,4.0,0.0,1.0
576060,293.13299560546875,297.1499938964844,293.1499938964844,0.1007303819060325,-2333.513671875,304.147216796875,0.6986004710197449,0.1415662616491317,0.1287380158901214,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.4810553789138794,0.050000000745058,0.0491214245557785,293.22723388671875,297.1499938964844,293.1499938964844,0.029782572761178,-845.7757568359375,304.15643310546875,0.5282654166221619,0.0645985603332519,0.0466324500739574,293.1318664550781,297.1499938964844,293.1499938964844,0.3995305299758911,-7270.90087890625,304.1623840332031,0.9990000128746032,0.5080991387367249,0.4007303416728973,293.3118896484375,297.1499938964844,293.1499938964844,0.0069236485287547,-2600.968994140625,298.3940734863281,0.4810553789138794,0.050000000745058,0.2330108880996704,291.1490478515625,291.1499938964844,259.2225036621094,257.8077392578125,279.96502685546875,294.0461730957031,289.1474914550781,1.0,0.2473727613687515,0.6891276836395264,0.6891276836395264,1.0,1.0,-1.0299632549285889,0.4167197346687317,0.6132434606552124,0.1692092567682266,0.0,0.0,0.3970211744308471,51.239871978759766,56.0,-17.397384643554688,-9498.8505859375,151.80532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.2147897183895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086355328559875,0.3086402416229248,-4.697034000855638e-06,0.0,0.0002179842558689,0.0,0.0,14.208375930786133,0.0,0.0,0.0,0.311228483915329,4.0,0.0,1.0
576120,293.13299560546875,297.1499938964844,293.1499938964844,0.1007303819060325,-2333.513671875,304.147216796875,0.6986004710197449,0.1415662616491317,0.1287380158901214,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1504821777344,0.4810553789138794,0.050000000745058,0.0491214245557785,293.22723388671875,297.1499938964844,293.1499938964844,0.029782572761178,-845.7757568359375,304.15643310546875,0.5282654166221619,0.0645985603332519,0.0466324500739574,293.1318664550781,297.1499938964844,293.1499938964844,0.3995305299758911,-7270.90087890625,304.1623840332031,0.9990000128746032,0.5080991387367249,0.4007303416728973,293.3118896484375,297.1499938964844,293.1499938964844,0.0069236485287547,-2600.968994140625,298.3940734863281,0.4810553789138794,0.050000000745058,0.2330108880996704,291.1490478515625,291.1499938964844,259.2225036621094,257.8077392578125,279.96502685546875,294.0461730957031,289.1474914550781,1.0,0.2473727613687515,0.6891276836395264,0.6891276836395264,1.0,1.0,-1.0299632549285889,0.4167197346687317,0.6132434606552124,0.1692092567682266,0.0,0.0,0.3970211744308471,51.239871978759766,56.0,-17.397384643554688,-9498.8505859375,151.80532836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25567626953125,305.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.14453125,18000.0,0.0,0.0,0.2147897183895111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086355328559875,0.3086402416229248,-4.697034000855638e-06,0.0,0.0002179842558689,0.0,0.0,14.208375930786133,0.0,0.0,0.0,0.311228483915329,4.0,0.0,1.0
576180,293.1314392089844,297.1499938964844,293.1499938964844,0.1015112996101379,-2348.195556640625,304.1468505859375,0.6974571347236633,0.1423113942146301,0.129437044262886,294.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.4793008267879486,0.050000000745058,0.0491557233035564,293.2212219238281,297.1499938964844,293.1499938964844,0.0291278958320617,-837.2503662109375,304.1553955078125,0.5238438248634338,0.063865914940834,0.0461249239742755,293.13287353515625,297.1499938964844,293.1499938964844,0.4043209850788116,-7344.73828125,304.1502685546875,0.9990000128746032,0.508364200592041,0.4047695696353912,293.3099670410156,297.1499938964844,293.1499938964844,0.0068819061852991,-2590.53271484375,298.3373718261719,0.4793008267879486,0.050000000745058,0.233173593878746,291.1358642578125,291.1499938964844,259.18670654296875,257.77880859375,279.9352722167969,294.02447509765625,289.13433837890625,1.0,0.2492587119340896,0.6890439391136169,0.6890439391136169,1.0,1.0,-1.0352766513824463,0.4189530313014984,0.6163236498832703,0.1704007387161255,0.0,0.0,0.3997939825057983,52.17491149902344,59.0,-18.33450126647949,-9565.109375,154.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,305.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.064453125,18000.0,0.0,0.0,0.2142564952373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112185299396515,0.3112232387065887,-4.702870228356915e-06,0.0,0.0002174430992454,0.0,0.0,14.361851692199709,0.0,0.0,0.0,0.3118465840816498,4.0,0.0,1.0
576240,293.1314392089844,297.1499938964844,293.1499938964844,0.1015112996101379,-2348.195556640625,304.1468505859375,0.6974571347236633,0.1423113942146301,0.129437044262886,294.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.13726806640625,0.4793008267879486,0.050000000745058,0.0491557233035564,293.2212219238281,297.1499938964844,293.1499938964844,0.0291278958320617,-837.2503662109375,304.1553955078125,0.5238438248634338,0.063865914940834,0.0461249239742755,293.13287353515625,297.1499938964844,293.1499938964844,0.4043209850788116,-7344.73828125,304.1502685546875,0.9990000128746032,0.508364200592041,0.4047695696353912,293.3099670410156,297.1499938964844,293.1499938964844,0.0068819061852991,-2590.53271484375,298.3373718261719,0.4793008267879486,0.050000000745058,0.233173593878746,291.1358642578125,291.1499938964844,259.18670654296875,257.77880859375,279.9352722167969,294.02447509765625,289.13433837890625,1.0,0.2492587119340896,0.6890439391136169,0.6890439391136169,1.0,1.0,-1.0352766513824463,0.4189530313014984,0.6163236498832703,0.1704007387161255,0.0,0.0,0.3997939825057983,52.17491149902344,59.0,-18.33450126647949,-9565.109375,154.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26397705078125,305.9171447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.064453125,18000.0,0.0,0.0,0.2142564952373504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112185299396515,0.3112232387065887,-4.702870228356915e-06,0.0,0.0002174430992454,0.0,0.0,14.361851692199709,0.0,0.0,0.0,0.3118465840816498,4.0,0.0,1.0
576300,293.1307373046875,297.1499938964844,293.1499938964844,0.1019102111458778,-2355.677001953125,304.1466979980469,0.6964861154556274,0.1426857560873031,0.1297948509454727,294.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307678222656,0.4781080484390259,0.050000000745058,0.0491789579391479,293.21826171875,297.1499938964844,293.1499938964844,0.028847973793745,-833.5901489257812,304.1549072265625,0.5214698314666748,0.0635401979088783,0.0459049418568611,293.1349792480469,297.1499938964844,293.1499938964844,0.4076102077960968,-7394.20068359375,304.1442565917969,0.9990000128746032,0.5081688165664673,0.4074832797050476,293.30908203125,297.1499938964844,293.1499938964844,0.0068620285019278,-2585.582763671875,298.3090209960937,0.4781080484390259,0.050000000745058,0.2332838028669357,291.12939453125,291.1499938964844,259.16583251953125,257.7616577148437,279.9201354980469,294.0169677734375,289.1279296875,1.0,0.2505123317241668,0.6890020966529846,0.6890020966529846,1.0,1.0,-1.0388588905334473,0.4204754531383514,0.618383526802063,0.1711722165346145,0.0,0.0,0.4018189311027527,52.807579040527344,59.0,-18.14080619812012,-9608.2041015625,156.9724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.625,18000.0,0.0,0.0,0.2141377478837967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132779002189636,0.3132826089859009,-4.708484539150959e-06,0.0,0.0002173225948354,0.0,0.0,14.487464904785156,0.0,0.0,0.0,0.3123572468757629,4.0,0.0,1.0
576360,293.13006591796875,297.1499938964844,293.1499938964844,0.1023116037249565,-2363.191162109375,304.1465759277344,0.6952966451644897,0.1430600881576538,0.130156323313713,294.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244812011719,0.4767263233661651,0.050000000745058,0.0492057278752327,293.21539306640625,297.1499938964844,293.1499938964844,0.0285961795598268,-830.2891235351562,304.15447998046875,0.5190304517745972,0.0632398873567581,0.0457056313753128,293.1380310058594,297.1499938964844,293.1499938964844,0.4114094972610473,-7450.69580078125,304.1383972167969,0.9990000128746032,0.5077598690986633,0.4105872511863708,293.3083190917969,297.1499938964844,293.1499938964844,0.0068426742218434,-2580.75537109375,298.2807006835937,0.4767263233661651,0.050000000745058,0.2334107756614685,291.1231689453125,291.1499938964844,259.14312744140625,257.7428283691406,279.9051513671875,294.0113525390625,289.1217956542969,1.0,0.2519412040710449,0.6889021396636963,0.6889021396636963,1.0,1.0,-1.0429632663726809,0.4222138226032257,0.6207494139671326,0.1720310151576995,0.0,0.0,0.4042308926582336,53.5360107421875,62.0,-17.53886604309082,-9656.923828125,159.39100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,305.92352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.30078125,18000.0,0.0,0.0,0.2141475975513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158263862133026,0.3158310949802398,-4.71587736683432e-06,0.0,0.0002173325920011,0.0,0.0,14.644875526428224,0.0,0.0,0.0,0.3129987418651581,4.0,0.0,1.0
576420,293.1288757324219,297.1499938964844,293.1499938964844,0.1031158939003944,-2378.204345703125,304.1463623046875,0.6923827528953552,0.1438066214323043,0.1308868676424026,294.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.113037109375,0.473426878452301,0.050000000745058,0.0492686443030834,293.2098388671875,297.1499938964844,293.1499938964844,0.0281717162579298,-824.7050170898438,304.1536865234375,0.5140683650970459,0.0627138912677764,0.0453666225075721,293.14666748046875,297.1499938964844,293.1499938964844,0.4203321933746338,-7581.59716796875,304.12744140625,0.9990000128746032,0.5063144564628601,0.4177922904491424,293.3069763183594,297.1499938964844,293.1499938964844,0.0068050418049097,-2571.297607421875,298.2242736816406,0.473426878452301,0.050000000745058,0.23370923101902,291.11187744140625,291.1499938964844,259.0923156738281,257.70025634765625,279.8747253417969,294.0052490234375,289.1106872558594,1.0,0.2552488446235657,0.6887022852897644,0.6887022852897644,1.0,1.0,-1.0525141954421997,0.4262787997722626,0.6262354254722595,0.1740082949399948,0.0,0.0,0.4100838005542755,55.2470817565918,65.0,-15.75578784942627,-9768.896484375,165.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3203125,18000.0,0.0,0.0,0.2146280407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222798705101013,0.3222846090793609,-4.735871698358096e-06,0.0,0.0002178201830247,0.0,0.0,15.05074405670166,0.0,0.0,0.0,0.3146564364433288,4.0,0.0,1.0
576480,293.1288757324219,297.1499938964844,293.1499938964844,0.1031158939003944,-2378.204345703125,304.1463623046875,0.6923827528953552,0.1438066214323043,0.1308868676424026,294.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.113037109375,0.473426878452301,0.050000000745058,0.0492686443030834,293.2098388671875,297.1499938964844,293.1499938964844,0.0281717162579298,-824.7050170898438,304.1536865234375,0.5140683650970459,0.0627138912677764,0.0453666225075721,293.14666748046875,297.1499938964844,293.1499938964844,0.4203321933746338,-7581.59716796875,304.12744140625,0.9990000128746032,0.5063144564628601,0.4177922904491424,293.3069763183594,297.1499938964844,293.1499938964844,0.0068050418049097,-2571.297607421875,298.2242736816406,0.473426878452301,0.050000000745058,0.23370923101902,291.11187744140625,291.1499938964844,259.0923156738281,257.70025634765625,279.8747253417969,294.0052490234375,289.1106872558594,1.0,0.2552488446235657,0.6887022852897644,0.6887022852897644,1.0,1.0,-1.0525141954421997,0.4262787997722626,0.6262354254722595,0.1740082949399948,0.0,0.0,0.4100838005542755,55.2470817565918,65.0,-15.75578784942627,-9768.896484375,165.1102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,305.9167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3203125,18000.0,0.0,0.0,0.2146280407905578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222798705101013,0.3222846090793609,-4.735871698358096e-06,0.0,0.0002178201830247,0.0,0.0,15.05074405670166,0.0,0.0,0.0,0.3146564364433288,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.1039198040962219,-2393.15771484375,304.146240234375,0.6889404654502869,0.1445495635271072,0.1316243857145309,294.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1029663085937,0.4694272875785827,0.050000000745058,0.0493422299623489,293.2044677734375,297.1499938964844,293.1499938964844,0.0278483219444751,-820.442138671875,304.15301513671875,0.5091543793678284,0.062286626547575,0.0451045222580432,293.158203125,297.1499938964844,293.1499938964844,0.4307205975055694,-7731.80224609375,304.11767578125,0.9990000128746032,0.5040686726570129,0.4260647594928741,293.3059387207031,297.1499938964844,293.1499938964844,0.0067686033435165,-2562.04150390625,298.16802978515625,0.4694272875785827,0.050000000745058,0.2340583056211471,291.1019592285156,291.1499938964844,259.0348205566406,257.651611328125,279.8435974121094,294.0053100585937,289.1009521484375,1.0,0.2590421140193939,0.6885023713111877,0.6885023713111877,1.0,1.0,-1.0635206699371338,0.4309856295585632,0.6325350403785706,0.1762749701738357,0.0,0.0,0.4171699285507202,57.24702835083008,68.0,-13.762618064880373,-9897.3828125,171.86146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,305.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.712890625,18000.0,0.0,0.0,0.2158077806234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304213583469391,0.3304261267185211,-4.762638582178624e-06,0.0,0.000219017456402,0.0,0.0,15.574910163879396,0.0,0.0,0.0,0.3167989552021026,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.1039198040962219,-2393.15771484375,304.146240234375,0.6889404654502869,0.1445495635271072,0.1316243857145309,294.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1029663085937,0.4694272875785827,0.050000000745058,0.0493422299623489,293.2044677734375,297.1499938964844,293.1499938964844,0.0278483219444751,-820.442138671875,304.15301513671875,0.5091543793678284,0.062286626547575,0.0451045222580432,293.158203125,297.1499938964844,293.1499938964844,0.4307205975055694,-7731.80224609375,304.11767578125,0.9990000128746032,0.5040686726570129,0.4260647594928741,293.3059387207031,297.1499938964844,293.1499938964844,0.0067686033435165,-2562.04150390625,298.16802978515625,0.4694272875785827,0.050000000745058,0.2340583056211471,291.1019592285156,291.1499938964844,259.0348205566406,257.651611328125,279.8435974121094,294.0053100585937,289.1009521484375,1.0,0.2590421140193939,0.6885023713111877,0.6885023713111877,1.0,1.0,-1.0635206699371338,0.4309856295585632,0.6325350403785706,0.1762749701738357,0.0,0.0,0.4171699285507202,57.24702835083008,68.0,-13.762618064880373,-9897.3828125,171.86146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0611572265625,305.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.712890625,18000.0,0.0,0.0,0.2158077806234359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304213583469391,0.3304261267185211,-4.762638582178624e-06,0.0,0.000219017456402,0.0,0.0,15.574910163879396,0.0,0.0,0.0,0.3167989552021026,4.0,0.0,1.0
576660,293.1269836425781,297.1499938964844,293.1499938964844,0.1047186255455017,-2407.9609375,304.14617919921875,0.6851613521575928,0.1452902555465698,0.132367730140686,294.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.4646906852722168,0.050000000745058,0.049424584954977,293.19927978515625,297.1499938964844,293.1499938964844,0.0276224575936794,-817.4692993164062,304.1523742675781,0.5044352412223816,0.0619598999619483,0.0449186787009239,293.1719665527344,297.1499938964844,293.1499938964844,0.4422422349452972,-7896.294921875,304.1092834472656,0.9990000128746032,0.501074492931366,0.435136079788208,293.3051452636719,297.1499938964844,293.1499938964844,0.0067328815348446,-2552.80908203125,298.1121826171875,0.4646906852722168,0.050000000745058,0.234448954463005,291.0937805175781,291.1499938964844,258.97125244140625,257.5973815917969,279.8127136230469,294.0110168457031,289.093017578125,1.0,0.2632043659687042,0.6882203221321106,0.6882203221321106,1.0,1.0,-1.075645089149475,0.4361678659915924,0.6394772529602051,0.178751528263092,0.0,0.0,0.4252343475818634,59.48406219482422,56.0,-11.267621994018556,-10039.1611328125,179.49813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,305.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.75390625,18000.0,0.0,0.0,0.2177436798810959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400770127773285,0.3400818109512329,-4.796116172656184e-06,0.0,0.0002209821541327,0.0,0.0,16.21322250366211,0.0,0.0,0.0,0.3194040358066559,4.0,0.0,1.0
