time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576720,293.1269836425781,297.1499938964844,293.1499938964844,0.1047186255455017,-2407.9609375,304.14617919921875,0.6851613521575928,0.1452902555465698,0.132367730140686,294.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0945739746094,0.4646906852722168,0.050000000745058,0.049424584954977,293.19927978515625,297.1499938964844,293.1499938964844,0.0276224575936794,-817.4692993164062,304.1523742675781,0.5044352412223816,0.0619598999619483,0.0449186787009239,293.1719665527344,297.1499938964844,293.1499938964844,0.4422422349452972,-7896.294921875,304.1092834472656,0.9990000128746032,0.501074492931366,0.435136079788208,293.3051452636719,297.1499938964844,293.1499938964844,0.0067328815348446,-2552.80908203125,298.1121826171875,0.4646906852722168,0.050000000745058,0.234448954463005,291.0937805175781,291.1499938964844,258.97125244140625,257.5973815917969,279.8127136230469,294.0110168457031,289.093017578125,1.0,0.2632043659687042,0.6882203221321106,0.6882203221321106,1.0,1.0,-1.075645089149475,0.4361678659915924,0.6394772529602051,0.178751528263092,0.0,0.0,0.4252343475818634,59.48406219482422,56.0,-11.267621994018556,-10039.1611328125,179.49813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.928955078125,305.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.75390625,18000.0,0.0,0.0,0.2177436798810959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400770127773285,0.3400818109512329,-4.796116172656184e-06,0.0,0.0002209821541327,0.0,0.0,16.21322250366211,0.0,0.0,0.0,0.3194040358066559,4.0,0.0,1.0
576780,293.1259460449219,297.1499938964844,293.1499938964844,0.1053202748298645,-2418.83154296875,304.1464538574219,0.6878061294555664,0.1460808217525482,0.1330385655164718,294.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.4660375118255615,0.050000000745058,0.0494017079472541,293.1936340332031,297.1499938964844,293.1499938964844,0.0273950919508934,-814.2628173828125,304.1519775390625,0.5048831105232239,0.0618501044809818,0.0447692722082138,293.1806335449219,297.1499938964844,293.1499938964844,0.4400799572467804,-7856.166015625,304.127197265625,0.9990000128746032,0.4987289905548095,0.4326382279396057,293.3043212890625,297.1499938964844,293.1499938964844,0.0066787567920982,-2536.199951171875,298.0636291503906,0.4660375118255615,0.050000000745058,0.2343404293060302,291.1006164550781,291.1499938964844,258.902099609375,257.5380859375,279.7874755859375,294.0012512207031,289.1037902832031,1.0,0.26166433095932,0.6879382133483887,0.6879382133483887,1.0,1.0,-1.0731234550476074,0.4348315000534057,0.6382919549942017,0.1786713004112243,0.0,0.0,0.4318097233772278,58.88482666015625,44.0,16.86565399169922,-10112.7734375,177.6519012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,305.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.05859375,18000.0,0.0,0.0,0.2203438133001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497871160507202,0.3497919738292694,-4.834468199987896e-06,0.0,0.0002236209547845,0.0,0.0,16.88286781311035,0.0,0.0,0.0,0.3221034109592438,4.0,0.0,1.0
576840,293.1259460449219,297.1499938964844,293.1499938964844,0.1053202748298645,-2418.83154296875,304.1464538574219,0.6878061294555664,0.1460808217525482,0.1330385655164718,294.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0982971191406,0.4660375118255615,0.050000000745058,0.0494017079472541,293.1936340332031,297.1499938964844,293.1499938964844,0.0273950919508934,-814.2628173828125,304.1519775390625,0.5048831105232239,0.0618501044809818,0.0447692722082138,293.1806335449219,297.1499938964844,293.1499938964844,0.4400799572467804,-7856.166015625,304.127197265625,0.9990000128746032,0.4987289905548095,0.4326382279396057,293.3043212890625,297.1499938964844,293.1499938964844,0.0066787567920982,-2536.199951171875,298.0636291503906,0.4660375118255615,0.050000000745058,0.2343404293060302,291.1006164550781,291.1499938964844,258.902099609375,257.5380859375,279.7874755859375,294.0012512207031,289.1037902832031,1.0,0.26166433095932,0.6879382133483887,0.6879382133483887,1.0,1.0,-1.0731234550476074,0.4348315000534057,0.6382919549942017,0.1786713004112243,0.0,0.0,0.4318097233772278,58.88482666015625,44.0,16.86565399169922,-10112.7734375,177.6519012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862854003906,305.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.05859375,18000.0,0.0,0.0,0.2203438133001327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497871160507202,0.3497919738292694,-4.834468199987896e-06,0.0,0.0002236209547845,0.0,0.0,16.88286781311035,0.0,0.0,0.0,0.3221034109592438,4.0,0.0,1.0
576900,293.1253356933594,297.1499938964844,293.1499938964844,0.1055226624011993,-2422.279541015625,304.146728515625,0.6914281845092773,0.1465066224336624,0.1333657056093216,294.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1127014160156,0.4687772989273071,0.050000000745058,0.0493538156151771,293.1909484863281,297.1499938964844,293.1499938964844,0.0272937715053558,-812.6904296875,304.1517944335937,0.5070077180862427,0.0618277303874492,0.0447301380336284,293.17901611328125,297.1499938964844,293.1499938964844,0.4337784945964813,-7760.236328125,304.142822265625,0.9990000128746032,0.4986549317836761,0.4273568093776703,293.3038024902344,297.1499938964844,293.1499938964844,0.006643540225923,-2524.31005859375,298.0455322265625,0.4687772989273071,0.050000000745058,0.2341132462024688,291.1161193847656,291.1499938964844,258.8656005859375,257.50665283203125,279.7716064453125,293.980712890625,289.1198425292969,1.0,0.2592208683490753,0.6877971887588501,0.6877971887588501,1.0,1.0,-1.0668022632598877,0.4319155216217041,0.6348867416381836,0.1777373999357223,0.0,0.0,0.4325283765792846,57.602294921875,44.0,30.654415130615234,-10099.953125,173.45823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72637939453125,305.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8125,18000.0,0.0,0.0,0.2217325568199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520384430885315,0.3520433008670807,-4.848457137995865e-06,0.0,0.0002250303514301,0.0,0.0,17.05637550354004,0.0,0.0,0.0,0.3228065371513366,4.0,0.0,1.0
576960,293.1246337890625,297.1499938964844,293.1499938964844,0.1057213619351387,-2425.6572265625,304.14697265625,0.6963984966278076,0.1469567716121673,0.1336949914693832,294.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.4724432528018951,0.050000000745058,0.0492869913578033,293.18817138671875,297.1499938964844,293.1499938964844,0.0271727405488491,-810.8358764648438,304.1517028808594,0.5101295113563538,0.0618534125387668,0.0446769595146179,293.1732482910156,297.1499938964844,293.1499938964844,0.4247482120990753,-7625.14013671875,304.1605529785156,0.9990000128746032,0.4994146227836609,0.4198761880397796,293.3031005859375,297.1499938964844,293.1499938964844,0.0066057522781193,-2511.504150390625,298.02838134765625,0.4724432528018951,0.050000000745058,0.2337962687015533,291.1324462890625,291.1499938964844,258.82794189453125,257.4741516113281,279.7528991699219,293.9498596191406,289.1361694335937,1.0,0.2558135092258453,0.687689483165741,0.687689483165741,1.0,1.0,-1.0576963424682615,0.4277637600898742,0.6299326419830322,0.1763539165258407,0.0,0.0,0.4320599138736725,55.80876159667969,47.0,38.30191421508789,-10058.7919921875,167.5885467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,305.8593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.2230551838874817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524343073368072,0.3524391651153564,-4.855342922382988e-06,0.0,0.0002263726491946,0.0,0.0,17.101123809814453,0.0,0.0,0.0,0.3230020999908447,4.0,0.0,1.0
577020,293.1231384277344,297.1499938964844,293.1499938964844,0.1063161641359329,-2436.27099609375,304.14697265625,0.7028162479400635,0.147898867726326,0.1344584673643112,294.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529541015625,0.4763223826885223,0.050000000745058,0.0492134504020214,293.1822814941406,297.1499938964844,293.1499938964844,0.0271929111331701,-810.9076538085938,304.1510925292969,0.5143343806266785,0.062080904841423,0.0447421893477439,293.1570739746094,297.1499938964844,293.1499938964844,0.4140867888927459,-7469.3486328125,304.1741943359375,0.9990000128746032,0.5021106004714966,0.4114852547645569,293.30126953125,297.1499938964844,293.1499938964844,0.006542959716171,-2490.9375,297.9904479980469,0.4763223826885223,0.050000000745058,0.2334474325180053,291.1539001464844,291.1499938964844,258.74932861328125,257.4061279296875,279.701416015625,293.8817138671875,289.15411376953125,1.0,0.2525415122509002,0.6874741911888123,0.6874741911888123,1.0,1.0,-1.0481075048446655,0.4232966005802154,0.6248108744621277,0.1751021146774292,0.0,0.0,0.4297362864017486,53.84496688842773,50.0,21.258100509643555,-9994.876953125,161.36708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65460205078125,305.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44140625,18000.0,0.0,0.0,0.2252905666828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498543500900268,0.349859207868576,-4.851779067394091e-06,0.0,0.0002286412927787,0.0,0.0,16.941608428955078,0.0,0.0,0.0,0.3224016427993774,4.0,0.0,1.0
577080,293.1231384277344,297.1499938964844,293.1499938964844,0.1063161641359329,-2436.27099609375,304.14697265625,0.7028162479400635,0.147898867726326,0.1344584673643112,294.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529541015625,0.4763223826885223,0.050000000745058,0.0492134504020214,293.1822814941406,297.1499938964844,293.1499938964844,0.0271929111331701,-810.9076538085938,304.1510925292969,0.5143343806266785,0.062080904841423,0.0447421893477439,293.1570739746094,297.1499938964844,293.1499938964844,0.4140867888927459,-7469.3486328125,304.1741943359375,0.9990000128746032,0.5021106004714966,0.4114852547645569,293.30126953125,297.1499938964844,293.1499938964844,0.006542959716171,-2490.9375,297.9904479980469,0.4763223826885223,0.050000000745058,0.2334474325180053,291.1539001464844,291.1499938964844,258.74932861328125,257.4061279296875,279.701416015625,293.8817138671875,289.15411376953125,1.0,0.2525415122509002,0.6874741911888123,0.6874741911888123,1.0,1.0,-1.0481075048446655,0.4232966005802154,0.6248108744621277,0.1751021146774292,0.0,0.0,0.4297362864017486,53.84496688842773,50.0,21.258100509643555,-9994.876953125,161.36708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65460205078125,305.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.44140625,18000.0,0.0,0.0,0.2252905666828155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498543500900268,0.349859207868576,-4.851779067394091e-06,0.0,0.0002286412927787,0.0,0.0,16.941608428955078,0.0,0.0,0.0,0.3224016427993774,4.0,0.0,1.0
577140,293.1215515136719,297.1499938964844,293.1499938964844,0.1071836352348327,-2452.236083984375,304.1465148925781,0.7067058682441711,0.148905336856842,0.1353155970573425,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.4780239164829254,0.050000000745058,0.0491805225610733,293.1761474609375,297.1499938964844,293.1499938964844,0.0275098588317632,-815.337890625,304.1501770019531,0.5172390341758728,0.0625044107437133,0.0449800491333007,293.143798828125,297.1499938964844,293.1499938964844,0.4092301726341247,-7401.49267578125,304.1739807128906,0.9990000128746032,0.5046274065971375,0.4076730608940124,293.2989807128906,297.1499938964844,293.1499938964844,0.0064944727346301,-2476.657958984375,297.9430847167969,0.4780239164829254,0.050000000745058,0.2332912236452102,291.15118408203125,291.1499938964844,258.6668395996094,257.3345031738281,279.6498413085937,293.82916259765625,289.15069580078125,1.0,0.2511270642280578,0.6872588396072388,0.6872588396072388,1.0,1.0,-1.0446175336837769,0.4215173721313476,0.6231001019477844,0.1749735325574875,0.0,0.0,0.4296959638595581,52.98200607299805,53.0,1.815396070480347,-9993.6103515625,158.86329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784362792969,305.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.2269967943429947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490578830242157,0.3490627408027649,-4.845979219680885e-06,0.0,0.0002303728979313,0.0,0.0,16.87763023376465,0.0,0.0,0.0,0.3221473097801208,4.0,0.0,1.0
577200,293.1215515136719,297.1499938964844,293.1499938964844,0.1071836352348327,-2452.236083984375,304.1465148925781,0.7067058682441711,0.148905336856842,0.1353155970573425,294.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.4780239164829254,0.050000000745058,0.0491805225610733,293.1761474609375,297.1499938964844,293.1499938964844,0.0275098588317632,-815.337890625,304.1501770019531,0.5172390341758728,0.0625044107437133,0.0449800491333007,293.143798828125,297.1499938964844,293.1499938964844,0.4092301726341247,-7401.49267578125,304.1739807128906,0.9990000128746032,0.5046274065971375,0.4076730608940124,293.2989807128906,297.1499938964844,293.1499938964844,0.0064944727346301,-2476.657958984375,297.9430847167969,0.4780239164829254,0.050000000745058,0.2332912236452102,291.15118408203125,291.1499938964844,258.6668395996094,257.3345031738281,279.6498413085937,293.82916259765625,289.15069580078125,1.0,0.2511270642280578,0.6872588396072388,0.6872588396072388,1.0,1.0,-1.0446175336837769,0.4215173721313476,0.6231001019477844,0.1749735325574875,0.0,0.0,0.4296959638595581,52.98200607299805,53.0,1.815396070480347,-9993.6103515625,158.86329650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6784362792969,305.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.2269967943429947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3490578830242157,0.3490627408027649,-4.845979219680885e-06,0.0,0.0002303728979313,0.0,0.0,16.87763023376465,0.0,0.0,0.0,0.3221473097801208,4.0,0.0,1.0
577260,293.119873046875,297.1499938964844,293.1499938964844,0.1081594377756118,-2470.20263671875,304.14605712890625,0.7087091207504272,0.1499640494585037,0.1362514644861221,294.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.4782359600067138,0.050000000745058,0.0491763912141323,293.16998291015625,297.1499938964844,293.1499938964844,0.0280293058604002,-822.5453491210938,304.1492614746094,0.5191770792007446,0.0630927458405494,0.0453605614602565,293.1353759765625,297.1499938964844,293.1499938964844,0.4083548486232757,-7392.69970703125,304.1673278808594,0.9990000128746032,0.5065062046051025,0.4071930646896362,293.2964782714844,297.1499938964844,293.1499938964844,0.0064529762603342,-2464.800048828125,297.8952941894531,0.4782359600067138,0.050000000745058,0.2332716286182403,291.1448669433594,291.1499938964844,258.5809631347656,257.2597351074219,279.5990905761719,293.79217529296875,289.1438293457031,1.0,0.251203179359436,0.6872039437294006,0.6872039437294006,1.0,1.0,-1.0455915927886963,0.4217530786991119,0.623838484287262,0.1756675243377685,0.0,0.0,0.4307504892349243,52.9000358581543,56.0,-8.045269012451172,-10036.685546875,158.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,305.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.2283575236797332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499040305614471,0.3499088883399963,-4.846960564464098e-06,0.0,0.0002317538601346,0.0,0.0,16.92917251586914,0.0,0.0,0.0,0.3223514556884765,4.0,0.0,1.0
577320,293.119873046875,297.1499938964844,293.1499938964844,0.1081594377756118,-2470.20263671875,304.14605712890625,0.7087091207504272,0.1499640494585037,0.1362514644861221,294.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.4782359600067138,0.050000000745058,0.0491763912141323,293.16998291015625,297.1499938964844,293.1499938964844,0.0280293058604002,-822.5453491210938,304.1492614746094,0.5191770792007446,0.0630927458405494,0.0453605614602565,293.1353759765625,297.1499938964844,293.1499938964844,0.4083548486232757,-7392.69970703125,304.1673278808594,0.9990000128746032,0.5065062046051025,0.4071930646896362,293.2964782714844,297.1499938964844,293.1499938964844,0.0064529762603342,-2464.800048828125,297.8952941894531,0.4782359600067138,0.050000000745058,0.2332716286182403,291.1448669433594,291.1499938964844,258.5809631347656,257.2597351074219,279.5990905761719,293.79217529296875,289.1438293457031,1.0,0.251203179359436,0.6872039437294006,0.6872039437294006,1.0,1.0,-1.0455915927886963,0.4217530786991119,0.623838484287262,0.1756675243377685,0.0,0.0,0.4307504892349243,52.9000358581543,56.0,-8.045269012451172,-10036.685546875,158.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7224426269531,305.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.2283575236797332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499040305614471,0.3499088883399963,-4.846960564464098e-06,0.0,0.0002317538601346,0.0,0.0,16.92917251586914,0.0,0.0,0.0,0.3223514556884765,4.0,0.0,1.0
577380,293.1182556152344,297.1499938964844,293.1499938964844,0.1092210635542869,-2489.74267578125,304.1455993652344,0.7091670632362366,0.1510533839464187,0.1372415423393249,294.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13604736328125,0.4772609174251556,0.050000000745058,0.0491953007876873,293.1639404296875,297.1499938964844,293.1499938964844,0.0287191346287727,-832.0262451171875,304.1483459472656,0.5202908515930176,0.063811719417572,0.045855451375246,293.1319274902344,297.1499938964844,293.1499938964844,0.410828560590744,-7432.63427734375,304.1573791503906,0.9990000128746032,0.507582426071167,0.4093909561634063,293.2940673828125,297.1499938964844,293.1499938964844,0.0064165228977799,-2454.773681640625,297.8464050292969,0.4772609174251556,0.050000000745058,0.2333613187074661,291.13494873046875,291.1499938964844,258.4923095703125,257.182373046875,279.5499267578125,293.7684326171875,289.1337585449219,1.0,0.2524742484092712,0.6871490478515625,0.6871490478515625,1.0,1.0,-1.050141215324402,0.423578679561615,0.6265625357627869,0.1769793182611465,0.0,0.0,0.4334128201007843,53.442989349365234,59.0,-12.97026252746582,-10117.4931640625,161.21682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,305.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.732421875,18000.0,0.0,0.0,0.2295495122671127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526975512504577,0.3527024090290069,-4.854884991800645e-06,0.0,0.0002329635608475,0.0,0.0,17.114810943603516,0.0,0.0,0.0,0.3230993151664734,4.0,0.0,1.0
577440,293.1182556152344,297.1499938964844,293.1499938964844,0.1092210635542869,-2489.74267578125,304.1455993652344,0.7091670632362366,0.1510533839464187,0.1372415423393249,294.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13604736328125,0.4772609174251556,0.050000000745058,0.0491953007876873,293.1639404296875,297.1499938964844,293.1499938964844,0.0287191346287727,-832.0262451171875,304.1483459472656,0.5202908515930176,0.063811719417572,0.045855451375246,293.1319274902344,297.1499938964844,293.1499938964844,0.410828560590744,-7432.63427734375,304.1573791503906,0.9990000128746032,0.507582426071167,0.4093909561634063,293.2940673828125,297.1499938964844,293.1499938964844,0.0064165228977799,-2454.773681640625,297.8464050292969,0.4772609174251556,0.050000000745058,0.2333613187074661,291.13494873046875,291.1499938964844,258.4923095703125,257.182373046875,279.5499267578125,293.7684326171875,289.1337585449219,1.0,0.2524742484092712,0.6871490478515625,0.6871490478515625,1.0,1.0,-1.050141215324402,0.423578679561615,0.6265625357627869,0.1769793182611465,0.0,0.0,0.4334128201007843,53.442989349365234,59.0,-12.97026252746582,-10117.4931640625,161.21682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,305.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.732421875,18000.0,0.0,0.0,0.2295495122671127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526975512504577,0.3527024090290069,-4.854884991800645e-06,0.0,0.0002329635608475,0.0,0.0,17.114810943603516,0.0,0.0,0.0,0.3230993151664734,4.0,0.0,1.0
577500,293.1175231933594,297.1499938964844,293.1499938964844,0.1097681000828743,-2499.78955078125,304.1454162597656,0.7089213132858276,0.1516036540269851,0.1377499252557754,294.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1308898925781,0.476397693157196,0.050000000745058,0.0492119640111923,293.1610107421875,297.1499938964844,293.1499938964844,0.0291149672120809,-837.4112548828125,304.14794921875,0.5205856561660767,0.0642106160521507,0.0461377091705799,293.1319885253906,297.1499938964844,293.1499938964844,0.4131048321723938,-7467.44287109375,304.15191650390625,0.9990000128746032,0.5078020691871643,0.4113176763057709,293.2929077148437,297.1499938964844,293.1499938964844,0.006399534177035,-2450.150146484375,297.82196044921875,0.476397693157196,0.050000000745058,0.2334403693675995,291.1297912597656,291.1499938964844,258.4471130371094,257.14288330078125,279.52587890625,293.7607116699219,289.1286315917969,1.0,0.2534786164760589,0.687121570110321,0.687121570110321,1.0,1.0,-1.0535171031951904,0.4249825179576874,0.6285346746444702,0.1778231412172317,0.0,0.0,0.4352748692035675,53.90987014770508,59.0,-13.804216384887695,-10169.615234375,162.99661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7810974121094,305.9304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.017578125,18000.0,0.0,0.0,0.230144515633583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548354208469391,0.3548402786254883,-4.861844445258612e-06,0.0,0.0002335674362257,0.0,0.0,17.260433197021484,0.0,0.0,0.0,0.3236858546733856,4.0,0.0,1.0
577560,293.1167907714844,297.1499938964844,293.1499938964844,0.11032185703516,-2509.943359375,304.1452331542969,0.7084047198295593,0.1521551311016082,0.1382642239332199,294.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1258239746094,0.4753104746341705,0.050000000745058,0.0492328219115734,293.1581420898437,297.1499938964844,293.1499938964844,0.0295399986207485,-843.1527099609375,304.1475524902344,0.520730197429657,0.0646314993500709,0.0464395359158515,293.13311767578125,297.1499938964844,293.1499938964844,0.4159847199916839,-7510.7421875,304.1463317871094,0.9990000128746032,0.5078069567680359,0.4137164056301117,293.2918395996094,297.1499938964844,293.1499938964844,0.0063832546584308,-2445.73828125,297.79754638671875,0.4753104746341705,0.050000000745058,0.2335392981767654,291.1247253417969,291.1499938964844,258.40142822265625,257.1029052734375,279.5026550292969,293.75543212890625,289.12359619140625,1.0,0.2546932697296142,0.6870222091674805,0.6870222091674805,1.0,1.0,-1.0575190782546997,0.426649808883667,0.6308693289756775,0.1787565499544143,0.0,0.0,0.4374698996543884,54.49031829833984,62.0,-14.038697242736816,-10227.892578125,165.167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7912292480469,305.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.47265625,18000.0,0.0,0.0,0.2307700365781784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574307560920715,0.3574356138706207,-4.870737484452548e-06,0.0,0.0002342022489756,0.0,0.0,17.439495086669922,0.0,0.0,0.0,0.3244077563285827,4.0,0.0,1.0
577620,293.1155090332031,297.1499938964844,293.1499938964844,0.1114396527409553,-2530.386962890625,304.1449584960937,0.7066855430603027,0.1532560735940933,0.1393032521009445,294.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.4725165367126465,0.050000000745058,0.049285564571619,293.1527099609375,297.1499938964844,293.1499938964844,0.0304655935615301,-855.5237426757812,304.1468200683594,0.520639955997467,0.0655286833643913,0.0470928326249122,293.13836669921875,297.1499938964844,293.1499938964844,0.4233175814151764,-7619.0986328125,304.1353454589844,0.9990000128746032,0.5071759819984436,0.4197212755680084,293.2899475097656,297.1499938964844,293.1499938964844,0.0063521754927933,-2437.324951171875,297.74884033203125,0.4725165367126465,0.050000000745058,0.2337895035743713,291.11505126953125,291.1499938964844,258.3088684082031,257.0218200683594,279.4573059082031,293.7513122558594,289.114013671875,1.0,0.2576604783535003,0.6868233680725098,0.6868233680725098,1.0,1.0,-1.0671206712722778,0.4306997656822204,0.6364209651947021,0.1808906346559524,0.0,0.0,0.4427870213985443,55.94975280761719,65.0,-13.546055793762209,-10360.4267578125,170.55213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911376953125,305.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6640625,18000.0,0.0,0.0,0.2321978360414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639504313468933,0.3639553189277649,-4.894295670965221e-06,0.0,0.0002356512850383,0.0,0.0,17.897497177124023,0.0,0.0,0.0,0.3262523412704468,4.0,0.0,1.0
577680,293.1155090332031,297.1499938964844,293.1499938964844,0.1114396527409553,-2530.386962890625,304.1449584960937,0.7066855430603027,0.1532560735940933,0.1393032521009445,294.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.4725165367126465,0.050000000745058,0.049285564571619,293.1527099609375,297.1499938964844,293.1499938964844,0.0304655935615301,-855.5237426757812,304.1468200683594,0.520639955997467,0.0655286833643913,0.0470928326249122,293.13836669921875,297.1499938964844,293.1499938964844,0.4233175814151764,-7619.0986328125,304.1353454589844,0.9990000128746032,0.5071759819984436,0.4197212755680084,293.2899475097656,297.1499938964844,293.1499938964844,0.0063521754927933,-2437.324951171875,297.74884033203125,0.4725165367126465,0.050000000745058,0.2337895035743713,291.11505126953125,291.1499938964844,258.3088684082031,257.0218200683594,279.4573059082031,293.7513122558594,289.114013671875,1.0,0.2576604783535003,0.6868233680725098,0.6868233680725098,1.0,1.0,-1.0671206712722778,0.4306997656822204,0.6364209651947021,0.1808906346559524,0.0,0.0,0.4427870213985443,55.94975280761719,65.0,-13.546055793762209,-10360.4267578125,170.55213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911376953125,305.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6640625,18000.0,0.0,0.0,0.2321978360414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639504313468933,0.3639553189277649,-4.894295670965221e-06,0.0,0.0002356512850383,0.0,0.0,17.897497177124023,0.0,0.0,0.0,0.3262523412704468,4.0,0.0,1.0
577740,293.11444091796875,297.1499938964844,293.1499938964844,0.1125623136758804,-2550.852294921875,304.144775390625,0.7042487859725952,0.1543482840061187,0.1403478384017944,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.10699462890625,0.4689379632472992,0.050000000745058,0.0493508651852607,293.1476745605469,297.1499938964844,293.1499938964844,0.0314760170876979,-868.851318359375,304.1462097167969,0.5201532244682312,0.0664851814508438,0.0477998480200767,293.1470642089844,297.1499938964844,293.1499938964844,0.4324122071266174,-7751.27978515625,304.1251220703125,0.9990000128746032,0.5057114362716675,0.4270378947257995,293.2883605957031,297.1499938964844,293.1499938964844,0.0063226339407265,-2429.320068359375,297.7001342773437,0.4689379632472992,0.050000000745058,0.2340992540121078,291.1060485839844,291.1499938964844,258.21514892578125,256.9396057128906,279.4132995605469,293.7547607421875,289.1051330566406,1.0,0.261212944984436,0.6866245865821838,0.6866245865821838,1.0,1.0,-1.078454613685608,0.4355327785015106,0.6429218053817749,0.1833156794309616,0.0,0.0,0.4492629468441009,57.748382568359375,68.0,-12.523517608642578,-10510.5693359375,177.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616271972656,306.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.81640625,18000.0,0.0,0.0,0.2339796423912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721870183944702,0.3721919357776642,-4.925626853946596e-06,0.0,0.000237459593336,0.0,0.0,18.490215301513672,0.0,0.0,0.0,0.3286324739456177,4.0,0.0,1.0
577800,293.11444091796875,297.1499938964844,293.1499938964844,0.1125623136758804,-2550.852294921875,304.144775390625,0.7042487859725952,0.1543482840061187,0.1403478384017944,294.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.10699462890625,0.4689379632472992,0.050000000745058,0.0493508651852607,293.1476745605469,297.1499938964844,293.1499938964844,0.0314760170876979,-868.851318359375,304.1462097167969,0.5201532244682312,0.0664851814508438,0.0477998480200767,293.1470642089844,297.1499938964844,293.1499938964844,0.4324122071266174,-7751.27978515625,304.1251220703125,0.9990000128746032,0.5057114362716675,0.4270378947257995,293.2883605957031,297.1499938964844,293.1499938964844,0.0063226339407265,-2429.320068359375,297.7001342773437,0.4689379632472992,0.050000000745058,0.2340992540121078,291.1060485839844,291.1499938964844,258.21514892578125,256.9396057128906,279.4132995605469,293.7547607421875,289.1051330566406,1.0,0.261212944984436,0.6866245865821838,0.6866245865821838,1.0,1.0,-1.078454613685608,0.4355327785015106,0.6429218053817749,0.1833156794309616,0.0,0.0,0.4492629468441009,57.748382568359375,68.0,-12.523517608642578,-10510.5693359375,177.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616271972656,306.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.81640625,18000.0,0.0,0.0,0.2339796423912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721870183944702,0.3721919357776642,-4.925626853946596e-06,0.0,0.000237459593336,0.0,0.0,18.490215301513672,0.0,0.0,0.0,0.3286324739456177,4.0,0.0,1.0
577860,293.1135559082031,297.1499938964844,293.1499938964844,0.1136794164776802,-2571.145751953125,304.1446533203125,0.7013049125671387,0.1554286479949951,0.1413918137550354,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.4645752608776092,0.050000000745058,0.0494263805449008,293.1427917480469,297.1499938964844,293.1499938964844,0.0325721204280853,-883.1312255859375,304.1456298828125,0.519450306892395,0.0675331428647041,0.0485619939863681,293.15869140625,297.1499938964844,293.1499938964844,0.4428825378417969,-7901.4150390625,304.1159973144531,0.9990000128746032,0.5034368634223938,0.4353459179401397,293.2870788574219,297.1499938964844,293.1499938964844,0.0062941028736531,-2421.520263671875,297.651611328125,0.4645752608776092,0.050000000745058,0.2344574779272079,291.0981750488281,291.1499938964844,258.1208801269531,256.8567810058594,279.3713684082031,293.7645263671875,289.097412109375,1.0,0.2652111947536468,0.6863251328468323,0.6863251328468323,1.0,1.0,-1.0911142826080322,0.4409460723400116,0.6501681804656982,0.1859372556209564,0.0,0.0,0.4567132592201233,59.82278060913086,56.0,-10.901759147644045,-10674.22265625,184.7838897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035827636719,306.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.263671875,18000.0,0.0,0.0,0.2362226247787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820199966430664,0.3820249736309051,-4.964862910128431e-06,0.0,0.0002397359348833,0.0,0.0,19.217500686645508,0.0,0.0,0.0,0.3315377831459045,4.0,0.0,1.0
577920,293.1135559082031,297.1499938964844,293.1499938964844,0.1136794164776802,-2571.145751953125,304.1446533203125,0.7013049125671387,0.1554286479949951,0.1413918137550354,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.4645752608776092,0.050000000745058,0.0494263805449008,293.1427917480469,297.1499938964844,293.1499938964844,0.0325721204280853,-883.1312255859375,304.1456298828125,0.519450306892395,0.0675331428647041,0.0485619939863681,293.15869140625,297.1499938964844,293.1499938964844,0.4428825378417969,-7901.4150390625,304.1159973144531,0.9990000128746032,0.5034368634223938,0.4353459179401397,293.2870788574219,297.1499938964844,293.1499938964844,0.0062941028736531,-2421.520263671875,297.651611328125,0.4645752608776092,0.050000000745058,0.2344574779272079,291.0981750488281,291.1499938964844,258.1208801269531,256.8567810058594,279.3713684082031,293.7645263671875,289.097412109375,1.0,0.2652111947536468,0.6863251328468323,0.6863251328468323,1.0,1.0,-1.0911142826080322,0.4409460723400116,0.6501681804656982,0.1859372556209564,0.0,0.0,0.4567132592201233,59.82278060913086,56.0,-10.901759147644045,-10674.22265625,184.7838897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035827636719,306.0220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.263671875,18000.0,0.0,0.0,0.2362226247787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3820199966430664,0.3820249736309051,-4.964862910128431e-06,0.0,0.0002397359348833,0.0,0.0,19.217500686645508,0.0,0.0,0.0,0.3315377831459045,4.0,0.0,1.0
577980,293.11260986328125,297.1499938964844,293.1499938964844,0.1145800873637199,-2587.194091796875,304.1449584960937,0.7048189043998718,0.1565460562705993,0.1423530131578445,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1026916503906,0.4662982225418091,0.050000000745058,0.0493970811367034,293.1356506347656,297.1499938964844,293.1499938964844,0.0339764356613159,-901.0428466796876,304.1447448730469,0.5252578258514404,0.0691589564085006,0.0495784729719162,293.1669616699219,297.1499938964844,293.1499938964844,0.4397483468055725,-7848.193359375,304.13330078125,0.9990000128746032,0.5015079975128174,0.4321459233760834,293.2858581542969,297.1499938964844,293.1499938964844,0.0062492415308952,-2406.893310546875,297.6107788085937,0.4662982225418091,0.050000000745058,0.2343184798955917,291.10504150390625,291.1499938964844,258.02655029296875,256.7738647460937,279.3392944335937,293.7573547363281,289.1082458496094,1.0,0.2635782957077026,0.6860256791114807,0.6860256791114807,1.0,1.0,-1.0894535779953003,0.43990159034729,0.649552047252655,0.1862559169530868,0.0,0.0,0.4627009034156799,59.07645034790039,44.0,17.071006774902344,-10763.7802734375,182.8939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307067871094,306.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.08203125,18000.0,0.0,0.0,0.2388847172260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919470310211181,0.3919520378112793,-5.009997039451264e-06,0.0,0.0002424376143608,0.0,0.0,19.98662757873535,0.0,0.0,0.0,0.334532231092453,4.0,0.0,1.0
578040,293.11260986328125,297.1499938964844,293.1499938964844,0.1145800873637199,-2587.194091796875,304.1449584960937,0.7048189043998718,0.1565460562705993,0.1423530131578445,294.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1026916503906,0.4662982225418091,0.050000000745058,0.0493970811367034,293.1356506347656,297.1499938964844,293.1499938964844,0.0339764356613159,-901.0428466796876,304.1447448730469,0.5252578258514404,0.0691589564085006,0.0495784729719162,293.1669616699219,297.1499938964844,293.1499938964844,0.4397483468055725,-7848.193359375,304.13330078125,0.9990000128746032,0.5015079975128174,0.4321459233760834,293.2858581542969,297.1499938964844,293.1499938964844,0.0062492415308952,-2406.893310546875,297.6107788085937,0.4662982225418091,0.050000000745058,0.2343184798955917,291.10504150390625,291.1499938964844,258.02655029296875,256.7738647460937,279.3392944335937,293.7573547363281,289.1082458496094,1.0,0.2635782957077026,0.6860256791114807,0.6860256791114807,1.0,1.0,-1.0894535779953003,0.43990159034729,0.649552047252655,0.1862559169530868,0.0,0.0,0.4627009034156799,59.07645034790039,44.0,17.071006774902344,-10763.7802734375,182.8939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307067871094,306.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.08203125,18000.0,0.0,0.0,0.2388847172260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919470310211181,0.3919520378112793,-5.009997039451264e-06,0.0,0.0002424376143608,0.0,0.0,19.98662757873535,0.0,0.0,0.0,0.334532231092453,4.0,0.0,1.0
578100,293.1120300292969,297.1499938964844,293.1499938964844,0.1149143502116203,-2592.924560546875,304.145263671875,0.7088603973388672,0.157129019498825,0.1428206264972686,294.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174621582031,0.469176322221756,0.050000000745058,0.0493465326726436,293.1332092285156,297.1499938964844,293.1499938964844,0.0346257537603378,-909.1214599609376,304.14453125,0.5301507711410522,0.0698252171277999,0.0500777922570705,293.16461181640625,297.1499938964844,293.1499938964844,0.4330060482025146,-7746.34423828125,304.14862060546875,0.9990000128746032,0.5017542839050293,0.4265639185905456,293.28515625,297.1499938964844,293.1499938964844,0.006219376809895,-2396.136474609375,297.5971374511719,0.469176322221756,0.050000000745058,0.2340787053108215,291.1210327148437,291.1499938964844,257.9795837402344,256.7325439453125,279.3230895996094,293.7398376464844,289.1249084472656,1.0,0.2611099481582641,0.6858759522438049,0.6858759522438049,1.0,1.0,-1.0835683345794678,0.4371049106121063,0.6464633941650391,0.1855868250131607,0.0,0.0,0.4630428254604339,57.73477554321289,44.0,31.786285400390625,-10755.7021484375,178.6455535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60369873046875,306.0767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.013671875,18000.0,0.0,0.0,0.240222617983818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3940128982067108,0.3940179347991943,-5.0256030590389855e-06,0.0,0.0002437954244669,0.0,0.0,20.170948028564453,0.0,0.0,0.0,0.3352365791797638,4.0,0.0,1.0
578160,293.1114196777344,297.1499938964844,293.1499938964844,0.115235224366188,-2598.3984375,304.1455383300781,0.7140354514122009,0.1577312052249908,0.1432868093252182,294.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347045898437,0.4729304611682892,0.050000000745058,0.0492777377367019,293.1320495605469,297.1499938964844,293.1499938964844,0.0350245125591754,-913.9686279296876,304.1448059082031,0.535524845123291,0.0702633187174797,0.0504023768007755,293.1570739746094,297.1499938964844,293.1499938964844,0.4235950410366058,-7606.1435546875,304.1659851074219,0.9990000128746032,0.5030450224876404,0.4188463985919952,293.2843017578125,297.1499938964844,293.1499938964844,0.0061870510689914,-2384.43603515625,297.5847473144531,0.4729304611682892,0.050000000745058,0.2337523698806762,291.1385192871094,291.1499938964844,257.9327697753906,256.6913452148437,279.30645751953125,293.7137451171875,289.1425170898437,1.0,0.2576863765716553,0.685759961605072,0.685759961605072,1.0,1.0,-1.0747822523117063,0.4330078065395355,0.6417744159698486,0.184472769498825,0.0,0.0,0.4620594680309295,55.89781188964844,47.0,40.79240798950195,-10715.3291015625,172.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5923156738281,306.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.2414431720972061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938883543014526,0.3938933908939361,-5.031784894526936e-06,0.0,0.000245034112595,0.0,0.0,20.18523979187012,0.0,0.0,0.0,0.3352962732315063,4.0,0.0,1.0
578220,293.11016845703125,297.1499938964844,293.1499938964844,0.1160699054598808,-2613.060546875,304.1455993652344,0.7205454111099243,0.1589605212211609,0.1443101018667221,294.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.4769509732723236,0.050000000745058,0.0492011569440364,293.1280822753906,297.1499938964844,293.1499938964844,0.0359822958707809,-925.8301391601562,304.1448974609375,0.5434356927871704,0.0715203285217285,0.0511329434812068,293.13775634765625,297.1499938964844,293.1499938964844,0.4123124480247497,-7442.009765625,304.1788330078125,0.9990000128746032,0.5067826509475708,0.4100838899612427,293.28228759765625,297.1499938964844,293.1499938964844,0.0061335633508861,-2365.7021484375,297.55596923828125,0.4769509732723236,0.050000000745058,0.2333891093730926,291.1625061035156,291.1499938964844,257.840087890625,256.6097412109375,279.2587280273437,293.65557861328125,289.162841796875,1.0,0.25440314412117,0.685528039932251,0.685528039932251,1.0,1.0,-1.0658366680145264,0.4287156462669372,0.6371210217475891,0.183602973818779,0.0,0.0,0.4583906233310699,53.86857986450195,50.0,23.6862907409668,-10650.275390625,166.40623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62261962890625,306.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.2433310449123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893438577651977,0.3893488645553589,-5.020305252401158e-06,0.0,0.0002469500759616,0.0,0.0,19.861495971679688,0.0,0.0,0.0,0.3340761065483093,4.0,0.0,1.0
578280,293.11016845703125,297.1499938964844,293.1499938964844,0.1160699054598808,-2613.060546875,304.1455993652344,0.7205454111099243,0.1589605212211609,0.1443101018667221,294.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614074707031,0.4769509732723236,0.050000000745058,0.0492011569440364,293.1280822753906,297.1499938964844,293.1499938964844,0.0359822958707809,-925.8301391601562,304.1448974609375,0.5434356927871704,0.0715203285217285,0.0511329434812068,293.13775634765625,297.1499938964844,293.1499938964844,0.4123124480247497,-7442.009765625,304.1788330078125,0.9990000128746032,0.5067826509475708,0.4100838899612427,293.28228759765625,297.1499938964844,293.1499938964844,0.0061335633508861,-2365.7021484375,297.55596923828125,0.4769509732723236,0.050000000745058,0.2333891093730926,291.1625061035156,291.1499938964844,257.840087890625,256.6097412109375,279.2587280273437,293.65557861328125,289.162841796875,1.0,0.25440314412117,0.685528039932251,0.685528039932251,1.0,1.0,-1.0658366680145264,0.4287156462669372,0.6371210217475891,0.183602973818779,0.0,0.0,0.4583906233310699,53.86857986450195,50.0,23.6862907409668,-10650.275390625,166.40623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62261962890625,306.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.052734375,18000.0,0.0,0.0,0.2433310449123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893438577651977,0.3893488645553589,-5.020305252401158e-06,0.0,0.0002469500759616,0.0,0.0,19.861495971679688,0.0,0.0,0.0,0.3340761065483093,4.0,0.0,1.0
578340,293.1088562011719,297.1499938964844,293.1499938964844,0.1172030791640281,-2633.49072265625,304.1451721191406,0.7245453596115112,0.1602350175380706,0.1454091519117355,294.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.4787844717502594,0.050000000745058,0.0491655431687831,293.12310791015625,297.1499938964844,293.1499938964844,0.0374638363718986,-944.5350952148438,304.1441345214844,0.5502417087554932,0.0730784013867378,0.0521568171679973,293.1221618652344,297.1499938964844,293.1499938964844,0.406995415687561,-7368.0400390625,304.1778564453125,0.9990000128746032,0.5102643370628357,0.4059458971023559,293.27978515625,297.1499938964844,293.1499938964844,0.0060936203226447,-2353.373779296875,297.5155029296875,0.4787844717502594,0.050000000745058,0.233220174908638,291.1595458984375,291.1499938964844,257.7490234375,256.5295715332031,279.21044921875,293.6123352050781,289.158935546875,1.0,0.2530048191547394,0.6852960586547852,0.6852960586547852,1.0,1.0,-1.0631709098815918,0.427240252494812,0.6359306573867798,0.1837707161903381,0.0,0.0,0.4572332203388214,52.9502182006836,53.0,1.7542543411254885,-10649.2177734375,163.9866485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6980895996094,306.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.2445421516895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867476284503937,0.3867526352405548,-5.005447746952996e-06,0.0,0.0002481791889294,0.0,0.0,19.648662567138672,0.0,0.0,0.0,0.3332560062408447,4.0,0.0,1.0
578400,293.1088562011719,297.1499938964844,293.1499938964844,0.1172030791640281,-2633.49072265625,304.1451721191406,0.7245453596115112,0.1602350175380706,0.1454091519117355,294.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600646972656,0.4787844717502594,0.050000000745058,0.0491655431687831,293.12310791015625,297.1499938964844,293.1499938964844,0.0374638363718986,-944.5350952148438,304.1441345214844,0.5502417087554932,0.0730784013867378,0.0521568171679973,293.1221618652344,297.1499938964844,293.1499938964844,0.406995415687561,-7368.0400390625,304.1778564453125,0.9990000128746032,0.5102643370628357,0.4059458971023559,293.27978515625,297.1499938964844,293.1499938964844,0.0060936203226447,-2353.373779296875,297.5155029296875,0.4787844717502594,0.050000000745058,0.233220174908638,291.1595458984375,291.1499938964844,257.7490234375,256.5295715332031,279.21044921875,293.6123352050781,289.158935546875,1.0,0.2530048191547394,0.6852960586547852,0.6852960586547852,1.0,1.0,-1.0631709098815918,0.427240252494812,0.6359306573867798,0.1837707161903381,0.0,0.0,0.4572332203388214,52.9502182006836,53.0,1.7542543411254885,-10649.2177734375,163.9866485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6980895996094,306.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.2445421516895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3867476284503937,0.3867526352405548,-5.005447746952996e-06,0.0,0.0002481791889294,0.0,0.0,19.648662567138672,0.0,0.0,0.0,0.3332560062408447,4.0,0.0,1.0
578460,293.1075439453125,297.1499938964844,293.1499938964844,0.1184433922171592,-2655.86181640625,304.14471435546875,0.7267420291900635,0.1615445464849472,0.1465717852115631,294.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529846191406,0.4791076779365539,0.050000000745058,0.0491592250764369,293.1181030273437,297.1499938964844,293.1499938964844,0.039166796952486,-965.9987182617188,304.14324951171875,0.5557146668434143,0.0747757107019424,0.0533170886337757,293.1119384765625,297.1499938964844,293.1499938964844,0.4057835340499878,-7354.86572265625,304.17047119140625,0.9990000128746032,0.5130561590194702,0.4052088260650635,293.27716064453125,297.1499938964844,293.1499938964844,0.0060602989979088,-2343.525146484375,297.47393798828125,0.4791076779365539,0.050000000745058,0.2331901937723159,291.1519470214844,291.1499938964844,257.6601257324219,256.4512939453125,279.1635131835937,293.5844421386719,289.1507568359375,1.0,0.2531177699565887,0.6852208971977234,0.6852208971977234,1.0,1.0,-1.0650293827056885,0.4278416037559509,0.6371878385543823,0.1846901923418045,0.0,0.0,0.4574237167835235,52.82555770874024,56.0,-9.549996376037598,-10695.185546875,164.2866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831420898437,306.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.2453279048204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863165080547333,0.3863215148448944,-5.000269538868452e-06,0.0,0.000248976633884,0.0,0.0,19.60394859313965,0.0,0.0,0.0,0.3330789506435394,4.0,0.0,1.0
