time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578520,293.1075439453125,297.1499938964844,293.1499938964844,0.1184433922171592,-2655.86181640625,304.14471435546875,0.7267420291900635,0.1615445464849472,0.1465717852115631,294.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1529846191406,0.4791076779365539,0.050000000745058,0.0491592250764369,293.1181030273437,297.1499938964844,293.1499938964844,0.039166796952486,-965.9987182617188,304.14324951171875,0.5557146668434143,0.0747757107019424,0.0533170886337757,293.1119384765625,297.1499938964844,293.1499938964844,0.4057835340499878,-7354.86572265625,304.17047119140625,0.9990000128746032,0.5130561590194702,0.4052088260650635,293.27716064453125,297.1499938964844,293.1499938964844,0.0060602989979088,-2343.525146484375,297.47393798828125,0.4791076779365539,0.050000000745058,0.2331901937723159,291.1519470214844,291.1499938964844,257.6601257324219,256.4512939453125,279.1635131835937,293.5844421386719,289.1507568359375,1.0,0.2531177699565887,0.6852208971977234,0.6852208971977234,1.0,1.0,-1.0650293827056885,0.4278416037559509,0.6371878385543823,0.1846901923418045,0.0,0.0,0.4574237167835235,52.82555770874024,56.0,-9.549996376037598,-10695.185546875,164.2866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831420898437,306.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.701171875,18000.0,0.0,0.0,0.2453279048204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863165080547333,0.3863215148448944,-5.000269538868452e-06,0.0,0.000248976633884,0.0,0.0,19.60394859313965,0.0,0.0,0.0,0.3330789506435394,4.0,0.0,1.0
578580,293.1063232421875,297.1499938964844,293.1499938964844,0.119763545691967,-2679.657958984375,304.144287109375,0.7274693250656128,0.1628668010234832,0.1477731019258499,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415710449219,0.4782284200191498,0.050000000745058,0.0491763316094875,293.11328125,297.1499938964844,293.1499938964844,0.0410180166363716,-989.3282470703124,304.1424255371094,0.5599246621131897,0.0765632987022399,0.054564781486988,293.107177734375,297.1499938964844,293.1499938964844,0.4080133438110351,-7391.73583984375,304.1598815917969,0.9990000128746032,0.5149928331375122,0.4072083830833435,293.2746276855469,297.1499938964844,293.1499938964844,0.0060315928421914,-2335.476806640625,297.4308776855469,0.4782284200191498,0.050000000745058,0.2332713454961776,291.1402587890625,291.1499938964844,257.5740051269531,256.37548828125,279.118896484375,293.5692138671875,289.1388854980469,1.0,0.254439502954483,0.6851457357406616,0.6851457357406616,1.0,1.0,-1.0704857110977173,0.4300711154937744,0.6404145359992981,0.1861670613288879,0.0,0.0,0.4594858288764953,53.33544921875,59.0,-15.271912574768066,-10780.2041015625,166.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.32421875,18000.0,0.0,0.0,0.2459268867969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883563876152038,0.388361394405365,-5.005127604817972e-06,0.0,0.0002495845255907,0.0,0.0,19.74685859680176,0.0,0.0,0.0,0.3336415886878967,4.0,0.0,1.0
578640,293.1063232421875,297.1499938964844,293.1499938964844,0.119763545691967,-2679.657958984375,304.144287109375,0.7274693250656128,0.1628668010234832,0.1477731019258499,294.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415710449219,0.4782284200191498,0.050000000745058,0.0491763316094875,293.11328125,297.1499938964844,293.1499938964844,0.0410180166363716,-989.3282470703124,304.1424255371094,0.5599246621131897,0.0765632987022399,0.054564781486988,293.107177734375,297.1499938964844,293.1499938964844,0.4080133438110351,-7391.73583984375,304.1598815917969,0.9990000128746032,0.5149928331375122,0.4072083830833435,293.2746276855469,297.1499938964844,293.1499938964844,0.0060315928421914,-2335.476806640625,297.4308776855469,0.4782284200191498,0.050000000745058,0.2332713454961776,291.1402587890625,291.1499938964844,257.5740051269531,256.37548828125,279.118896484375,293.5692138671875,289.1388854980469,1.0,0.254439502954483,0.6851457357406616,0.6851457357406616,1.0,1.0,-1.0704857110977173,0.4300711154937744,0.6404145359992981,0.1861670613288879,0.0,0.0,0.4594858288764953,53.33544921875,59.0,-15.271912574768066,-10780.2041015625,166.7650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.32421875,18000.0,0.0,0.0,0.2459268867969513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883563876152038,0.388361394405365,-5.005127604817972e-06,0.0,0.0002495845255907,0.0,0.0,19.74685859680176,0.0,0.0,0.0,0.3336415886878967,4.0,0.0,1.0
578700,293.1058044433594,297.1499938964844,293.1499938964844,0.1204354166984558,-2691.741943359375,304.14410400390625,0.7273737788200378,0.1635265052318573,0.1483810395002365,294.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.135498046875,0.4774086475372314,0.050000000745058,0.0491922348737716,293.1109619140625,297.1499938964844,293.1499938964844,0.0419806391000747,-1001.4635620117188,304.1420288085937,0.5616119503974915,0.0774816200137138,0.0552130080759525,293.10675048828125,297.1499938964844,293.1499938964844,0.410198837518692,-7425.458984375,304.15411376953125,0.9990000128746032,0.5156205892562866,0.4090576469898224,293.2734375,297.1499938964844,293.1499938964844,0.0060184327885508,-2331.853515625,297.4092712402344,0.4774086475372314,0.050000000745058,0.2333467900753021,291.1341857910156,291.1499938964844,257.5321350097656,256.3386535644531,279.0974426269531,293.5655212402344,289.1328125,1.0,0.2554744184017181,0.6851081848144531,0.6851081848144531,1.0,1.0,-1.07432222366333,0.4316893815994262,0.6426328420639038,0.1870739907026291,0.0,0.0,0.4611496031284332,53.789344787597656,59.0,-16.293203353881836,-10834.857421875,168.69412231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,306.2457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.25390625,18000.0,0.0,0.0,0.2462354451417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903232514858246,0.3903282582759857,-5.011821940570371e-06,0.0,0.0002498976828064,0.0,0.0,19.892269134521484,0.0,0.0,0.0,0.3342104256153106,4.0,0.0,1.0
578760,293.1053161621094,297.1499938964844,293.1499938964844,0.1211102306842804,-2703.85791015625,304.1439514160156,0.7270171046257019,0.1641825288534164,0.1489906311035156,294.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12945556640625,0.4763637483119964,0.050000000745058,0.0492124110460281,293.1087341308594,297.1499938964844,293.1499938964844,0.0429614074528217,-1013.839111328125,304.1416931152344,0.5630537271499634,0.0784124583005905,0.0558740943670272,293.1075134277344,297.1499938964844,293.1499938964844,0.413004606962204,-7467.91015625,304.1482849121094,0.9990000128746032,0.516018271446228,0.4113913476467132,293.2723388671875,297.1499938964844,293.1499938964844,0.0060058464296162,-2328.41162109375,297.3876342773437,0.4763637483119964,0.050000000745058,0.233442485332489,291.1281433105469,291.1499938964844,257.4911499023437,256.3026123046875,279.0770568847656,293.5640563964844,289.1268310546875,1.0,0.2567221820354461,0.6849944591522217,0.6849944591522217,1.0,1.0,-1.0787869691848757,0.4335761666297912,0.645210862159729,0.1880568712949752,0.0,0.0,0.463210254907608,54.3587532043457,62.0,-16.594829559326172,-10895.8232421875,171.02896118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89715576171875,306.2680053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.47265625,18000.0,0.0,0.0,0.246589258313179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392877995967865,0.3928830325603485,-5.021275228500599e-06,0.0,0.0002502567367628,0.0,0.0,20.084692001342773,0.0,0.0,0.0,0.3349609673023224,4.0,0.0,1.0
578820,293.1044921875,297.1499938964844,293.1499938964844,0.1224568262696266,-2727.9697265625,304.14373779296875,0.725643515586853,0.1654776334762573,0.1502071171998977,294.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.117919921875,0.4736577868461609,0.050000000745058,0.0492639727890491,293.1045837402344,297.1499938964844,293.1499938964844,0.0449614934623241,-1039.1390380859375,304.1411437988281,0.5653002262115479,0.0803030803799629,0.0572269409894943,293.1123352050781,297.1499938964844,293.1499938964844,0.4202256500720978,-7575.09375,304.1368408203125,0.9990000128746032,0.5161283016204834,0.4172958135604858,293.2704467773437,297.1499938964844,293.1499938964844,0.0059819361194968,-2321.88818359375,297.344482421875,0.4736577868461609,0.050000000745058,0.2336870729923248,291.11669921875,291.1499938964844,257.41217041015625,256.23321533203125,279.03814697265625,293.5668640136719,289.1155090332031,1.0,0.2597608566284179,0.6847670078277588,0.6847670078277588,1.0,1.0,-1.0893125534057615,0.4380794167518616,0.6512331962585449,0.1902545690536499,0.0,0.0,0.468423068523407,55.80043411254883,65.0,-15.995214462280272,-11033.896484375,176.78062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90167236328125,306.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.669921875,18000.0,0.0,0.0,0.2475343942642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996716737747192,0.3996767401695251,-5.048332241130993e-06,0.0,0.000251215940807,0.0,0.0,20.60819435119629,0.0,0.0,0.0,0.3369865417480469,4.0,0.0,1.0
578880,293.1044921875,297.1499938964844,293.1499938964844,0.1224568262696266,-2727.9697265625,304.14373779296875,0.725643515586853,0.1654776334762573,0.1502071171998977,294.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.117919921875,0.4736577868461609,0.050000000745058,0.0492639727890491,293.1045837402344,297.1499938964844,293.1499938964844,0.0449614934623241,-1039.1390380859375,304.1411437988281,0.5653002262115479,0.0803030803799629,0.0572269409894943,293.1123352050781,297.1499938964844,293.1499938964844,0.4202256500720978,-7575.09375,304.1368408203125,0.9990000128746032,0.5161283016204834,0.4172958135604858,293.2704467773437,297.1499938964844,293.1499938964844,0.0059819361194968,-2321.88818359375,297.344482421875,0.4736577868461609,0.050000000745058,0.2336870729923248,291.11669921875,291.1499938964844,257.41217041015625,256.23321533203125,279.03814697265625,293.5668640136719,289.1155090332031,1.0,0.2597608566284179,0.6847670078277588,0.6847670078277588,1.0,1.0,-1.0893125534057615,0.4380794167518616,0.6512331962585449,0.1902545690536499,0.0,0.0,0.468423068523407,55.80043411254883,65.0,-15.995214462280272,-11033.896484375,176.78062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90167236328125,306.3016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.669921875,18000.0,0.0,0.0,0.2475343942642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3996716737747192,0.3996767401695251,-5.048332241130993e-06,0.0,0.000251215940807,0.0,0.0,20.60819435119629,0.0,0.0,0.0,0.3369865417480469,4.0,0.0,1.0
578940,293.1039428710937,297.1499938964844,293.1499938964844,0.1237890571355819,-2751.740478515625,304.1435852050781,0.7235669493675232,0.1667435467243194,0.1514111012220382,294.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10723876953125,0.4701810181140899,0.050000000745058,0.0493282862007617,293.1007995605469,297.1499938964844,293.1499938964844,0.0469936318695545,-1064.97412109375,304.1407165527344,0.5668485760688782,0.0822199806571006,0.0586102604866027,293.1209411621094,297.1499938964844,293.1499938964844,0.4292467832565307,-7706.64794921875,304.126220703125,0.9990000128746032,0.5153425335884094,0.4245446324348449,293.2689208984375,297.1499938964844,293.1499938964844,0.0059592355974018,-2315.685546875,297.3013000488281,0.4701810181140899,0.050000000745058,0.2339921444654464,291.10614013671875,291.1499938964844,257.3375549316406,256.16778564453125,279.0015563964844,293.5762023925781,289.1050720214844,1.0,0.2633894085884094,0.6845395565032959,0.6845395565032959,1.0,1.0,-1.101561427116394,0.4433798789978027,0.6581814885139465,0.1926985085010528,0.0,0.0,0.4749875664710998,57.58590698242188,68.0,-14.683697700500488,-11189.4423828125,183.792709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,306.3191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.40234375,18000.0,0.0,0.0,0.248937115073204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086152613162994,0.4086203575134277,-5.086252713226713e-06,0.0,0.0002526395255699,0.0,0.0,21.317108154296875,0.0,0.0,0.0,0.3396922647953033,4.0,0.0,1.0
579000,293.1039428710937,297.1499938964844,293.1499938964844,0.1237890571355819,-2751.740478515625,304.1435852050781,0.7235669493675232,0.1667435467243194,0.1514111012220382,294.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10723876953125,0.4701810181140899,0.050000000745058,0.0493282862007617,293.1007995605469,297.1499938964844,293.1499938964844,0.0469936318695545,-1064.97412109375,304.1407165527344,0.5668485760688782,0.0822199806571006,0.0586102604866027,293.1209411621094,297.1499938964844,293.1499938964844,0.4292467832565307,-7706.64794921875,304.126220703125,0.9990000128746032,0.5153425335884094,0.4245446324348449,293.2689208984375,297.1499938964844,293.1499938964844,0.0059592355974018,-2315.685546875,297.3013000488281,0.4701810181140899,0.050000000745058,0.2339921444654464,291.10614013671875,291.1499938964844,257.3375549316406,256.16778564453125,279.0015563964844,293.5762023925781,289.1050720214844,1.0,0.2633894085884094,0.6845395565032959,0.6845395565032959,1.0,1.0,-1.101561427116394,0.4433798789978027,0.6581814885139465,0.1926985085010528,0.0,0.0,0.4749875664710998,57.58590698242188,68.0,-14.683697700500488,-11189.4423828125,183.792709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8665771484375,306.3191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17932.40234375,18000.0,0.0,0.0,0.248937115073204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086152613162994,0.4086203575134277,-5.086252713226713e-06,0.0,0.0002526395255699,0.0,0.0,21.317108154296875,0.0,0.0,0.0,0.3396922647953033,4.0,0.0,1.0
579060,293.1036376953125,297.1499938964844,293.1499938964844,0.1250933855772018,-2774.926025390625,304.1435546875,0.7209669351577759,0.167975828051567,0.1525956243276596,294.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979919433594,0.4659374058246612,0.050000000745058,0.0494030900299549,293.097412109375,297.1499938964844,293.1499938964844,0.0490361489355564,-1091.1107177734375,304.1404113769531,0.5678603053092957,0.0841560214757919,0.0600138194859027,293.1327514648437,297.1499938964844,293.1499938964844,0.4396844506263733,-7856.7236328125,304.1167907714844,0.9990000128746032,0.5136913061141968,0.4328230321407318,293.2677917480469,297.1499938964844,293.1499938964844,0.0059372191317379,-2309.582763671875,297.2582702636719,0.4659374058246612,0.050000000745058,0.2343469858169555,291.0970458984375,291.1499938964844,257.2679138183594,256.1068725585937,278.968505859375,293.5912170410156,289.0962219238281,1.0,0.2674698531627655,0.684211254119873,0.684211254119873,1.0,1.0,-1.115119457244873,0.4492684602737427,0.6658509373664856,0.1952956467866897,0.0,0.0,0.482671856880188,59.653587341308594,71.0,-12.55522918701172,-11357.87890625,191.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,306.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.234375,18000.0,0.0,0.0,0.2509233355522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195322096347809,0.4195373356342315,-5.135112132848008e-06,0.0,0.000254655315075,0.0,0.0,22.210224151611328,0.0,0.0,0.0,0.3430413603782654,4.0,0.0,1.0
579120,293.1036376953125,297.1499938964844,293.1499938964844,0.1250933855772018,-2774.926025390625,304.1435546875,0.7209669351577759,0.167975828051567,0.1525956243276596,294.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0979919433594,0.4659374058246612,0.050000000745058,0.0494030900299549,293.097412109375,297.1499938964844,293.1499938964844,0.0490361489355564,-1091.1107177734375,304.1404113769531,0.5678603053092957,0.0841560214757919,0.0600138194859027,293.1327514648437,297.1499938964844,293.1499938964844,0.4396844506263733,-7856.7236328125,304.1167907714844,0.9990000128746032,0.5136913061141968,0.4328230321407318,293.2677917480469,297.1499938964844,293.1499938964844,0.0059372191317379,-2309.582763671875,297.2582702636719,0.4659374058246612,0.050000000745058,0.2343469858169555,291.0970458984375,291.1499938964844,257.2679138183594,256.1068725585937,278.968505859375,293.5912170410156,289.0962219238281,1.0,0.2674698531627655,0.684211254119873,0.684211254119873,1.0,1.0,-1.115119457244873,0.4492684602737427,0.6658509373664856,0.1952956467866897,0.0,0.0,0.482671856880188,59.653587341308594,71.0,-12.55522918701172,-11357.87890625,191.8801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947692871094,306.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.234375,18000.0,0.0,0.0,0.2509233355522156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195322096347809,0.4195373356342315,-5.135112132848008e-06,0.0,0.000254655315075,0.0,0.0,22.210224151611328,0.0,0.0,0.0,0.3430413603782654,4.0,0.0,1.0
579180,293.103515625,297.1499938964844,293.1499938964844,0.1263641864061355,-2797.4345703125,304.1435852050781,0.718014657497406,0.169172778725624,0.1537561565637588,294.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09033203125,0.4609680771827698,0.050000000745058,0.0494858846068382,293.0911865234375,297.1499938964844,293.1499938964844,0.051436211913824,-1122.12060546875,304.1395568847656,0.569499135017395,0.0867371633648872,0.0616926588118076,293.1493225097656,297.1499938964844,293.1499938964844,0.4511519968509674,-8019.5283203125,304.1087951660156,0.9990000128746032,0.5107853412628174,0.4418045878410339,293.2669677734375,297.1499938964844,293.1499938964844,0.0059155537746846,-2303.467529296875,297.2155456542969,0.4609680771827698,0.050000000745058,0.2347397208213806,291.0895080566406,291.1499938964844,257.20379638671875,256.05096435546875,278.9375915527344,293.61004638671875,289.0887756347656,1.0,0.2718968093395233,0.6838829517364502,0.6838829517364502,1.0,1.0,-1.129878044128418,0.4557239711284637,0.6741540431976318,0.1980502903461456,0.0,0.0,0.4912493526935577,61.93918228149414,59.0,-10.78151798248291,-11536.9423828125,200.93869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,306.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.41796875,18000.0,0.0,0.0,0.2535628080368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321472942829132,0.432152509689331,-5.194493951421464e-06,0.0,0.0002573340316303,0.0,0.0,23.27934837341309,0.0,0.0,0.0,0.3469713032245636,4.0,0.0,1.0
579240,293.103515625,297.1499938964844,293.1499938964844,0.1263641864061355,-2797.4345703125,304.1435852050781,0.718014657497406,0.169172778725624,0.1537561565637588,294.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09033203125,0.4609680771827698,0.050000000745058,0.0494858846068382,293.0911865234375,297.1499938964844,293.1499938964844,0.051436211913824,-1122.12060546875,304.1395568847656,0.569499135017395,0.0867371633648872,0.0616926588118076,293.1493225097656,297.1499938964844,293.1499938964844,0.4511519968509674,-8019.5283203125,304.1087951660156,0.9990000128746032,0.5107853412628174,0.4418045878410339,293.2669677734375,297.1499938964844,293.1499938964844,0.0059155537746846,-2303.467529296875,297.2155456542969,0.4609680771827698,0.050000000745058,0.2347397208213806,291.0895080566406,291.1499938964844,257.20379638671875,256.05096435546875,278.9375915527344,293.61004638671875,289.0887756347656,1.0,0.2718968093395233,0.6838829517364502,0.6838829517364502,1.0,1.0,-1.129878044128418,0.4557239711284637,0.6741540431976318,0.1980502903461456,0.0,0.0,0.4912493526935577,61.93918228149414,59.0,-10.78151798248291,-11536.9423828125,200.93869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6925354003906,306.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.41796875,18000.0,0.0,0.0,0.2535628080368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321472942829132,0.432152509689331,-5.194493951421464e-06,0.0,0.0002573340316303,0.0,0.0,23.27934837341309,0.0,0.0,0.0,0.3469713032245636,4.0,0.0,1.0
579300,293.1034545898437,297.1499938964844,293.1499938964844,0.1269337236881256,-2807.4501953125,304.14373779296875,0.7187162637710571,0.1697739213705063,0.1542925387620926,294.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877380371094,0.46086585521698,0.050000000745058,0.0494875721633434,293.0865783691406,297.1499938964844,293.1499938964844,0.0529707185924053,-1142.1090087890625,304.138671875,0.5734984874725342,0.0883844345808029,0.062790147960186,293.1580810546875,297.1499938964844,293.1499938964844,0.4519696533679962,-8027.0771484375,304.1149597167969,0.9990000128746032,0.5090683698654175,0.4419886767864227,293.2665710449219,297.1499938964844,293.1499938964844,0.0058997035957872,-2298.46484375,297.1952514648437,0.46086585521698,0.050000000745058,0.2347477376461029,291.087646484375,291.1499938964844,257.1739807128906,256.0250549316406,278.9292297363281,293.6172180175781,289.0884704589844,1.0,0.2718580365180969,0.6837188005447388,0.6837188005447388,1.0,1.0,-1.1320778131484983,0.4565854072570801,0.6754924654960632,0.1986493170261383,0.0,0.0,0.4956255257129669,62.01569747924805,59.0,-1.607879877090454,-11600.509765625,201.79600524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.634033203125,306.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.51171875,18000.0,0.0,0.0,0.2551212012767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390256404876709,0.4390308558940887,-5.228182544669835e-06,0.0,0.0002589155919849,0.0,0.0,23.8795108795166,0.0,0.0,0.0,0.3491352200508117,4.0,0.0,1.0
579360,293.10333251953125,297.1499938964844,293.1499938964844,0.127369686961174,-2814.891845703125,304.1440734863281,0.7210103273391724,0.1703862696886062,0.1548109948635101,294.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0948486328125,0.4625230133533478,0.050000000745058,0.0494600050151348,293.08270263671875,297.1499938964844,293.1499938964844,0.0544545538723468,-1161.4453125,304.1380310058594,0.5791268944740295,0.0899528786540031,0.0639022886753082,293.16278076171875,297.1499938964844,293.1499938964844,0.4486356079578399,-7974.07568359375,304.12744140625,0.9990000128746032,0.5080375671386719,0.4390226304531097,293.2661437988281,297.1499938964844,293.1499938964844,0.0058786985464394,-2290.73681640625,297.1813659667969,0.4625230133533478,0.050000000745058,0.2346169650554657,291.0974426269531,291.1499938964844,257.1457214355469,256.0005798339844,278.92388916015625,293.61602783203125,289.100830078125,1.0,0.2706332206726074,0.6835229396820068,0.6835229396820068,1.0,1.0,-1.1302876472473145,0.455630362033844,0.6746572852134705,0.1985871940851211,0.0,0.0,0.4982106983661651,61.302371978759766,47.0,18.851776123046875,-11632.88671875,199.84478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57891845703125,306.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.76953125,18000.0,0.0,0.0,0.2567609548568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448432326316833,0.4448485076427459,-5.261324986349791e-06,0.0,0.0002605797199066,0.0,0.0,24.412673950195312,0.0,0.0,0.0,0.3509963452816009,4.0,0.0,1.0
579420,293.1029663085937,297.1499938964844,293.1499938964844,0.1280597448348999,-2826.322509765625,304.1448974609375,0.7291532158851624,0.1716449856758117,0.1558181047439575,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300964355469,0.4693727195262909,0.050000000745058,0.0493427403271198,293.0800476074219,297.1499938964844,293.1499938964844,0.0566344298422336,-1189.81787109375,304.1384582519531,0.5920318365097046,0.0922086238861084,0.0656235516071319,293.1562194824219,297.1499938964844,293.1499938964844,0.4329719245433807,-7738.89794921875,304.1612854003906,0.9990000128746032,0.5090004205703735,0.4261699616909027,293.2650451660156,297.1499938964844,293.1499938964844,0.0058250073343515,-2270.0888671875,297.1638488769531,0.4693727195262909,0.050000000745058,0.2340607196092605,291.1343688964844,291.1499938964844,257.0942687988281,255.9562530517578,278.9144897460937,293.5854187011719,289.1386413574219,1.0,0.2650915086269378,0.6831313371658325,0.6831313371658325,1.0,1.0,-1.117332100868225,0.4494551420211792,0.6678769588470459,0.1969919204711914,0.0,0.0,0.4979090988636017,58.18983840942383,50.0,44.91938400268555,-11579.0009765625,189.7894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5098876953125,306.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9140625,18000.0,0.0,0.0,0.2598981261253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480160474777221,0.4480213522911072,-5.294508355291328e-06,0.0,0.0002637635625433,0.0,0.0,24.76766014099121,0.0,0.0,0.0,0.3522208631038666,4.0,0.0,1.0
579480,293.1029663085937,297.1499938964844,293.1499938964844,0.1280597448348999,-2826.322509765625,304.1448974609375,0.7291532158851624,0.1716449856758117,0.1558181047439575,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1300964355469,0.4693727195262909,0.050000000745058,0.0493427403271198,293.0800476074219,297.1499938964844,293.1499938964844,0.0566344298422336,-1189.81787109375,304.1384582519531,0.5920318365097046,0.0922086238861084,0.0656235516071319,293.1562194824219,297.1499938964844,293.1499938964844,0.4329719245433807,-7738.89794921875,304.1612854003906,0.9990000128746032,0.5090004205703735,0.4261699616909027,293.2650451660156,297.1499938964844,293.1499938964844,0.0058250073343515,-2270.0888671875,297.1638488769531,0.4693727195262909,0.050000000745058,0.2340607196092605,291.1343688964844,291.1499938964844,257.0942687988281,255.9562530517578,278.9144897460937,293.5854187011719,289.1386413574219,1.0,0.2650915086269378,0.6831313371658325,0.6831313371658325,1.0,1.0,-1.117332100868225,0.4494551420211792,0.6678769588470459,0.1969919204711914,0.0,0.0,0.4979090988636017,58.18983840942383,50.0,44.91938400268555,-11579.0009765625,189.7894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5098876953125,306.3313293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.9140625,18000.0,0.0,0.0,0.2598981261253357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480160474777221,0.4480213522911072,-5.294508355291328e-06,0.0,0.0002637635625433,0.0,0.0,24.76766014099121,0.0,0.0,0.0,0.3522208631038666,4.0,0.0,1.0
579540,293.1025695800781,297.1499938964844,293.1499938964844,0.1289095431566238,-2840.798583984375,304.1451416015625,0.7350616455078125,0.1729181110858917,0.1568916738033294,294.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.4733173251152038,0.050000000745058,0.0492702201008796,293.0836486816406,297.1499938964844,293.1499938964844,0.0576446019113063,-1202.853759765625,304.140625,0.5991942286491394,0.0932545959949493,0.0664504095911979,293.13525390625,297.1499938964844,293.1499938964844,0.4223211407661438,-7583.95458984375,304.17462158203125,0.9990000128746032,0.5130874514579773,0.418021947145462,293.2636108398437,297.1499938964844,293.1499938964844,0.0057785399258136,-2252.709716796875,297.1430358886719,0.4733173251152038,0.050000000745058,0.2337167114019394,291.1624450683594,291.1499938964844,257.04998779296875,255.9185028076172,278.8933410644531,293.541259765625,289.1633605957031,1.0,0.2621039152145386,0.6827396750450134,0.6827396750450134,1.0,1.0,-1.109328031539917,0.4455687701702118,0.6637592315673828,0.1960799545049667,0.0,0.0,0.4939897656440735,56.26773834228516,53.0,30.01410484313965,-11502.453125,183.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,306.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.08203125,18000.0,0.0,0.0,0.2623243331909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430025815963745,0.4430078566074371,-5.2803015933022834e-06,0.0,0.0002662258339114,0.0,0.0,24.36156463623047,0.0,0.0,0.0,0.3508182168006897,4.0,0.0,1.0
579600,293.1025695800781,297.1499938964844,293.1499938964844,0.1289095431566238,-2840.798583984375,304.1451416015625,0.7350616455078125,0.1729181110858917,0.1568916738033294,294.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.4733173251152038,0.050000000745058,0.0492702201008796,293.0836486816406,297.1499938964844,293.1499938964844,0.0576446019113063,-1202.853759765625,304.140625,0.5991942286491394,0.0932545959949493,0.0664504095911979,293.13525390625,297.1499938964844,293.1499938964844,0.4223211407661438,-7583.95458984375,304.17462158203125,0.9990000128746032,0.5130874514579773,0.418021947145462,293.2636108398437,297.1499938964844,293.1499938964844,0.0057785399258136,-2252.709716796875,297.1430358886719,0.4733173251152038,0.050000000745058,0.2337167114019394,291.1624450683594,291.1499938964844,257.04998779296875,255.9185028076172,278.8933410644531,293.541259765625,289.1633605957031,1.0,0.2621039152145386,0.6827396750450134,0.6827396750450134,1.0,1.0,-1.109328031539917,0.4455687701702118,0.6637592315673828,0.1960799545049667,0.0,0.0,0.4939897656440735,56.26773834228516,53.0,30.01410484313965,-11502.453125,183.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,306.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.08203125,18000.0,0.0,0.0,0.2623243331909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430025815963745,0.4430078566074371,-5.2803015933022834e-06,0.0,0.0002662258339114,0.0,0.0,24.36156463623047,0.0,0.0,0.0,0.3508182168006897,4.0,0.0,1.0
579660,293.1017150878906,297.1499938964844,293.1499938964844,0.1300953477621078,-2861.60986328125,304.144775390625,0.7387374639511108,0.1742905080318451,0.1580583304166793,294.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.4749919772148132,0.050000000745058,0.0492385067045688,293.0828552246094,297.1499938964844,293.1499938964844,0.0590634308755397,-1221.783447265625,304.1413269042969,0.6045880317687988,0.0950877815485,0.0674997270107269,293.1185302734375,297.1499938964844,293.1499938964844,0.4175332486629486,-7517.484375,304.1741638183594,0.9990000128746032,0.5168620944023132,0.4144096374511719,293.2613525390625,297.1499938964844,293.1499938964844,0.0057453829795122,-2241.705078125,297.1109619140625,0.4749919772148132,0.050000000745058,0.2335662841796875,291.164306640625,291.1499938964844,257.0113830566406,255.8857879638672,278.8664855957031,293.50897216796875,289.1639709472656,1.0,0.2609438598155975,0.6826167702674866,0.6826167702674866,1.0,1.0,-1.1074312925338743,0.4445900022983551,0.662841260433197,0.1960007697343826,0.0,0.0,0.49184250831604,55.44776916503906,56.0,7.089133262634277,-11486.443359375,181.55783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955505371094,306.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.2639753520488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388531148433685,0.4388583600521087,-5.257020802673651e-06,0.0,0.0002679013996385,0.0,0.0,23.9824275970459,0.0,0.0,0.0,0.3494892716407776,4.0,0.0,1.0
579720,293.1017150878906,297.1499938964844,293.1499938964844,0.1300953477621078,-2861.60986328125,304.144775390625,0.7387374639511108,0.1742905080318451,0.1580583304166793,294.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.4749919772148132,0.050000000745058,0.0492385067045688,293.0828552246094,297.1499938964844,293.1499938964844,0.0590634308755397,-1221.783447265625,304.1413269042969,0.6045880317687988,0.0950877815485,0.0674997270107269,293.1185302734375,297.1499938964844,293.1499938964844,0.4175332486629486,-7517.484375,304.1741638183594,0.9990000128746032,0.5168620944023132,0.4144096374511719,293.2613525390625,297.1499938964844,293.1499938964844,0.0057453829795122,-2241.705078125,297.1109619140625,0.4749919772148132,0.050000000745058,0.2335662841796875,291.164306640625,291.1499938964844,257.0113830566406,255.8857879638672,278.8664855957031,293.50897216796875,289.1639709472656,1.0,0.2609438598155975,0.6826167702674866,0.6826167702674866,1.0,1.0,-1.1074312925338743,0.4445900022983551,0.662841260433197,0.1960007697343826,0.0,0.0,0.49184250831604,55.44776916503906,56.0,7.089133262634277,-11486.443359375,181.55783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5955505371094,306.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.94921875,18000.0,0.0,0.0,0.2639753520488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388531148433685,0.4388583600521087,-5.257020802673651e-06,0.0,0.0002679013996385,0.0,0.0,23.9824275970459,0.0,0.0,0.0,0.3494892716407776,4.0,0.0,1.0
579780,293.100341796875,297.1499938964844,293.1499938964844,0.1315222531557083,-2886.75927734375,304.1441345214844,0.740882933139801,0.1757921576499939,0.1593778133392334,294.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.4751787483692169,0.050000000745058,0.049234926700592,293.079345703125,297.1499938964844,293.1499938964844,0.0612632669508457,-1251.5689697265625,304.1405334472656,0.6099618673324585,0.0974981114268302,0.069115899503231,293.10809326171875,297.1499938964844,293.1499938964844,0.4167484939098358,-7510.1962890625,304.16729736328125,0.9990000128746032,0.5197902917861938,0.4140014052391052,293.25811767578125,297.1499938964844,293.1499938964844,0.0057205120101571,-2234.10546875,297.0776062011719,0.4751787483692169,0.050000000745058,0.2335492968559265,291.1575012207031,291.1499938964844,256.9763488769531,255.8561553955078,278.8363952636719,293.4901733398437,289.1563720703125,1.0,0.261269211769104,0.6824939250946045,0.6824939250946045,1.0,1.0,-1.110438585281372,0.4459616541862488,0.6644769310951233,0.1963203400373459,0.0,0.0,0.4912161827087402,55.390235900878906,59.0,-7.622870922088623,-11525.0048828125,182.3628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,306.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.2650714814662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369600415229797,0.4369652867317199,-5.243522537057288e-06,0.0,0.00026901383535,0.0,0.0,23.7991943359375,0.0,0.0,0.0,0.3488403856754303,4.0,0.0,1.0
579840,293.100341796875,297.1499938964844,293.1499938964844,0.1315222531557083,-2886.75927734375,304.1441345214844,0.740882933139801,0.1757921576499939,0.1593778133392334,294.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.4751787483692169,0.050000000745058,0.049234926700592,293.079345703125,297.1499938964844,293.1499938964844,0.0612632669508457,-1251.5689697265625,304.1405334472656,0.6099618673324585,0.0974981114268302,0.069115899503231,293.10809326171875,297.1499938964844,293.1499938964844,0.4167484939098358,-7510.1962890625,304.16729736328125,0.9990000128746032,0.5197902917861938,0.4140014052391052,293.25811767578125,297.1499938964844,293.1499938964844,0.0057205120101571,-2234.10546875,297.0776062011719,0.4751787483692169,0.050000000745058,0.2335492968559265,291.1575012207031,291.1499938964844,256.9763488769531,255.8561553955078,278.8363952636719,293.4901733398437,289.1563720703125,1.0,0.261269211769104,0.6824939250946045,0.6824939250946045,1.0,1.0,-1.110438585281372,0.4459616541862488,0.6644769310951233,0.1963203400373459,0.0,0.0,0.4912161827087402,55.390235900878906,59.0,-7.622870922088623,-11525.0048828125,182.3628692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,306.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.2650714814662933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4369600415229797,0.4369652867317199,-5.243522537057288e-06,0.0,0.00026901383535,0.0,0.0,23.7991943359375,0.0,0.0,0.0,0.3488403856754303,4.0,0.0,1.0
579900,293.0995788574219,297.1499938964844,293.1499938964844,0.132298856973648,-2900.447265625,304.143798828125,0.7414345741271973,0.176571786403656,0.1600764244794845,294.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531677246094,0.4747999608516693,0.050000000745058,0.0492421425879001,293.0773620605469,297.1499938964844,293.1499938964844,0.0624708794057369,-1268.0614013671875,304.1400756835937,0.6122697591781616,0.0987792760133743,0.0700022801756858,293.10504150390625,297.1499938964844,293.1499938964844,0.4176676571369171,-7525.61328125,304.1624755859375,0.9990000128746032,0.5209211707115173,0.4148278832435608,293.2562866210937,297.1499938964844,293.1499938964844,0.0057104756124317,-2231.26806640625,297.0606689453125,0.4747999608516693,0.050000000745058,0.2335835248231887,291.1518859863281,291.1499938964844,256.9600830078125,255.8424224853516,278.82080078125,293.48553466796875,289.1506042480469,1.0,0.2618923187255859,0.6824324727058411,0.6824324727058411,1.0,1.0,-1.1133819818496704,0.4473440945148468,0.666037917137146,0.1965753585100174,0.0,0.0,0.4916476309299469,55.6037483215332,59.0,-12.179664611816406,-11562.0712890625,183.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347106933594,306.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.2654909193515777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4371023774147033,0.4371076226234436,-5.241768121777568e-06,0.0,0.0002694395370781,0.0,0.0,23.801971435546875,0.0,0.0,0.0,0.3488534986972809,4.0,0.0,1.0
579960,293.0987854003906,297.1499938964844,293.1499938964844,0.133101224899292,-2914.571044921875,304.1434631347656,0.7416776418685913,0.1773636192083358,0.1607931703329086,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471252441406,0.4741438627243042,0.050000000745058,0.0492545887827873,293.0754089355469,297.1499938964844,293.1499938964844,0.0637130290269851,-1285.113525390625,304.1396179199219,0.6142743229866028,0.100088283419609,0.0709164962172508,293.1033630371094,297.1499938964844,293.1499938964844,0.4193413555622101,-7551.8310546875,304.1571655273437,0.9990000128746032,0.5218216776847839,0.4162494242191314,293.2544250488281,297.1499938964844,293.1499938964844,0.0057016303762793,-2228.867919921875,297.0439147949219,0.4741438627243042,0.050000000745058,0.2336425632238388,291.145751953125,291.1499938964844,256.94464111328125,255.82937622070312,278.8053283691406,293.483642578125,289.1444091796875,1.0,0.2627779841423034,0.6823104619979858,0.6823104619979858,1.0,1.0,-1.117130994796753,0.4491038620471954,0.6680271625518799,0.1968608945608139,0.0,0.0,0.4925459623336792,55.9576530456543,62.0,-14.95625114440918,-11609.0908203125,185.486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7755432128906,306.4414978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.908203125,18000.0,0.0,0.0,0.2658711671829223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379994869232178,0.438004732131958,-5.243810392130399e-06,0.0,0.0002698254247661,0.0,0.0,23.87142372131348,0.0,0.0,0.0,0.34910449385643,4.0,0.0,1.0
580020,293.0972595214844,297.1499938964844,293.1499938964844,0.1347551494836807,-2943.608154296875,304.14288330078125,0.741364598274231,0.1789678037166595,0.1622632890939712,294.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13446044921875,0.4720855951309204,0.050000000745058,0.049293152987957,293.071533203125,297.1499938964844,293.1499938964844,0.0662566348910331,-1320.2938232421875,304.1388244628906,0.6174973249435425,0.1027593687176704,0.0727995932102203,293.1037902832031,297.1499938964844,293.1499938964844,0.4246500134468078,-7631.9248046875,304.1459350585937,0.9990000128746032,0.5229223370552063,0.4206218719482422,293.2506408691406,297.1499938964844,293.1499938964844,0.0056866635568439,-2225.017578125,297.0111999511719,0.4720855951309204,0.050000000745058,0.2338255047798156,291.1330261230469,291.1499938964844,256.91607666015625,255.80523681640625,278.7740173339844,293.48687744140625,289.13165283203125,1.0,0.2652203738689422,0.6820663809776306,0.6820663809776306,1.0,1.0,-1.1266685724258425,0.4536199271678924,0.6730486750602722,0.1975330710411071,0.0,0.0,0.4956558644771576,57.03145980834961,65.0,-17.42340660095215,-11727.455078125,190.49708557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,306.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.080078125,18000.0,0.0,0.0,0.2666471898555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419130086898803,0.4419182538986206,-5.259043064143043e-06,0.0,0.0002706130035221,0.0,0.0,24.201011657714844,0.0,0.0,0.0,0.3502866923809051,4.0,0.0,1.0
580080,293.0972595214844,297.1499938964844,293.1499938964844,0.1347551494836807,-2943.608154296875,304.14288330078125,0.741364598274231,0.1789678037166595,0.1622632890939712,294.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13446044921875,0.4720855951309204,0.050000000745058,0.049293152987957,293.071533203125,297.1499938964844,293.1499938964844,0.0662566348910331,-1320.2938232421875,304.1388244628906,0.6174973249435425,0.1027593687176704,0.0727995932102203,293.1037902832031,297.1499938964844,293.1499938964844,0.4246500134468078,-7631.9248046875,304.1459350585937,0.9990000128746032,0.5229223370552063,0.4206218719482422,293.2506408691406,297.1499938964844,293.1499938964844,0.0056866635568439,-2225.017578125,297.0111999511719,0.4720855951309204,0.050000000745058,0.2338255047798156,291.1330261230469,291.1499938964844,256.91607666015625,255.80523681640625,278.7740173339844,293.48687744140625,289.13165283203125,1.0,0.2652203738689422,0.6820663809776306,0.6820663809776306,1.0,1.0,-1.1266685724258425,0.4536199271678924,0.6730486750602722,0.1975330710411071,0.0,0.0,0.4956558644771576,57.03145980834961,65.0,-17.42340660095215,-11727.455078125,190.49708557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,306.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.080078125,18000.0,0.0,0.0,0.2666471898555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419130086898803,0.4419182538986206,-5.259043064143043e-06,0.0,0.0002706130035221,0.0,0.0,24.201011657714844,0.0,0.0,0.0,0.3502866923809051,4.0,0.0,1.0
580140,293.0959167480469,297.1499938964844,293.1499938964844,0.1363690346479416,-2971.702880859375,304.142578125,0.7401834726333618,0.1805795282125473,0.1637601256370544,294.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253967285156,0.4691198468208313,0.050000000745058,0.0493471957743167,293.0679626464844,297.1499938964844,293.1499938964844,0.0687971040606498,-1355.685791015625,304.1383361816406,0.619874894618988,0.1054708063602447,0.0747283622622489,293.1087951660156,297.1499938964844,293.1499938964844,0.4319226741790771,-7738.82275390625,304.13525390625,0.9990000128746032,0.5230891704559326,0.4266731142997741,293.2469787597656,297.1499938964844,293.1499938964844,0.0056751416996121,-2221.736328125,296.98272705078125,0.4691198468208313,0.050000000745058,0.2340818494558334,291.1262512207031,291.1499938964844,256.8903503417969,255.7835388183593,278.832763671875,293.4980163574219,289.12908935546875,1.0,0.2683982253074646,0.6705672740936279,0.6705672740936279,1.0,1.0,-1.1384148597717283,0.4561510682106018,0.6822637915611267,0.1952623724937439,0.0,0.0,0.4995855689048767,58.51885986328125,68.0,4.916963577270508,-11836.283203125,197.08663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,306.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.6875,18000.0,0.0,0.0,0.2676117420196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483495652675628,0.4483548402786255,-5.288977718009846e-06,0.0,0.0002715918817557,0.0,0.0,24.768489837646484,0.0,0.0,0.0,0.35227832198143,4.0,0.0,1.0
580200,293.0959167480469,297.1499938964844,293.1499938964844,0.1363690346479416,-2971.702880859375,304.142578125,0.7401834726333618,0.1805795282125473,0.1637601256370544,294.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1253967285156,0.4691198468208313,0.050000000745058,0.0493471957743167,293.0679626464844,297.1499938964844,293.1499938964844,0.0687971040606498,-1355.685791015625,304.1383361816406,0.619874894618988,0.1054708063602447,0.0747283622622489,293.1087951660156,297.1499938964844,293.1499938964844,0.4319226741790771,-7738.82275390625,304.13525390625,0.9990000128746032,0.5230891704559326,0.4266731142997741,293.2469787597656,297.1499938964844,293.1499938964844,0.0056751416996121,-2221.736328125,296.98272705078125,0.4691198468208313,0.050000000745058,0.2340818494558334,291.1262512207031,291.1499938964844,256.8903503417969,255.7835388183593,278.832763671875,293.4980163574219,289.12908935546875,1.0,0.2683982253074646,0.6705672740936279,0.6705672740936279,1.0,1.0,-1.1384148597717283,0.4561510682106018,0.6822637915611267,0.1952623724937439,0.0,0.0,0.4995855689048767,58.51885986328125,68.0,4.916963577270508,-11836.283203125,197.08663940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858642578125,306.5474548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17951.6875,18000.0,0.0,0.0,0.2676117420196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483495652675628,0.4483548402786255,-5.288977718009846e-06,0.0,0.0002715918817557,0.0,0.0,24.768489837646484,0.0,0.0,0.0,0.35227832198143,4.0,0.0,1.0
580260,293.0948181152344,297.1499938964844,293.1499938964844,0.1376421451568603,-2993.22900390625,304.1429138183594,0.7383449673652649,0.1821722388267517,0.1652580946683883,294.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1535339355469,0.4652900695800781,0.050000000745058,0.0494139194488525,293.0648193359375,297.1499938964844,293.1499938964844,0.0711489468812942,-1388.3897705078125,304.1383056640625,0.621592104434967,0.1081914901733398,0.076677605509758,293.1177673339844,297.1499938964844,293.1499938964844,0.4398365914821625,-7852.83154296875,304.1269226074219,0.9990000128746032,0.5223243236541748,0.4340276420116424,293.2436828613281,297.1499938964844,293.1499938964844,0.0056577292270958,-2213.955322265625,296.974365234375,0.4652900695800781,0.050000000745058,0.2343983501195907,291.1556091308594,291.1499938964844,256.8672180175781,255.7640686035156,278.9483642578125,293.5158386230469,289.1566467285156,1.0,0.2721447944641113,0.6565960049629211,0.6565960049629211,1.0,1.0,-1.151839017868042,0.4580271542072296,0.6938118934631348,0.1916516423225402,0.0,0.0,0.496656596660614,60.34537124633789,71.0,20.79690742492676,-11853.533203125,205.005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,306.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9921875,18000.0,0.0,0.0,0.2686228156089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468209743499756,0.4468262791633606,-5.29615635969094e-06,0.0,0.0002726180246099,0.0,0.0,24.69090843200684,0.0,0.0,0.0,0.3519675433635711,4.0,0.0,1.0
