time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580320,293.0948181152344,297.1499938964844,293.1499938964844,0.1376421451568603,-2993.22900390625,304.1429138183594,0.7383449673652649,0.1821722388267517,0.1652580946683883,294.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1535339355469,0.4652900695800781,0.050000000745058,0.0494139194488525,293.0648193359375,297.1499938964844,293.1499938964844,0.0711489468812942,-1388.3897705078125,304.1383056640625,0.621592104434967,0.1081914901733398,0.076677605509758,293.1177673339844,297.1499938964844,293.1499938964844,0.4398365914821625,-7852.83154296875,304.1269226074219,0.9990000128746032,0.5223243236541748,0.4340276420116424,293.2436828613281,297.1499938964844,293.1499938964844,0.0056577292270958,-2213.955322265625,296.974365234375,0.4652900695800781,0.050000000745058,0.2343983501195907,291.1556091308594,291.1499938964844,256.8672180175781,255.7640686035156,278.9483642578125,293.5158386230469,289.1566467285156,1.0,0.2721447944641113,0.6565960049629211,0.6565960049629211,1.0,1.0,-1.151839017868042,0.4580271542072296,0.6938118934631348,0.1916516423225402,0.0,0.0,0.496656596660614,60.34537124633789,71.0,20.79690742492676,-11853.533203125,205.005111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87176513671875,306.5336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9921875,18000.0,0.0,0.0,0.2686228156089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468209743499756,0.4468262791633606,-5.29615635969094e-06,0.0,0.0002726180246099,0.0,0.0,24.69090843200684,0.0,0.0,0.0,0.3519675433635711,4.0,0.0,1.0
580380,293.0939636230469,297.1499938964844,293.1499938964844,0.1392396986484527,-3020.90625,304.1426086425781,0.7360718250274658,0.1837410032749176,0.1667423397302627,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.4606923758983612,0.050000000745058,0.0494903326034545,293.0589599609375,297.1499938964844,293.1499938964844,0.0740066096186637,-1428.93408203125,304.13739013671875,0.623501181602478,0.1115276515483856,0.0788996219635009,293.1319885253906,297.1499938964844,293.1499938964844,0.4501031637191772,-7999.76416015625,304.1175231933594,0.9990000128746032,0.520266592502594,0.4423002600669861,293.2406921386719,297.1499938964844,293.1499938964844,0.0056465282104909,-2210.758056640625,296.9483947753906,0.4606923758983612,0.050000000745058,0.2347608357667923,291.15234375,291.1499938964844,256.8464660644531,255.74661254882807,279.0216979980469,293.5392150878906,289.1514892578125,1.0,0.2763308584690094,0.647714376449585,0.647714376449585,1.0,1.0,-1.166742920875549,0.4618686139583587,0.7048742771148682,0.1895306557416916,0.0,0.0,0.4963755309581756,62.43645858764648,74.0,-1.0359469652175903,-11890.0458984375,214.1011505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,306.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.2694466710090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448186457157135,0.4448239505290985,-5.283307018544292e-06,0.0,0.0002734541194513,0.0,0.0,24.499605178833008,0.0,0.0,0.0,0.3513453900814056,4.0,0.0,1.0
580440,293.0939636230469,297.1499938964844,293.1499938964844,0.1392396986484527,-3020.90625,304.1426086425781,0.7360718250274658,0.1837410032749176,0.1667423397302627,294.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.4606923758983612,0.050000000745058,0.0494903326034545,293.0589599609375,297.1499938964844,293.1499938964844,0.0740066096186637,-1428.93408203125,304.13739013671875,0.623501181602478,0.1115276515483856,0.0788996219635009,293.1319885253906,297.1499938964844,293.1499938964844,0.4501031637191772,-7999.76416015625,304.1175231933594,0.9990000128746032,0.520266592502594,0.4423002600669861,293.2406921386719,297.1499938964844,293.1499938964844,0.0056465282104909,-2210.758056640625,296.9483947753906,0.4606923758983612,0.050000000745058,0.2347608357667923,291.15234375,291.1499938964844,256.8464660644531,255.74661254882807,279.0216979980469,293.5392150878906,289.1514892578125,1.0,0.2763308584690094,0.647714376449585,0.647714376449585,1.0,1.0,-1.166742920875549,0.4618686139583587,0.7048742771148682,0.1895306557416916,0.0,0.0,0.4963755309581756,62.43645858764648,74.0,-1.0359469652175903,-11890.0458984375,214.1011505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959045410156,306.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.537109375,18000.0,0.0,0.0,0.2694466710090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448186457157135,0.4448239505290985,-5.283307018544292e-06,0.0,0.0002734541194513,0.0,0.0,24.499605178833008,0.0,0.0,0.0,0.3513453900814056,4.0,0.0,1.0
580500,293.0936279296875,297.1499938964844,293.1499938964844,0.1400657147169113,-3035.227783203125,304.1424560546875,0.7348442673683167,0.184519276022911,0.1674809008836746,294.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14874267578125,0.4583030343055725,0.050000000745058,0.0495312139391899,293.0546875,297.1499938964844,293.1499938964844,0.0757445991039276,-1453.8134765625,304.13653564453125,0.624912440776825,0.1135161519050598,0.0802523866295814,293.1412353515625,297.1499938964844,293.1499938964844,0.4556889235973358,-8078.982421875,304.11328125,0.9990000128746032,0.5186820030212402,0.4466630220413208,293.2392272949219,297.1499938964844,293.1499938964844,0.0056422986090183,-2209.821533203125,296.9339904785156,0.4583030343055725,0.050000000745058,0.2349547445774078,291.14764404296875,291.1499938964844,256.8369140625,255.73858642578125,279.04736328125,293.55377197265625,289.1466064453125,1.0,0.2785590589046478,0.644532322883606,0.644532322883606,1.0,1.0,-1.174771070480347,0.4644098877906799,0.7103611826896667,0.188969612121582,0.0,0.0,0.4969998598098755,63.55838394165039,74.0,-7.394357681274414,-11928.8359375,219.07199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052429199219,306.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.357421875,18000.0,0.0,0.0,0.2698515653610229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453243613243103,0.4453296363353729,-5.283195150695974e-06,0.0,0.0002738650364335,0.0,0.0,24.53428840637207,0.0,0.0,0.0,0.3514674603939056,4.0,0.0,1.0
580560,293.09332275390625,297.1499938964844,293.1499938964844,0.1409044563770294,-3049.76611328125,304.1423034667969,0.7335717082023621,0.1852942705154419,0.1682177186012268,294.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.4558992981910705,0.050000000745058,0.0495737046003341,293.0498962402344,297.1499938964844,293.1499938964844,0.0776354894042015,-1481.0284423828125,304.1355285644531,0.6265236735343933,0.1156637892127037,0.0817275196313858,293.1515808105469,297.1499938964844,293.1499938964844,0.4615280032157898,-8161.31787109375,304.1093444824219,0.9990000128746032,0.5167650580406189,0.4511530697345733,293.23779296875,297.1499938964844,293.1499938964844,0.0056386077776551,-2209.1552734375,296.9191589355469,0.4558992981910705,0.050000000745058,0.235156312584877,291.1418151855469,291.1499938964844,256.82781982421875,255.73097229003903,279.06793212890625,293.57098388671875,289.1405334472656,1.0,0.280862420797348,0.6419910192489624,0.6419910192489624,1.0,1.0,-1.1831079721450806,0.4672837257385254,0.7158242464065552,0.1887198984622955,0.0,0.0,0.4981253743171692,64.72674560546875,62.0,-12.45371150970459,-11976.3642578125,224.30015563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,306.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.72265625,18000.0,0.0,0.0,0.2702911496162414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465479254722595,0.4465532004833221,-5.286973191687139e-06,0.0,0.0002743111690506,0.0,0.0,24.63469123840332,0.0,0.0,0.0,0.3518260717391968,4.0,0.0,1.0
580620,293.092529296875,297.1499938964844,293.1499938964844,0.1423605680465698,-3074.69580078125,304.1424560546875,0.7368547916412354,0.1868872940540313,0.1696066558361053,294.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402282714844,0.4573895037174225,0.050000000745058,0.0495471507310867,293.04083251953125,297.1499938964844,293.1499938964844,0.0814583003520965,-1536.2337646484375,304.134033203125,0.6350235342979431,0.1200443878769874,0.0847899466753006,293.1662292480469,297.1499938964844,293.1499938964844,0.4592880606651306,-8120.05810546875,304.1273498535156,0.9990000128746032,0.5137150883674622,0.4483568966388702,293.23468017578125,297.1499938964844,293.1499938964844,0.0056183151900768,-2202.238037109375,296.89727783203125,0.4573895037174225,0.050000000745058,0.2350303381681442,291.1417541503906,291.1499938964844,256.81103515625,255.71690368652344,279.1009216308594,293.5937194824219,289.1437683105469,1.0,0.2797253131866455,0.6388763189315796,0.6388763189315796,1.0,1.0,-1.1849204301834106,0.467146098613739,0.7177743911743164,0.1866162121295929,0.0,0.0,0.4996494352817535,64.05177307128906,50.0,7.4272780418396,-12009.1435546875,223.57147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,306.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.2712555527687073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499778747558594,0.4499831795692444,-5.303932084643748e-06,0.0,0.000275289901765,0.0,0.0,24.94334983825684,0.0,0.0,0.0,0.352871686220169,4.0,0.0,1.0
580680,293.092529296875,297.1499938964844,293.1499938964844,0.1423605680465698,-3074.69580078125,304.1424560546875,0.7368547916412354,0.1868872940540313,0.1696066558361053,294.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402282714844,0.4573895037174225,0.050000000745058,0.0495471507310867,293.04083251953125,297.1499938964844,293.1499938964844,0.0814583003520965,-1536.2337646484375,304.134033203125,0.6350235342979431,0.1200443878769874,0.0847899466753006,293.1662292480469,297.1499938964844,293.1499938964844,0.4592880606651306,-8120.05810546875,304.1273498535156,0.9990000128746032,0.5137150883674622,0.4483568966388702,293.23468017578125,297.1499938964844,293.1499938964844,0.0056183151900768,-2202.238037109375,296.89727783203125,0.4573895037174225,0.050000000745058,0.2350303381681442,291.1417541503906,291.1499938964844,256.81103515625,255.71690368652344,279.1009216308594,293.5937194824219,289.1437683105469,1.0,0.2797253131866455,0.6388763189315796,0.6388763189315796,1.0,1.0,-1.1849204301834106,0.467146098613739,0.7177743911743164,0.1866162121295929,0.0,0.0,0.4996494352817535,64.05177307128906,50.0,7.4272780418396,-12009.1435546875,223.57147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9094543457031,306.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.771484375,18000.0,0.0,0.0,0.2712555527687073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499778747558594,0.4499831795692444,-5.303932084643748e-06,0.0,0.000275289901765,0.0,0.0,24.94334983825684,0.0,0.0,0.0,0.352871686220169,4.0,0.0,1.0
580740,293.091552734375,297.1499938964844,293.1499938964844,0.1435426026582718,-3094.47705078125,304.1430053710937,0.745400607585907,0.1885437667369842,0.1709649413824081,294.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16259765625,0.4644363224506378,0.050000000745058,0.0494282022118568,293.0384826660156,297.1499938964844,293.1499938964844,0.0843734294176101,-1578.1983642578125,304.1345520019531,0.6468313336372375,0.1233054101467132,0.0872415900230407,293.1600646972656,297.1499938964844,293.1499938964844,0.444163829088211,-7893.74755859375,304.1603088378906,0.9990000128746032,0.5145075917243958,0.4355951249599457,293.2312316894531,297.1499938964844,293.1499938964844,0.0055836215615272,-2188.583251953125,296.8907165527344,0.4644363224506378,0.050000000745058,0.2344661056995391,291.1654052734375,291.1499938964844,256.7958679199219,255.70420837402344,279.11749267578125,293.5751953125,289.16802978515625,1.0,0.2743425071239471,0.6365702748298645,0.6365702748298645,1.0,1.0,-1.1733601093292236,0.4614780843257904,0.7118820548057556,0.1825047433376312,0.0,0.0,0.4960696101188659,60.8624267578125,53.0,27.40528678894043,-11922.4716796875,213.2070770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.44921875,18000.0,0.0,0.0,0.2719613313674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467518329620361,0.4467571377754211,-5.298384166962933e-06,0.0,0.0002760061761364,0.0,0.0,24.69510841369629,0.0,0.0,0.0,0.3519743382930755,4.0,0.0,1.0
580800,293.091552734375,297.1499938964844,293.1499938964844,0.1435426026582718,-3094.47705078125,304.1430053710937,0.745400607585907,0.1885437667369842,0.1709649413824081,294.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.16259765625,0.4644363224506378,0.050000000745058,0.0494282022118568,293.0384826660156,297.1499938964844,293.1499938964844,0.0843734294176101,-1578.1983642578125,304.1345520019531,0.6468313336372375,0.1233054101467132,0.0872415900230407,293.1600646972656,297.1499938964844,293.1499938964844,0.444163829088211,-7893.74755859375,304.1603088378906,0.9990000128746032,0.5145075917243958,0.4355951249599457,293.2312316894531,297.1499938964844,293.1499938964844,0.0055836215615272,-2188.583251953125,296.8907165527344,0.4644363224506378,0.050000000745058,0.2344661056995391,291.1654052734375,291.1499938964844,256.7958679199219,255.70420837402344,279.11749267578125,293.5751953125,289.16802978515625,1.0,0.2743425071239471,0.6365702748298645,0.6365702748298645,1.0,1.0,-1.1733601093292236,0.4614780843257904,0.7118820548057556,0.1825047433376312,0.0,0.0,0.4960696101188659,60.8624267578125,53.0,27.40528678894043,-11922.4716796875,213.2070770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.44921875,18000.0,0.0,0.0,0.2719613313674927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4467518329620361,0.4467571377754211,-5.298384166962933e-06,0.0,0.0002760061761364,0.0,0.0,24.69510841369629,0.0,0.0,0.0,0.3519743382930755,4.0,0.0,1.0
580860,293.090576171875,297.1499938964844,293.1499938964844,0.1448981314897537,-3117.42333984375,304.14306640625,0.7518057227134705,0.190220221877098,0.1723995357751846,294.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1806335449219,0.4686378836631775,0.050000000745058,0.0493556968867778,293.0436096191406,297.1499938964844,293.1499938964844,0.0860676020383834,-1602.46533203125,304.13690185546875,0.6542954444885254,0.1250979304313659,0.0886548310518264,293.1390075683594,297.1499938964844,293.1499938964844,0.4340991675853729,-7748.1162109375,304.17303466796875,0.9990000128746032,0.5185166001319885,0.4276267886161804,293.2275695800781,297.1499938964844,293.1499938964844,0.0055560003966093,-2178.0986328125,296.8815612792969,0.4686378836631775,0.050000000745058,0.234122171998024,291.18115234375,291.1499938964844,256.7820739746094,255.6926727294922,279.1215515136719,293.5370483398437,289.1810302734375,1.0,0.2715304791927337,0.6339485049247742,0.6339485049247742,1.0,1.0,-1.1667081117630005,0.4578459858894348,0.7088621854782104,0.1790668666362762,0.0,0.0,0.4905319809913635,58.91232681274414,56.0,14.488511085510254,-11827.474609375,207.0984039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,306.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.2719898223876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383941292762756,0.4383994042873382,-5.261994374450296e-06,0.0,0.0002760351053439,0.0,0.0,23.97069931030273,0.0,0.0,0.0,0.3494336605072021,4.0,0.0,1.0
580920,293.090576171875,297.1499938964844,293.1499938964844,0.1448981314897537,-3117.42333984375,304.14306640625,0.7518057227134705,0.190220221877098,0.1723995357751846,294.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1806335449219,0.4686378836631775,0.050000000745058,0.0493556968867778,293.0436096191406,297.1499938964844,293.1499938964844,0.0860676020383834,-1602.46533203125,304.13690185546875,0.6542954444885254,0.1250979304313659,0.0886548310518264,293.1390075683594,297.1499938964844,293.1499938964844,0.4340991675853729,-7748.1162109375,304.17303466796875,0.9990000128746032,0.5185166001319885,0.4276267886161804,293.2275695800781,297.1499938964844,293.1499938964844,0.0055560003966093,-2178.0986328125,296.8815612792969,0.4686378836631775,0.050000000745058,0.234122171998024,291.18115234375,291.1499938964844,256.7820739746094,255.6926727294922,279.1215515136719,293.5370483398437,289.1810302734375,1.0,0.2715304791927337,0.6339485049247742,0.6339485049247742,1.0,1.0,-1.1667081117630005,0.4578459858894348,0.7088621854782104,0.1790668666362762,0.0,0.0,0.4905319809913635,58.91232681274414,56.0,14.488511085510254,-11827.474609375,207.0984039306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,306.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.36328125,18000.0,0.0,0.0,0.2719898223876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383941292762756,0.4383994042873382,-5.261994374450296e-06,0.0,0.0002760351053439,0.0,0.0,23.97069931030273,0.0,0.0,0.0,0.3494336605072021,4.0,0.0,1.0
580980,293.0896911621094,297.1499938964844,293.1499938964844,0.1465124189853668,-3145.09130859375,304.1426696777344,0.7557686567306519,0.1919060200452804,0.1738808900117874,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17742919921875,0.4702748656272888,0.050000000745058,0.0493262819945812,293.0494689941406,297.1499938964844,293.1499938964844,0.0874006822705268,-1621.72998046875,304.1390075683594,0.6585658192634583,0.126604676246643,0.08968086540699,293.1195068359375,297.1499938964844,293.1499938964844,0.4299020767211914,-7690.578125,304.172119140625,0.9990000128746032,0.5227577090263367,0.4243518412113189,293.2237243652344,297.1499938964844,293.1499938964844,0.0055391984060406,-2172.752685546875,296.8629455566406,0.4702748656272888,0.050000000745058,0.2339826375246048,291.17681884765625,291.1499938964844,256.7693786621094,255.68209838867188,279.1253967285156,293.5135192871094,289.1762084960937,1.0,0.2705292105674743,0.6316753029823303,0.6316753029823303,1.0,1.0,-1.1655819416046145,0.456689178943634,0.7088927030563354,0.1768905967473983,0.0,0.0,0.4871971607208252,58.12954330444336,59.0,-1.3613111972808838,-11789.6826171875,205.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,306.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.169921875,18000.0,0.0,0.0,0.2714208960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322858452796936,0.4322910606861114,-5.227023393672425e-06,0.0,0.0002754577144514,0.0,0.0,23.41615867614746,0.0,0.0,0.0,0.3474517464637756,4.0,0.0,1.0
581040,293.0896911621094,297.1499938964844,293.1499938964844,0.1465124189853668,-3145.09130859375,304.1426696777344,0.7557686567306519,0.1919060200452804,0.1738808900117874,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.17742919921875,0.4702748656272888,0.050000000745058,0.0493262819945812,293.0494689941406,297.1499938964844,293.1499938964844,0.0874006822705268,-1621.72998046875,304.1390075683594,0.6585658192634583,0.126604676246643,0.08968086540699,293.1195068359375,297.1499938964844,293.1499938964844,0.4299020767211914,-7690.578125,304.172119140625,0.9990000128746032,0.5227577090263367,0.4243518412113189,293.2237243652344,297.1499938964844,293.1499938964844,0.0055391984060406,-2172.752685546875,296.8629455566406,0.4702748656272888,0.050000000745058,0.2339826375246048,291.17681884765625,291.1499938964844,256.7693786621094,255.68209838867188,279.1253967285156,293.5135192871094,289.1762084960937,1.0,0.2705292105674743,0.6316753029823303,0.6316753029823303,1.0,1.0,-1.1655819416046145,0.456689178943634,0.7088927030563354,0.1768905967473983,0.0,0.0,0.4871971607208252,58.12954330444336,59.0,-1.3613111972808838,-11789.6826171875,205.1737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,306.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.169921875,18000.0,0.0,0.0,0.2714208960533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322858452796936,0.4322910606861114,-5.227023393672425e-06,0.0,0.0002754577144514,0.0,0.0,23.41615867614746,0.0,0.0,0.0,0.3474517464637756,4.0,0.0,1.0
581100,293.0892639160156,297.1499938964844,293.1499938964844,0.1473522335290908,-3159.478515625,304.1424865722656,0.757055938243866,0.1927516311407089,0.174635499715805,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17413330078125,0.4704607725143432,0.050000000745058,0.0493228994309902,293.0509338378906,297.1499938964844,293.1499938964844,0.0881771519780159,-1633.0328369140625,304.1395874023437,0.6602696776390076,0.1275891363620758,0.0902805253863334,293.11236572265625,297.1499938964844,293.1499938964844,0.4293155670166015,-7684.07861328125,304.1691589355469,0.9990000128746032,0.5245479941368103,0.4239740073680877,293.22174072265625,297.1499938964844,293.1499938964844,0.0055329594761133,-2170.931884765625,296.8534851074219,0.4704607725143432,0.050000000745058,0.233966588973999,291.1732788085937,291.1499938964844,256.7633972167969,255.6770935058593,279.12744140625,293.50738525390625,289.17236328125,1.0,0.2705936133861542,0.630702018737793,0.630702018737793,1.0,1.0,-1.1667295694351196,0.4568885266780853,0.7098410129547119,0.1762607395648956,0.0,0.0,0.4859937727451324,58.049293518066406,59.0,-6.589793205261231,-11786.8896484375,205.39434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,306.5990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.400390625,18000.0,0.0,0.0,0.2709971964359283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300486445426941,0.4300538599491119,-5.214013981458265e-06,0.0,0.0002750277053564,0.0,0.0,23.214120864868164,0.0,0.0,0.0,0.346720427274704,4.0,0.0,1.0
581160,293.0888977050781,297.1499938964844,293.1499938964844,0.1482192426919937,-3174.33740234375,304.14227294921875,0.7579560875892639,0.1935973614454269,0.17539644241333,294.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1692810058594,0.4703120291233063,0.050000000745058,0.0493255965411663,293.05096435546875,297.1499938964844,293.1499938964844,0.0891915112733841,-1647.8753662109375,304.1396484375,0.6620826125144958,0.12883360683918,0.0910685658454895,293.1075439453125,297.1499938964844,293.1499938964844,0.4296015202999115,-7690.240234375,304.1651611328125,0.9990000128746032,0.5259722471237183,0.4242763221263885,293.2197570800781,297.1499938964844,293.1499938964844,0.0055280206725001,-2169.68359375,296.84344482421875,0.4703120291233063,0.050000000745058,0.2339794039726257,291.1680603027344,291.1499938964844,256.757568359375,255.6722412109375,279.1294860839844,293.5043334960937,289.1668395996094,1.0,0.2709842026233673,0.6298304796218872,0.6298304796218872,1.0,1.0,-1.1689693927764893,0.4575758874416351,0.7113934755325317,0.1759468913078308,0.0,0.0,0.4853090941905975,58.13912582397461,62.0,-11.37160301208496,-11794.638671875,206.3150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19073486328125,306.61346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.818359375,18000.0,0.0,0.0,0.2705236077308655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284660518169403,0.4284712672233581,-5.203929504205007e-06,0.0,0.0002745470847003,0.0,0.0,23.068378448486328,0.0,0.0,0.0,0.3461948335170746,4.0,0.0,1.0
581220,293.08819580078125,297.1499938964844,293.1499938964844,0.1500013172626495,-3204.84375,304.1418762207031,0.7587337493896484,0.1952838152647018,0.1769308149814605,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.4691308438777923,0.050000000745058,0.0493468753993511,293.0497741699219,297.1499938964844,293.1499938964844,0.0916138589382171,-1683.3919677734375,304.1390380859375,0.6655058860778809,0.1315820813179016,0.0929533019661903,293.1031799316406,297.1499938964844,293.1499938964844,0.4324397444725036,-7734.99072265625,304.15533447265625,0.9990000128746032,0.5279444456100464,0.426650196313858,293.2158203125,297.1499938964844,293.1499938964844,0.0055214501917362,-2168.513671875,296.8227844238281,0.4691308438777923,0.050000000745058,0.2340803295373916,291.15496826171875,291.1499938964844,256.74639892578125,255.66290283203125,279.1338195800781,293.5068664550781,289.153564453125,1.0,0.2725878059864044,0.6284281015396118,0.6284281015396118,1.0,1.0,-1.1760680675506592,0.4601380825042724,0.7159299850463867,0.1762078404426574,0.0,0.0,0.4855084717273712,58.76185989379883,65.0,-16.99419403076172,-11840.3623046875,209.9264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,306.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.2695730626583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276856482028961,0.4276908338069916,-5.194809091335628e-06,0.0,0.0002735823800321,0.0,0.0,22.98062324523925,0.0,0.0,0.0,0.3458788394927978,4.0,0.0,1.0
581280,293.08819580078125,297.1499938964844,293.1499938964844,0.1500013172626495,-3204.84375,304.1418762207031,0.7587337493896484,0.1952838152647018,0.1769308149814605,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.4691308438777923,0.050000000745058,0.0493468753993511,293.0497741699219,297.1499938964844,293.1499938964844,0.0916138589382171,-1683.3919677734375,304.1390380859375,0.6655058860778809,0.1315820813179016,0.0929533019661903,293.1031799316406,297.1499938964844,293.1499938964844,0.4324397444725036,-7734.99072265625,304.15533447265625,0.9990000128746032,0.5279444456100464,0.426650196313858,293.2158203125,297.1499938964844,293.1499938964844,0.0055214501917362,-2168.513671875,296.8227844238281,0.4691308438777923,0.050000000745058,0.2340803295373916,291.15496826171875,291.1499938964844,256.74639892578125,255.66290283203125,279.1338195800781,293.5068664550781,289.153564453125,1.0,0.2725878059864044,0.6284281015396118,0.6284281015396118,1.0,1.0,-1.1760680675506592,0.4601380825042724,0.7159299850463867,0.1762078404426574,0.0,0.0,0.4855084717273712,58.76185989379883,65.0,-16.99419403076172,-11840.3623046875,209.9264373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,306.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.2695730626583099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276856482028961,0.4276908338069916,-5.194809091335628e-06,0.0,0.0002735823800321,0.0,0.0,22.98062324523925,0.0,0.0,0.0,0.3458788394927978,4.0,0.0,1.0
581340,293.08770751953125,297.1499938964844,293.1499938964844,0.1518016308546066,-3235.563232421875,304.1416015625,0.7583365440368652,0.1969515830278396,0.1784692555665969,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.4668740928173065,0.050000000745058,0.0493866167962551,293.0484313964844,297.1499938964844,293.1499938964844,0.0941756591200828,-1720.9249267578125,304.138427734375,0.6680459976196289,0.1343935132026672,0.09494399279356,293.1044311523437,297.1499938964844,293.1499938964844,0.4378677010536194,-7816.1240234375,304.1445007324219,0.9990000128746032,0.5288891792297363,0.431048184633255,293.2120666503906,297.1499938964844,293.1499938964844,0.0055179866030812,-2168.4501953125,296.8027648925781,0.4668740928173065,0.050000000745058,0.234268844127655,291.1414489746094,291.1499938964844,256.7355651855469,255.6538848876953,279.13824462890625,293.5193786621094,289.1401062011719,1.0,0.275096595287323,0.6274762153625488,0.6274762153625488,1.0,1.0,-1.1858559846878052,0.463945597410202,0.7219104170799255,0.1775168925523758,0.0,0.0,0.4875583350658417,59.8968505859375,68.0,-18.423789978027344,-11917.14453125,215.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,306.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66015625,18000.0,0.0,0.0,0.2688428163528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298709034919739,0.4298760890960693,-5.200743089517346e-06,0.0,0.0002728413091972,0.0,0.0,23.150428771972656,0.0,0.0,0.0,0.3464987576007843,4.0,0.0,1.0
581400,293.08770751953125,297.1499938964844,293.1499938964844,0.1518016308546066,-3235.563232421875,304.1416015625,0.7583365440368652,0.1969515830278396,0.1784692555665969,294.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.4668740928173065,0.050000000745058,0.0493866167962551,293.0484313964844,297.1499938964844,293.1499938964844,0.0941756591200828,-1720.9249267578125,304.138427734375,0.6680459976196289,0.1343935132026672,0.09494399279356,293.1044311523437,297.1499938964844,293.1499938964844,0.4378677010536194,-7816.1240234375,304.1445007324219,0.9990000128746032,0.5288891792297363,0.431048184633255,293.2120666503906,297.1499938964844,293.1499938964844,0.0055179866030812,-2168.4501953125,296.8027648925781,0.4668740928173065,0.050000000745058,0.234268844127655,291.1414489746094,291.1499938964844,256.7355651855469,255.6538848876953,279.13824462890625,293.5193786621094,289.1401062011719,1.0,0.275096595287323,0.6274762153625488,0.6274762153625488,1.0,1.0,-1.1858559846878052,0.463945597410202,0.7219104170799255,0.1775168925523758,0.0,0.0,0.4875583350658417,59.8968505859375,68.0,-18.423789978027344,-11917.14453125,215.5207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,306.6540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66015625,18000.0,0.0,0.0,0.2688428163528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298709034919739,0.4298760890960693,-5.200743089517346e-06,0.0,0.0002728413091972,0.0,0.0,23.150428771972656,0.0,0.0,0.0,0.3464987576007843,4.0,0.0,1.0
581460,293.0874328613281,297.1499938964844,293.1499938964844,0.153593435883522,-3266.02783203125,304.14141845703125,0.7570345401763916,0.1985879987478256,0.1799962371587753,294.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299133300781,0.4636439383029938,0.050000000745058,0.0494413003325462,293.0462341308594,297.1499938964844,293.1499938964844,0.0968409776687622,-1759.8841552734375,304.1378479003906,0.669869601726532,0.1374075561761856,0.0970135852694511,293.1109313964844,297.1499938964844,293.1499938964844,0.445376455783844,-7925.7529296875,304.13385009765625,0.9990000128746032,0.5287383794784546,0.4370264708995819,293.20855712890625,297.1499938964844,293.1499938964844,0.0055167628452181,-2169.130615234375,296.7835998535156,0.4636439383029938,0.050000000745058,0.2345282286405563,291.12847900390625,291.1499938964844,256.7248840332031,255.6449432373047,279.1420593261719,293.5395202636719,289.1272277832031,1.0,0.2783102691173553,0.6268813610076904,0.6268813610076904,1.0,1.0,-1.1977248191833496,0.4687371551990509,0.7289876937866211,0.1796294152736663,0.0,0.0,0.4913094043731689,61.44525909423828,71.0,-18.03328895568848,-12017.73828125,222.7575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,306.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.97265625,18000.0,0.0,0.0,0.2685603499412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347743988037109,0.4347796142101288,-5.220807906880509e-06,0.0,0.0002725546364672,0.0,0.0,23.56054306030273,0.0,0.0,0.0,0.3479877114295959,4.0,0.0,1.0
581520,293.0874328613281,297.1499938964844,293.1499938964844,0.153593435883522,-3266.02783203125,304.14141845703125,0.7570345401763916,0.1985879987478256,0.1799962371587753,294.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1299133300781,0.4636439383029938,0.050000000745058,0.0494413003325462,293.0462341308594,297.1499938964844,293.1499938964844,0.0968409776687622,-1759.8841552734375,304.1378479003906,0.669869601726532,0.1374075561761856,0.0970135852694511,293.1109313964844,297.1499938964844,293.1499938964844,0.445376455783844,-7925.7529296875,304.13385009765625,0.9990000128746032,0.5287383794784546,0.4370264708995819,293.20855712890625,297.1499938964844,293.1499938964844,0.0055167628452181,-2169.130615234375,296.7835998535156,0.4636439383029938,0.050000000745058,0.2345282286405563,291.12847900390625,291.1499938964844,256.7248840332031,255.6449432373047,279.1420593261719,293.5395202636719,289.1272277832031,1.0,0.2783102691173553,0.6268813610076904,0.6268813610076904,1.0,1.0,-1.1977248191833496,0.4687371551990509,0.7289876937866211,0.1796294152736663,0.0,0.0,0.4913094043731689,61.44525909423828,71.0,-18.03328895568848,-12017.73828125,222.7575225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,306.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.97265625,18000.0,0.0,0.0,0.2685603499412536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347743988037109,0.4347796142101288,-5.220807906880509e-06,0.0,0.0002725546364672,0.0,0.0,23.56054306030273,0.0,0.0,0.0,0.3479877114295959,4.0,0.0,1.0
581580,293.0873413085937,297.1499938964844,293.1499938964844,0.1553628891706466,-3296.007568359375,304.1413269042969,0.7551212906837463,0.200187087059021,0.181501030921936,294.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.4596896469593048,0.050000000745058,0.0495071336627006,293.0410461425781,297.1499938964844,293.1499938964844,0.100051648914814,-1806.6461181640625,304.13653564453125,0.6720849275588989,0.1410854607820511,0.0995188504457473,293.12359619140625,297.1499938964844,293.1499938964844,0.4544295966625213,-8055.767578125,304.1241760253906,0.9990000128746032,0.527167797088623,0.4441176056861877,293.205322265625,297.1499938964844,293.1499938964844,0.005517253652215,-2170.361572265625,296.76531982421875,0.4596896469593048,0.050000000745058,0.2348405420780182,291.1161804199219,291.1499938964844,256.7140808105469,255.6358642578125,279.1451721191406,293.56640625,289.1150207519531,1.0,0.2820747196674347,0.6265551447868347,0.6265551447868347,1.0,1.0,-1.211503028869629,0.4744364321231842,0.7370666265487671,0.1823768615722656,0.0,0.0,0.4966535270214081,63.307525634765625,74.0,-17.107872009277344,-12139.3779296875,231.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,306.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.798828125,18000.0,0.0,0.0,0.2689082622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422738254070282,0.4422790706157684,-5.254743882687762e-06,0.0,0.0002729076950345,0.0,0.0,24.20866203308105,0.0,0.0,0.0,0.350317507982254,4.0,0.0,1.0
581640,293.0873413085937,297.1499938964844,293.1499938964844,0.1553628891706466,-3296.007568359375,304.1413269042969,0.7551212906837463,0.200187087059021,0.181501030921936,294.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.4596896469593048,0.050000000745058,0.0495071336627006,293.0410461425781,297.1499938964844,293.1499938964844,0.100051648914814,-1806.6461181640625,304.13653564453125,0.6720849275588989,0.1410854607820511,0.0995188504457473,293.12359619140625,297.1499938964844,293.1499938964844,0.4544295966625213,-8055.767578125,304.1241760253906,0.9990000128746032,0.527167797088623,0.4441176056861877,293.205322265625,297.1499938964844,293.1499938964844,0.005517253652215,-2170.361572265625,296.76531982421875,0.4596896469593048,0.050000000745058,0.2348405420780182,291.1161804199219,291.1499938964844,256.7140808105469,255.6358642578125,279.1451721191406,293.56640625,289.1150207519531,1.0,0.2820747196674347,0.6265551447868347,0.6265551447868347,1.0,1.0,-1.211503028869629,0.4744364321231842,0.7370666265487671,0.1823768615722656,0.0,0.0,0.4966535270214081,63.307525634765625,74.0,-17.107872009277344,-12139.3779296875,231.44244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,306.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.798828125,18000.0,0.0,0.0,0.2689082622528076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422738254070282,0.4422790706157684,-5.254743882687762e-06,0.0,0.0002729076950345,0.0,0.0,24.20866203308105,0.0,0.0,0.0,0.350317507982254,4.0,0.0,1.0
581700,293.08740234375,297.1499938964844,293.1499938964844,0.1562359184026718,-3310.75927734375,304.1413269042969,0.7539937496185303,0.2009726762771606,0.182244136929512,293.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1117248535156,0.4575829803943634,0.050000000745058,0.0495435856282711,293.0376892089844,297.1499938964844,293.1499938964844,0.1018527448177337,-1832.7457275390625,304.1357116699219,0.6733465790748596,0.1431243121623993,0.1009237319231033,293.13189697265625,297.1499938964844,293.1499938964844,0.4594287276268005,-8126.8291015625,304.11981201171875,0.9990000128746032,0.5258767604827881,0.4479951858520508,293.2037658691406,297.1499938964844,293.1499938964844,0.0055180671624839,-2171.14453125,296.75665283203125,0.4575829803943634,0.050000000745058,0.2350134402513504,291.11041259765625,291.1499938964844,256.70855712890625,255.6312255859375,279.1466979980469,293.5830993652344,289.109375,1.0,0.2841245830059051,0.6265067458152771,0.6265067458152771,1.0,1.0,-1.2189866304397583,0.4775853455066681,0.7414013147354126,0.1839660704135894,0.0,0.0,0.4998713731765747,64.33828735351562,74.0,-16.3111572265625,-12207.134765625,236.2689819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1436767578125,306.6136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.896484375,18000.0,0.0,0.0,0.2693616151809692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469682872295379,0.4469735622406006,-5.277006948745111e-06,0.0,0.0002733677974902,0.0,0.0,24.62360382080078,0.0,0.0,0.0,0.3517939448356628,4.0,0.0,1.0
581760,293.08746337890625,297.1499938964844,293.1499938964844,0.157099112868309,-3325.3173828125,304.1413269042969,0.7527786493301392,0.2017494440078735,0.1829810142517089,293.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1062927246094,0.4554215371608734,0.050000000745058,0.0495820939540863,293.0339050292969,297.1499938964844,293.1499938964844,0.103771224617958,-1860.4306640625,304.13482666015625,0.6746968626976013,0.1452881544828415,0.102418303489685,293.1412658691406,297.1499938964844,293.1499938964844,0.4646916687488556,-8201.1689453125,304.1157531738281,0.9990000128746032,0.5242618322372437,0.4520560503005981,293.2022399902344,297.1499938964844,293.1499938964844,0.0055192387662827,-2172.020751953125,296.74835205078125,0.4554215371608734,0.050000000745058,0.2351961135864257,291.1051025390625,291.1499938964844,256.7029113769531,255.62646484375,279.1483154296875,293.6022033691406,289.1041564941406,1.0,0.2862679362297058,0.6265440583229065,0.6265440583229065,1.0,1.0,-1.2268047332763672,0.4809138476848602,0.7458908557891846,0.1856889575719833,0.0,0.0,0.5034032464027405,65.42728424072266,62.0,-15.301179885864258,-12278.7939453125,241.3894958496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,306.5931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.421875,18000.0,0.0,0.0,0.2700181305408478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522436857223511,0.4522489905357361,-5.302770205162233e-06,0.0,0.0002740340714808,0.0,0.0,25.09777069091797,0.0,0.0,0.0,0.3534672558307647,4.0,0.0,1.0
581820,293.08746337890625,297.1499938964844,293.1499938964844,0.1585398912429809,-3349.24951171875,304.141845703125,0.7565205097198486,0.2033327966928482,0.1843584477901458,293.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1070556640625,0.4572843313217163,0.050000000745058,0.0495487600564956,293.0270690917969,297.1499938964844,293.1499938964844,0.1075814366340637,-1914.8494873046875,304.1335754394531,0.6836274862289429,0.1496246755123138,0.1054607555270195,293.1542053222656,297.1499938964844,293.1499938964844,0.4613188803195953,-8144.56396484375,304.13348388671875,0.9990000128746032,0.5218270421028137,0.4485507011413574,293.1990661621094,297.1499938964844,293.1499938964844,0.0055085462518036,-2167.9326171875,296.7413330078125,0.4572843313217163,0.050000000745058,0.2350379824638366,291.10906982421875,291.1499938964844,256.6911315917969,255.6165008544922,279.152099609375,293.62847900390625,289.11138916015625,1.0,0.2848658859729767,0.6269924640655518,0.6269924640655518,1.0,1.0,-1.227682113647461,0.4814724922180176,0.7462096214294434,0.1861541122198104,0.0,0.0,0.5090193748474121,64.59827423095703,50.0,10.65958023071289,-12345.4287109375,239.9784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,306.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.59765625,18000.0,0.0,0.0,0.2718391716480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628119468688965,0.4628173112869262,-5.360573140933411e-06,0.0,0.0002758821938186,0.0,0.0,26.08934783935547,0.0,0.0,0.0,0.356870949268341,4.0,0.0,1.0
581880,293.08746337890625,297.1499938964844,293.1499938964844,0.1585398912429809,-3349.24951171875,304.141845703125,0.7565205097198486,0.2033327966928482,0.1843584477901458,293.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1070556640625,0.4572843313217163,0.050000000745058,0.0495487600564956,293.0270690917969,297.1499938964844,293.1499938964844,0.1075814366340637,-1914.8494873046875,304.1335754394531,0.6836274862289429,0.1496246755123138,0.1054607555270195,293.1542053222656,297.1499938964844,293.1499938964844,0.4613188803195953,-8144.56396484375,304.13348388671875,0.9990000128746032,0.5218270421028137,0.4485507011413574,293.1990661621094,297.1499938964844,293.1499938964844,0.0055085462518036,-2167.9326171875,296.7413330078125,0.4572843313217163,0.050000000745058,0.2350379824638366,291.10906982421875,291.1499938964844,256.6911315917969,255.6165008544922,279.152099609375,293.62847900390625,289.11138916015625,1.0,0.2848658859729767,0.6269924640655518,0.6269924640655518,1.0,1.0,-1.227682113647461,0.4814724922180176,0.7462096214294434,0.1861541122198104,0.0,0.0,0.5090193748474121,64.59827423095703,50.0,10.65958023071289,-12345.4287109375,239.9784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955078125,306.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.59765625,18000.0,0.0,0.0,0.2718391716480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628119468688965,0.4628173112869262,-5.360573140933411e-06,0.0,0.0002758821938186,0.0,0.0,26.08934783935547,0.0,0.0,0.0,0.356870949268341,4.0,0.0,1.0
581940,293.0872497558594,297.1499938964844,293.1499938964844,0.1596626937389373,-3367.42529296875,304.1427001953125,0.7658873796463013,0.2049593329429626,0.185689315199852,293.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330261230469,0.4646277725696563,0.050000000745058,0.0494247488677501,293.0270690917969,297.1499938964844,293.1499938964844,0.1104037165641784,-1954.4130859375,304.1343994140625,0.6964901685714722,0.1527563035488128,0.1078307405114173,293.1464538574219,297.1499938964844,293.1499938964844,0.4452373683452606,-7905.60986328125,304.1659851074219,0.9990000128746032,0.523241400718689,0.4352435767650604,293.1956787109375,297.1499938964844,293.1499938964844,0.0054836180061101,-2157.193115234375,296.74920654296875,0.4646277725696563,0.050000000745058,0.2344497293233871,291.1363220214844,291.1499938964844,256.6784973144531,255.6057586669922,279.1496276855469,293.6133117675781,289.1392517089844,1.0,0.2792812287807464,0.6268760561943054,0.6268760561943054,1.0,1.0,-1.2153013944625854,0.4761862158775329,0.7391151785850525,0.1833928078413009,0.0,0.0,0.5090823173522949,61.278076171875,53.0,32.31033706665039,-12281.314453125,228.6048278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855712890625,306.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.13671875,18000.0,0.0,0.0,0.2738305032253265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657672345638275,0.4657726287841797,-5.390056230680784e-06,0.0,0.0002779031638056,0.0,0.0,26.426851272583008,0.0,0.0,0.0,0.3580016791820526,4.0,0.0,1.0
582000,293.0872497558594,297.1499938964844,293.1499938964844,0.1596626937389373,-3367.42529296875,304.1427001953125,0.7658873796463013,0.2049593329429626,0.185689315199852,293.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1330261230469,0.4646277725696563,0.050000000745058,0.0494247488677501,293.0270690917969,297.1499938964844,293.1499938964844,0.1104037165641784,-1954.4130859375,304.1343994140625,0.6964901685714722,0.1527563035488128,0.1078307405114173,293.1464538574219,297.1499938964844,293.1499938964844,0.4452373683452606,-7905.60986328125,304.1659851074219,0.9990000128746032,0.523241400718689,0.4352435767650604,293.1956787109375,297.1499938964844,293.1499938964844,0.0054836180061101,-2157.193115234375,296.74920654296875,0.4646277725696563,0.050000000745058,0.2344497293233871,291.1363220214844,291.1499938964844,256.6784973144531,255.6057586669922,279.1496276855469,293.6133117675781,289.1392517089844,1.0,0.2792812287807464,0.6268760561943054,0.6268760561943054,1.0,1.0,-1.2153013944625854,0.4761862158775329,0.7391151785850525,0.1833928078413009,0.0,0.0,0.5090823173522949,61.278076171875,53.0,32.31033706665039,-12281.314453125,228.6048278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.855712890625,306.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.13671875,18000.0,0.0,0.0,0.2738305032253265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4657672345638275,0.4657726287841797,-5.390056230680784e-06,0.0,0.0002779031638056,0.0,0.0,26.426851272583008,0.0,0.0,0.0,0.3580016791820526,4.0,0.0,1.0
582060,293.08709716796875,297.1499938964844,293.1499938964844,0.1609314829111099,-3388.245849609375,304.1429748535156,0.7728314995765686,0.2065821588039398,0.1870773285627365,293.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15576171875,0.4690237641334533,0.050000000745058,0.0493485666811466,293.0345458984375,297.1499938964844,293.1499938964844,0.1119412556290626,-1975.5631103515625,304.1370544433594,0.7042619585990906,0.1543649137020111,0.1091200336813926,293.1239624023437,297.1499938964844,293.1499938964844,0.4343674778938293,-7749.2626953125,304.1781616210937,0.9990000128746032,0.5278885364532471,0.4268611669540405,293.1922302246094,297.1499938964844,293.1499938964844,0.005465071182698,-2149.31494140625,296.7546081542969,0.4690237641334533,0.050000000745058,0.2340883612632751,291.1568908691406,291.1499938964844,256.66473388671875,255.5940399169922,279.14337158203125,293.5780334472656,289.15740966796875,1.0,0.2763106524944305,0.6258642077445984,0.6258642077445984,1.0,1.0,-1.207922339439392,0.4726286232471466,0.7352936267852783,0.1812528669834137,0.0,0.0,0.5064778327941895,59.240516662597656,56.0,21.78487777709961,-12202.28515625,221.80426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,306.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.982421875,18000.0,0.0,0.0,0.2754233479499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623976647853851,0.4624030590057373,-5.381007667892845e-06,0.0,0.0002795196778606,0.0,0.0,26.145206451416016,0.0,0.0,0.0,0.3570599555969238,4.0,0.0,1.0
