time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582120,293.08709716796875,297.1499938964844,293.1499938964844,0.1609314829111099,-3388.245849609375,304.1429748535156,0.7728314995765686,0.2065821588039398,0.1870773285627365,293.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15576171875,0.4690237641334533,0.050000000745058,0.0493485666811466,293.0345458984375,297.1499938964844,293.1499938964844,0.1119412556290626,-1975.5631103515625,304.1370544433594,0.7042619585990906,0.1543649137020111,0.1091200336813926,293.1239624023437,297.1499938964844,293.1499938964844,0.4343674778938293,-7749.2626953125,304.1781616210937,0.9990000128746032,0.5278885364532471,0.4268611669540405,293.1922302246094,297.1499938964844,293.1499938964844,0.005465071182698,-2149.31494140625,296.7546081542969,0.4690237641334533,0.050000000745058,0.2340883612632751,291.1568908691406,291.1499938964844,256.66473388671875,255.5940399169922,279.14337158203125,293.5780334472656,289.15740966796875,1.0,0.2763106524944305,0.6258642077445984,0.6258642077445984,1.0,1.0,-1.207922339439392,0.4726286232471466,0.7352936267852783,0.1812528669834137,0.0,0.0,0.5064778327941895,59.240516662597656,56.0,21.78487777709961,-12202.28515625,221.80426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,306.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.982421875,18000.0,0.0,0.0,0.2754233479499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623976647853851,0.4624030590057373,-5.381007667892845e-06,0.0,0.0002795196778606,0.0,0.0,26.145206451416016,0.0,0.0,0.0,0.3570599555969238,4.0,0.0,1.0
582180,293.0870056152344,297.1499938964844,293.1499938964844,0.1624424457550048,-3413.41748046875,304.1427917480469,0.7770329713821411,0.2081955820322036,0.1884943693876266,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589660644531,0.4708071649074554,0.050000000745058,0.0493163280189037,293.04248046875,297.1499938964844,293.1499938964844,0.1131079867482185,-1991.676025390625,304.139404296875,0.7083755135536194,0.1556754112243652,0.1100077554583549,293.10321044921875,297.1499938964844,293.1499938964844,0.4294601678848266,-7682.1474609375,304.1767272949219,0.9990000128746032,0.5327658653259277,0.4232645332813263,293.188720703125,297.1499938964844,293.1499938964844,0.0054566441103816,-2146.25048828125,296.7509460449219,0.4708071649074554,0.050000000745058,0.2339354157447815,291.1590881347656,291.1499938964844,256.6496276855469,255.5811004638672,279.1413269042969,293.5576477050781,289.1591186523437,1.0,0.2751795053482055,0.6248682141304016,0.6248682141304016,1.0,1.0,-1.206147313117981,0.4714154601097107,0.7347318530082703,0.1804074048995971,0.0,0.0,0.5050775408744812,58.39848327636719,59.0,7.293631076812744,-12173.177734375,219.4576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,306.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.734375,18000.0,0.0,0.0,0.2765513360500335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597129225730896,0.4597182869911194,-5.365185643313453e-06,0.0,0.0002806644479278,0.0,0.0,25.886127471923828,0.0,0.0,0.0,0.3561792373657226,4.0,0.0,1.0
582240,293.0870056152344,297.1499938964844,293.1499938964844,0.1624424457550048,-3413.41748046875,304.1427917480469,0.7770329713821411,0.2081955820322036,0.1884943693876266,293.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589660644531,0.4708071649074554,0.050000000745058,0.0493163280189037,293.04248046875,297.1499938964844,293.1499938964844,0.1131079867482185,-1991.676025390625,304.139404296875,0.7083755135536194,0.1556754112243652,0.1100077554583549,293.10321044921875,297.1499938964844,293.1499938964844,0.4294601678848266,-7682.1474609375,304.1767272949219,0.9990000128746032,0.5327658653259277,0.4232645332813263,293.188720703125,297.1499938964844,293.1499938964844,0.0054566441103816,-2146.25048828125,296.7509460449219,0.4708071649074554,0.050000000745058,0.2339354157447815,291.1590881347656,291.1499938964844,256.6496276855469,255.5811004638672,279.1413269042969,293.5576477050781,289.1591186523437,1.0,0.2751795053482055,0.6248682141304016,0.6248682141304016,1.0,1.0,-1.206147313117981,0.4714154601097107,0.7347318530082703,0.1804074048995971,0.0,0.0,0.5050775408744812,58.39848327636719,59.0,7.293631076812744,-12173.177734375,219.4576568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,306.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.734375,18000.0,0.0,0.0,0.2765513360500335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597129225730896,0.4597182869911194,-5.365185643313453e-06,0.0,0.0002806644479278,0.0,0.0,25.886127471923828,0.0,0.0,0.0,0.3561792373657226,4.0,0.0,1.0
582300,293.08697509765625,297.1499938964844,293.1499938964844,0.1632291823625564,-3426.534423828125,304.1426696777344,0.778349757194519,0.2090001255273819,0.1892121583223343,293.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.4710504114627838,0.050000000745058,0.0493118688464164,293.04541015625,297.1499938964844,293.1499938964844,0.1137766912579536,-2000.98876953125,304.1401062011719,0.7097931504249573,0.156460091471672,0.1105124726891517,293.0951538085937,297.1499938964844,293.1499938964844,0.4285806119441986,-7671.72119140625,304.1734619140625,0.9990000128746032,0.5349396467208862,0.4227653741836548,293.1869201660156,297.1499938964844,293.1499938964844,0.0054545104503631,-2145.5673828125,296.7487487792969,0.4710504114627838,0.050000000745058,0.2339142709970474,291.1585693359375,291.1499938964844,256.6414794921875,255.5741271972656,279.1413269042969,293.5533447265625,289.1582946777344,1.0,0.2751885056495666,0.6244324445724487,0.6244324445724487,1.0,1.0,-1.2069839239120483,0.4715598225593567,0.7354241013526917,0.1804031878709793,0.0,0.0,0.5045483708381653,58.29793167114258,59.0,2.093513965606689,-12173.0927734375,219.5420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,306.5143127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.94921875,18000.0,0.0,0.0,0.276979923248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.458677589893341,0.4586829543113708,-5.358938778954325e-06,0.0,0.000281099404674,0.0,0.0,25.786012649536133,0.0,0.0,0.0,0.3558347225189209,4.0,0.0,1.0
582360,293.0869445800781,297.1499938964844,293.1499938964844,0.1640422195196151,-3440.1044921875,304.1425476074219,0.7792280912399292,0.2098024785518646,0.1899341642856598,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.4709484279155731,0.050000000745058,0.0493137277662754,293.0469665527344,297.1499938964844,293.1499938964844,0.11460542678833,-2012.6002197265625,304.140380859375,0.7110366821289062,0.1574759036302566,0.1111349388957023,293.08935546875,297.1499938964844,293.1499938964844,0.4286105632781982,-7674.474609375,304.16912841796875,0.9990000128746032,0.536778450012207,0.4229747653007507,293.1851501464844,297.1499938964844,293.1499938964844,0.0054536615498363,-2145.455078125,296.7459411621094,0.4709484279155731,0.050000000745058,0.2339230924844741,291.1564025878906,291.1499938964844,256.63287353515625,255.56675720214844,279.1415405273437,293.5519714355469,289.15582275390625,1.0,0.2755230665206909,0.6240265369415283,0.6240265369415283,1.0,1.0,-1.2088611125946045,0.4721542596817016,0.7367067933082581,0.1806486845016479,0.0,0.0,0.5043321847915649,58.3725471496582,62.0,-2.711887836456299,-12182.5166015625,220.3485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769226074219,306.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.908203125,18000.0,0.0,0.0,0.2773410081863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579945802688598,0.4579999446868896,-5.354101631382946e-06,0.0,0.0002814658510033,0.0,0.0,25.717117309570312,0.0,0.0,0.0,0.3556014895439148,4.0,0.0,1.0
582420,293.08697509765625,297.1499938964844,293.1499938964844,0.1657196879386901,-3468.098388671875,304.1422424316406,0.7798711657524109,0.2113972306251526,0.1913855820894241,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498107910156,0.4698659181594848,0.050000000745058,0.0493333861231803,293.04754638671875,297.1499938964844,293.1499938964844,0.1168248727917671,-2043.765869140625,304.1398620605469,0.7133526802062988,0.1599702835083007,0.1128023117780685,293.08380126953125,297.1499938964844,293.1499938964844,0.4309830069541931,-7713.01953125,304.1587829589844,0.9990000128746032,0.5394551157951355,0.4251761734485626,293.1815490722656,297.1499938964844,293.1499938964844,0.0054552294313907,-2146.597412109375,296.7393798828125,0.4698659181594848,0.050000000745058,0.2340163439512252,291.1488647460937,291.1499938964844,256.61431884765625,255.5507659912109,279.142333984375,293.5565795898437,289.14801025390625,1.0,0.2770288586616516,0.6232973337173462,0.6232973337173462,1.0,1.0,-1.2153812646865845,0.4745387732982635,0.7408424615859985,0.1818058639764785,0.0,0.0,0.5049593448638916,58.96632385253906,65.0,-9.327948570251465,-12230.3583984375,223.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,306.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33984375,18000.0,0.0,0.0,0.2779522240161896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582257866859436,0.458231121301651,-5.351831987354672e-06,0.0,0.0002820861700456,0.0,0.0,25.724199295043945,0.0,0.0,0.0,0.3556337058544159,4.0,0.0,1.0
582480,293.08697509765625,297.1499938964844,293.1499938964844,0.1657196879386901,-3468.098388671875,304.1422424316406,0.7798711657524109,0.2113972306251526,0.1913855820894241,293.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498107910156,0.4698659181594848,0.050000000745058,0.0493333861231803,293.04754638671875,297.1499938964844,293.1499938964844,0.1168248727917671,-2043.765869140625,304.1398620605469,0.7133526802062988,0.1599702835083007,0.1128023117780685,293.08380126953125,297.1499938964844,293.1499938964844,0.4309830069541931,-7713.01953125,304.1587829589844,0.9990000128746032,0.5394551157951355,0.4251761734485626,293.1815490722656,297.1499938964844,293.1499938964844,0.0054552294313907,-2146.597412109375,296.7393798828125,0.4698659181594848,0.050000000745058,0.2340163439512252,291.1488647460937,291.1499938964844,256.61431884765625,255.5507659912109,279.142333984375,293.5565795898437,289.14801025390625,1.0,0.2770288586616516,0.6232973337173462,0.6232973337173462,1.0,1.0,-1.2153812646865845,0.4745387732982635,0.7408424615859985,0.1818058639764785,0.0,0.0,0.5049593448638916,58.96632385253906,65.0,-9.327948570251465,-12230.3583984375,223.8562469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.916748046875,306.5380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.33984375,18000.0,0.0,0.0,0.2779522240161896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582257866859436,0.458231121301651,-5.351831987354672e-06,0.0,0.0002820861700456,0.0,0.0,25.724199295043945,0.0,0.0,0.0,0.3556337058544159,4.0,0.0,1.0
582540,293.0870666503906,297.1499938964844,293.1499938964844,0.1674248278141021,-3496.49658203125,304.1419677734375,0.77923583984375,0.2129705101251602,0.1928377300500869,293.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.4677148759365082,0.050000000745058,0.0493716672062873,293.0473022460937,297.1499938964844,293.1499938964844,0.1193122714757919,-2078.56494140625,304.1390991210937,0.7148497104644775,0.162611648440361,0.1146585643291473,293.0843811035156,297.1499938964844,293.1499938964844,0.4360233545303345,-7789.05029296875,304.1474609375,0.9990000128746032,0.5410248041152954,0.429428368806839,293.1781005859375,297.1499938964844,293.1499938964844,0.0054600979201495,-2149.009033203125,296.7327880859375,0.4677148759365082,0.050000000745058,0.2341979295015335,291.13970947265625,291.1499938964844,256.5936279296875,255.53292846679688,279.1434326171875,293.5700988769531,289.1387939453125,1.0,0.2794516980648041,0.6226930022239685,0.6226930022239685,1.0,1.0,-1.2247194051742554,0.4781638085842132,0.7465556263923645,0.1836646199226379,0.0,0.0,0.5069422125816345,60.07399368286133,68.0,-12.175252914428713,-12309.158203125,229.46934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.25390625,18000.0,0.0,0.0,0.2785778045654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606791138648987,0.4606844782829284,-5.361286184779601e-06,0.0,0.0002827210410032,0.0,0.0,25.939132690429688,0.0,0.0,0.0,0.35638228058815,4.0,0.0,1.0
582600,293.0870666503906,297.1499938964844,293.1499938964844,0.1674248278141021,-3496.49658203125,304.1419677734375,0.77923583984375,0.2129705101251602,0.1928377300500869,293.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.4677148759365082,0.050000000745058,0.0493716672062873,293.0473022460937,297.1499938964844,293.1499938964844,0.1193122714757919,-2078.56494140625,304.1390991210937,0.7148497104644775,0.162611648440361,0.1146585643291473,293.0843811035156,297.1499938964844,293.1499938964844,0.4360233545303345,-7789.05029296875,304.1474609375,0.9990000128746032,0.5410248041152954,0.429428368806839,293.1781005859375,297.1499938964844,293.1499938964844,0.0054600979201495,-2149.009033203125,296.7327880859375,0.4677148759365082,0.050000000745058,0.2341979295015335,291.13970947265625,291.1499938964844,256.5936279296875,255.53292846679688,279.1434326171875,293.5700988769531,289.1387939453125,1.0,0.2794516980648041,0.6226930022239685,0.6226930022239685,1.0,1.0,-1.2247194051742554,0.4781638085842132,0.7465556263923645,0.1836646199226379,0.0,0.0,0.5069422125816345,60.07399368286133,68.0,-12.175252914428713,-12309.158203125,229.46934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418334960937,306.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.25390625,18000.0,0.0,0.0,0.2785778045654297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606791138648987,0.4606844782829284,-5.361286184779601e-06,0.0,0.0002827210410032,0.0,0.0,25.939132690429688,0.0,0.0,0.0,0.35638228058815,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1691291034221649,-3524.802001953125,304.1418151855469,0.7776287198066711,0.2145124524831771,0.1942778378725052,293.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1312866210937,0.4646134376525879,0.050000000745058,0.04942487180233,293.0450439453125,297.1499938964844,293.1499938964844,0.1220891922712326,-2117.24560546875,304.1380920410156,0.7158664464950562,0.1656667292118072,0.1167264282703399,293.0911865234375,297.1499938964844,293.1499938964844,0.4431872963905334,-7894.17626953125,304.13641357421875,0.9990000128746032,0.5413210988044739,0.4352684915065765,293.17486572265625,297.1499938964844,293.1499938964844,0.0054673566482961,-2152.28564453125,296.7265930175781,0.4646134376525879,0.050000000745058,0.2344503104686737,291.13018798828125,291.1499938964844,256.5705871582031,255.5130310058593,279.1441955566406,293.5897827148437,289.1292724609375,1.0,0.2825941443443298,0.6221538782119751,0.6221538782119751,1.0,1.0,-1.2363061904907229,0.4827690422534942,0.753537118434906,0.1860675066709518,0.0,0.0,0.5102226734161377,61.59430313110352,71.0,-13.105528831481934,-12412.2333984375,236.8404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.275390625,18000.0,0.0,0.0,0.2793937921524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652891457080841,0.4652945101261139,-5.382702511269599e-06,0.0,0.0002835491904988,0.0,0.0,26.361183166503903,0.0,0.0,0.0,0.3578404188156128,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1691291034221649,-3524.802001953125,304.1418151855469,0.7776287198066711,0.2145124524831771,0.1942778378725052,293.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1312866210937,0.4646134376525879,0.050000000745058,0.04942487180233,293.0450439453125,297.1499938964844,293.1499938964844,0.1220891922712326,-2117.24560546875,304.1380920410156,0.7158664464950562,0.1656667292118072,0.1167264282703399,293.0911865234375,297.1499938964844,293.1499938964844,0.4431872963905334,-7894.17626953125,304.13641357421875,0.9990000128746032,0.5413210988044739,0.4352684915065765,293.17486572265625,297.1499938964844,293.1499938964844,0.0054673566482961,-2152.28564453125,296.7265930175781,0.4646134376525879,0.050000000745058,0.2344503104686737,291.13018798828125,291.1499938964844,256.5705871582031,255.5130310058593,279.1441955566406,293.5897827148437,289.1292724609375,1.0,0.2825941443443298,0.6221538782119751,0.6221538782119751,1.0,1.0,-1.2363061904907229,0.4827690422534942,0.753537118434906,0.1860675066709518,0.0,0.0,0.5102226734161377,61.59430313110352,71.0,-13.105528831481934,-12412.2333984375,236.8404693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.275390625,18000.0,0.0,0.0,0.2793937921524048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4652891457080841,0.4652945101261139,-5.382702511269599e-06,0.0,0.0002835491904988,0.0,0.0,26.361183166503903,0.0,0.0,0.0,0.3578404188156128,4.0,0.0,1.0
582780,293.0877380371094,297.1499938964844,293.1499938964844,0.1708190739154815,-3552.7900390625,304.1417236328125,0.775346577167511,0.2160194814205169,0.1956977993249893,293.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12176513671875,0.4607107043266296,0.050000000745058,0.0494895353913307,293.0403747558594,297.1499938964844,293.1499938964844,0.1254037767648697,-2163.190185546875,304.13653564453125,0.7170226573944092,0.1692669987678527,0.1191965639591217,293.1039123535156,297.1499938964844,293.1499938964844,0.4519665539264679,-8020.73583984375,304.1263427734375,0.9990000128746032,0.5402356386184692,0.4422627389431,293.1718444824219,297.1499938964844,293.1499938964844,0.0054765124805271,-2156.228515625,296.720947265625,0.4607107043266296,0.050000000745058,0.234757050871849,291.1206970214844,291.1499938964844,256.5449523925781,255.49082946777344,279.1448669433594,293.615478515625,289.1198425292969,1.0,0.2862966060638428,0.6216755509376526,0.6216755509376526,1.0,1.0,-1.2498161792755127,0.4882193207740783,0.7615969181060791,0.1889373362064361,0.0,0.0,0.5147733092308044,63.43564987182617,74.0,-13.106653213500977,-12535.890625,245.7283630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,306.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9375,18000.0,0.0,0.0,0.2805537283420563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720527529716491,0.4720581769943237,-5.416377462097444e-06,0.0,0.0002847263822332,0.0,0.0,26.997190475463867,0.0,0.0,0.0,0.3600168526172638,4.0,0.0,1.0
582840,293.0877380371094,297.1499938964844,293.1499938964844,0.1708190739154815,-3552.7900390625,304.1417236328125,0.775346577167511,0.2160194814205169,0.1956977993249893,293.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12176513671875,0.4607107043266296,0.050000000745058,0.0494895353913307,293.0403747558594,297.1499938964844,293.1499938964844,0.1254037767648697,-2163.190185546875,304.13653564453125,0.7170226573944092,0.1692669987678527,0.1191965639591217,293.1039123535156,297.1499938964844,293.1499938964844,0.4519665539264679,-8020.73583984375,304.1263427734375,0.9990000128746032,0.5402356386184692,0.4422627389431,293.1718444824219,297.1499938964844,293.1499938964844,0.0054765124805271,-2156.228515625,296.720947265625,0.4607107043266296,0.050000000745058,0.234757050871849,291.1206970214844,291.1499938964844,256.5449523925781,255.49082946777344,279.1448669433594,293.615478515625,289.1198425292969,1.0,0.2862966060638428,0.6216755509376526,0.6216755509376526,1.0,1.0,-1.2498161792755127,0.4882193207740783,0.7615969181060791,0.1889373362064361,0.0,0.0,0.5147733092308044,63.43564987182617,74.0,-13.106653213500977,-12535.890625,245.7283630371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143371582031,306.5660095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17944.9375,18000.0,0.0,0.0,0.2805537283420563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720527529716491,0.4720581769943237,-5.416377462097444e-06,0.0,0.0002847263822332,0.0,0.0,26.997190475463867,0.0,0.0,0.0,0.3600168526172638,4.0,0.0,1.0
582900,293.0879821777344,297.1499938964844,293.1499938964844,0.1716546416282653,-3566.595947265625,304.1417236328125,0.7740142345428467,0.2167602032423019,0.1963995993137359,293.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171875,0.4586010575294494,0.050000000745058,0.049525536596775,293.0373840332031,297.1499938964844,293.1499938964844,0.1272361278533935,-2188.470703125,304.1356506347656,0.7176482081413269,0.1712420284748077,0.1205605417490005,293.1121826171875,297.1499938964844,293.1499938964844,0.4568554759025574,-8090.45654296875,304.12176513671875,0.9990000128746032,0.5391965508460999,0.4461089372634887,293.1703796386719,297.1499938964844,293.1499938964844,0.0054817157797515,-2158.4013671875,296.7184753417969,0.4586010575294494,0.050000000745058,0.2349278181791305,291.1161804199219,291.1499938964844,256.5310974121094,255.4788055419922,279.14532470703125,293.6310729980469,289.1153564453125,1.0,0.2883184254169464,0.6214761137962341,0.6214761137962341,1.0,1.0,-1.2571605443954468,0.4912159144878387,0.7659446001052856,0.1905255317687988,0.0,0.0,0.5174856781959534,64.45901489257812,74.0,-12.727895736694336,-12604.2119140625,250.67593383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890075683594,306.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17936.421875,18000.0,0.0,0.0,0.2813032269477844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762237668037414,0.476229190826416,-5.437956133391708e-06,0.0,0.0002854870108421,0.0,0.0,27.397310256958008,0.0,0.0,0.0,0.3613735437393188,4.0,0.0,1.0
582960,293.0882568359375,297.1499938964844,293.1499938964844,0.1724828481674194,-3580.25830078125,304.1417236328125,0.7725861668586731,0.2174932211637497,0.1970960944890976,293.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11285400390625,0.4564318358898163,0.050000000745058,0.049563642591238,293.0340270996094,297.1499938964844,293.1499938964844,0.1291789263486862,-2215.18212890625,304.1347351074219,0.7183142304420471,0.1733297407627105,0.1220049932599067,293.1215515136719,297.1499938964844,293.1499938964844,0.4620217084884643,-8163.65283203125,304.1175231933594,0.9990000128746032,0.5378389358520508,0.4501444101333618,293.1689758300781,297.1499938964844,293.1499938964844,0.0054873093031346,-2160.6923828125,296.7163391113281,0.4564318358898163,0.050000000745058,0.2351085841655731,291.11187744140625,291.1499938964844,256.5164794921875,255.4661407470703,279.1459045410156,293.6487731933594,289.11114501953125,1.0,0.2904345095157623,0.6213123798370361,0.6213123798370361,1.0,1.0,-1.2648367881774902,0.4943735301494598,0.7704632878303528,0.1922066658735275,0.0,0.0,0.5204582214355469,65.5414810180664,77.0,-12.18097972869873,-12676.1474609375,255.9268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565368652344,306.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.189453125,18000.0,0.0,0.0,0.2821822464466095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4808833003044128,0.4808887541294098,-5.462641183839878e-06,0.0,0.0002863791014533,0.0,0.0,27.85088157653809,0.0,0.0,0.0,0.3629005253314972,4.0,0.0,1.0
583020,293.0888366699219,297.1499938964844,293.1499938964844,0.1741180270910263,-3607.169921875,304.1417541503906,0.7695251107215881,0.2189401984214782,0.1984756886959076,293.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.451996386051178,0.050000000745058,0.0496453009545803,293.0262756347656,297.1499938964844,293.1499938964844,0.1333945840597152,-2272.82080078125,304.1327819824219,0.7198056578636169,0.1778388172388076,0.1251317262649536,293.1430969238281,297.1499938964844,293.1499938964844,0.4730450809001922,-8318.421875,304.1100158691406,0.9990000128746032,0.5341963171958923,0.4586722254753113,293.1661376953125,297.1499938964844,293.1499938964844,0.0054996889084577,-2165.626953125,296.7132263183594,0.451996386051178,0.050000000745058,0.2354959398508072,291.1041564941406,291.1499938964844,256.48492431640625,255.438705444336,279.1473388671875,293.6908874511719,289.1035461425781,1.0,0.2949013710021972,0.6211161017417908,0.6211161017417908,1.0,1.0,-1.2810450792312622,0.5011277794837952,0.779917299747467,0.1958279907703399,0.0,0.0,0.5270997881889343,67.85971069335938,65.0,-10.764392852783203,-12829.40625,267.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,306.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.576171875,18000.0,0.0,0.0,0.2843619287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915648102760315,0.4915703237056732,-5.521111688722158e-06,0.0,0.0002885912253987,0.0,0.0,28.91552925109864,0.0,0.0,0.0,0.3664412200450897,4.0,0.0,1.0
583080,293.0888366699219,297.1499938964844,293.1499938964844,0.1741180270910263,-3607.169921875,304.1417541503906,0.7695251107215881,0.2189401984214782,0.1984756886959076,293.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1050109863281,0.451996386051178,0.050000000745058,0.0496453009545803,293.0262756347656,297.1499938964844,293.1499938964844,0.1333945840597152,-2272.82080078125,304.1327819824219,0.7198056578636169,0.1778388172388076,0.1251317262649536,293.1430969238281,297.1499938964844,293.1499938964844,0.4730450809001922,-8318.421875,304.1100158691406,0.9990000128746032,0.5341963171958923,0.4586722254753113,293.1661376953125,297.1499938964844,293.1499938964844,0.0054996889084577,-2165.626953125,296.7132263183594,0.451996386051178,0.050000000745058,0.2354959398508072,291.1041564941406,291.1499938964844,256.48492431640625,255.438705444336,279.1473388671875,293.6908874511719,289.1035461425781,1.0,0.2949013710021972,0.6211161017417908,0.6211161017417908,1.0,1.0,-1.2810450792312622,0.5011277794837952,0.779917299747467,0.1958279907703399,0.0,0.0,0.5270997881889343,67.85971069335938,65.0,-10.764392852783203,-12829.40625,267.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77227783203125,306.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17912.576171875,18000.0,0.0,0.0,0.2843619287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915648102760315,0.4915703237056732,-5.521111688722158e-06,0.0,0.0002885912253987,0.0,0.0,28.91552925109864,0.0,0.0,0.0,0.3664412200450897,4.0,0.0,1.0
583140,293.0891418457031,297.1499938964844,293.1499938964844,0.1754511445760727,-3628.720458984375,304.1423034667969,0.7729498744010925,0.220426470041275,0.1997642815113067,293.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087341308594,0.4535694420337677,0.050000000745058,0.0496156588196754,293.0190734863281,297.1499938964844,293.1499938964844,0.1376309990882873,-2330.05712890625,304.13153076171875,0.7270680069923401,0.1824375241994857,0.1283642500638961,293.1591186523437,297.1499938964844,293.1499938964844,0.4702275097370147,-8268.8212890625,304.1287536621094,0.9990000128746032,0.5310867428779602,0.4556027352809906,293.1629943847656,297.1499938964844,293.1499938964844,0.0054995594546198,-2164.897705078125,296.7202453613281,0.4535694420337677,0.050000000745058,0.2353553175926208,291.111083984375,291.1499938964844,256.45001220703125,255.4083404541016,279.1498413085937,293.7237243652344,289.1134948730469,1.0,0.2937208116054535,0.621272623538971,0.621272623538971,1.0,1.0,-1.2825931310653689,0.5018282532691956,0.7807648777961731,0.1963801831007003,0.0,0.0,0.5322442054748535,67.13679504394531,53.0,14.066006660461426,-12905.572265625,266.29376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677734375,306.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.384765625,18000.0,0.0,0.0,0.2870112359523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022372603416443,0.5022428631782532,-5.58663714400609e-06,0.0,0.0002912799245677,0.0,0.0,30.035139083862305,0.0,0.0,0.0,0.3700413107872009,4.0,0.0,1.0
583200,293.0891418457031,297.1499938964844,293.1499938964844,0.1754511445760727,-3628.720458984375,304.1423034667969,0.7729498744010925,0.220426470041275,0.1997642815113067,293.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087341308594,0.4535694420337677,0.050000000745058,0.0496156588196754,293.0190734863281,297.1499938964844,293.1499938964844,0.1376309990882873,-2330.05712890625,304.13153076171875,0.7270680069923401,0.1824375241994857,0.1283642500638961,293.1591186523437,297.1499938964844,293.1499938964844,0.4702275097370147,-8268.8212890625,304.1287536621094,0.9990000128746032,0.5310867428779602,0.4556027352809906,293.1629943847656,297.1499938964844,293.1499938964844,0.0054995594546198,-2164.897705078125,296.7202453613281,0.4535694420337677,0.050000000745058,0.2353553175926208,291.111083984375,291.1499938964844,256.45001220703125,255.4083404541016,279.1498413085937,293.7237243652344,289.1134948730469,1.0,0.2937208116054535,0.621272623538971,0.621272623538971,1.0,1.0,-1.2825931310653689,0.5018282532691956,0.7807648777961731,0.1963801831007003,0.0,0.0,0.5322442054748535,67.13679504394531,53.0,14.066006660461426,-12905.572265625,266.29376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677734375,306.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.384765625,18000.0,0.0,0.0,0.2870112359523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022372603416443,0.5022428631782532,-5.58663714400609e-06,0.0,0.0002912799245677,0.0,0.0,30.035139083862305,0.0,0.0,0.0,0.3700413107872009,4.0,0.0,1.0
583260,293.089111328125,297.1499938964844,293.1499938964844,0.1764685958623886,-3644.70263671875,304.1431579589844,0.7822200059890747,0.2219735383987426,0.2010212689638137,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363220214844,0.4604882001876831,0.050000000745058,0.0494931004941463,293.0188293457031,297.1499938964844,293.1499938964844,0.1407857090234756,-2371.8740234375,304.1324768066406,0.738030195236206,0.1858268678188324,0.1309117823839187,293.1536865234375,297.1499938964844,293.1499938964844,0.4546037912368774,-8036.34375,304.1620788574219,0.9990000128746032,0.5319104790687561,0.4426634907722473,293.1596374511719,297.1499938964844,293.1499938964844,0.0054850219748914,-2157.5576171875,296.7414855957031,0.4604882001876831,0.050000000745058,0.2347739487886428,291.1398010253906,291.1499938964844,256.4114074707031,255.3748016357422,279.1460266113281,293.7129821777344,289.14276123046875,1.0,0.2883413136005401,0.6207312345504761,0.6207312345504761,1.0,1.0,-1.2707884311676023,0.4965535998344421,0.7742348313331604,0.1935034394264221,0.0,0.0,0.531734824180603,63.85288238525391,56.0,34.51364517211914,-12851.294921875,254.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623046875,306.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.2895779013633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045487880706787,0.5045544505119324,-5.615758254862158e-06,0.0,0.0002938847464974,0.0,0.0,30.349214553833008,0.0,0.0,0.0,0.3710083365440368,4.0,0.0,1.0
583320,293.089111328125,297.1499938964844,293.1499938964844,0.1764685958623886,-3644.70263671875,304.1431579589844,0.7822200059890747,0.2219735383987426,0.2010212689638137,293.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1363220214844,0.4604882001876831,0.050000000745058,0.0494931004941463,293.0188293457031,297.1499938964844,293.1499938964844,0.1407857090234756,-2371.8740234375,304.1324768066406,0.738030195236206,0.1858268678188324,0.1309117823839187,293.1536865234375,297.1499938964844,293.1499938964844,0.4546037912368774,-8036.34375,304.1620788574219,0.9990000128746032,0.5319104790687561,0.4426634907722473,293.1596374511719,297.1499938964844,293.1499938964844,0.0054850219748914,-2157.5576171875,296.7414855957031,0.4604882001876831,0.050000000745058,0.2347739487886428,291.1398010253906,291.1499938964844,256.4114074707031,255.3748016357422,279.1460266113281,293.7129821777344,289.14276123046875,1.0,0.2883413136005401,0.6207312345504761,0.6207312345504761,1.0,1.0,-1.2707884311676023,0.4965535998344421,0.7742348313331604,0.1935034394264221,0.0,0.0,0.531734824180603,63.85288238525391,56.0,34.51364517211914,-12851.294921875,254.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623046875,306.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.388671875,18000.0,0.0,0.0,0.2895779013633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5045487880706787,0.5045544505119324,-5.615758254862158e-06,0.0,0.0002938847464974,0.0,0.0,30.349214553833008,0.0,0.0,0.0,0.3710083365440368,4.0,0.0,1.0
583380,293.0890808105469,297.1499938964844,293.1499938964844,0.177658125758171,-3663.740478515625,304.1434326171875,0.788909375667572,0.223522737622261,0.2023439556360244,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.4649608135223388,0.050000000745058,0.0494187995791435,293.0262145996094,297.1499938964844,293.1499938964844,0.14260333776474,-2395.495849609375,304.13531494140625,0.7448549866676331,0.1876597851514816,0.1323709040880203,293.1325988769531,297.1499938964844,293.1499938964844,0.4441598951816559,-7886.14453125,304.1748352050781,0.9990000128746032,0.5360805988311768,0.4346295595169067,293.1564025878906,297.1499938964844,293.1499938964844,0.0054764887318015,-2152.99609375,296.7593688964844,0.4649608135223388,0.050000000745058,0.234421506524086,291.1612854003906,291.1499938964844,256.36920166015625,255.33819580078125,279.13751220703125,293.67559814453125,289.1618957519531,1.0,0.2855548858642578,0.6190263628959656,0.6190263628959656,1.0,1.0,-1.2639654874801636,0.4928449392318725,0.7711206078529358,0.1910599917173385,0.0,0.0,0.5284745097160339,61.86503601074219,59.0,23.47434425354004,-12783.232421875,247.6848297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387023925781,306.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.228515625,18000.0,0.0,0.0,0.2915188670158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999419748783111,0.49994757771492,-5.5988120948313735e-06,0.0,0.0002958545810543,0.0,0.0,29.91126823425293,0.0,0.0,0.0,0.369613379240036,4.0,0.0,1.0
583440,293.0890808105469,297.1499938964844,293.1499938964844,0.177658125758171,-3663.740478515625,304.1434326171875,0.788909375667572,0.223522737622261,0.2023439556360244,293.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600341796875,0.4649608135223388,0.050000000745058,0.0494187995791435,293.0262145996094,297.1499938964844,293.1499938964844,0.14260333776474,-2395.495849609375,304.13531494140625,0.7448549866676331,0.1876597851514816,0.1323709040880203,293.1325988769531,297.1499938964844,293.1499938964844,0.4441598951816559,-7886.14453125,304.1748352050781,0.9990000128746032,0.5360805988311768,0.4346295595169067,293.1564025878906,297.1499938964844,293.1499938964844,0.0054764887318015,-2152.99609375,296.7593688964844,0.4649608135223388,0.050000000745058,0.234421506524086,291.1612854003906,291.1499938964844,256.36920166015625,255.33819580078125,279.13751220703125,293.67559814453125,289.1618957519531,1.0,0.2855548858642578,0.6190263628959656,0.6190263628959656,1.0,1.0,-1.2639654874801636,0.4928449392318725,0.7711206078529358,0.1910599917173385,0.0,0.0,0.5284745097160339,61.86503601074219,59.0,23.47434425354004,-12783.232421875,247.6848297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387023925781,306.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.228515625,18000.0,0.0,0.0,0.2915188670158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999419748783111,0.49994757771492,-5.5988120948313735e-06,0.0,0.0002958545810543,0.0,0.0,29.91126823425293,0.0,0.0,0.0,0.369613379240036,4.0,0.0,1.0
583500,293.0890808105469,297.1499938964844,293.1499938964844,0.1783743053674698,-3675.4013671875,304.1433410644531,0.7911222577095032,0.2242938429117202,0.2030172348022461,293.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630249023437,0.4660894870758056,0.050000000745058,0.0493996031582355,293.0306396484375,297.1499938964844,293.1499938964844,0.1432937532663345,-2404.46826171875,304.13671875,0.746891975402832,0.1883610635995865,0.1328724771738052,293.1220397949219,297.1499938964844,293.1499938964844,0.4413519203662872,-7847.22265625,304.1753845214844,0.9990000128746032,0.538374662399292,0.4325298964977264,293.15478515625,297.1499938964844,293.1499938964844,0.0054763974621891,-2152.77197265625,296.7637939453125,0.4660894870758056,0.050000000745058,0.2343304455280304,291.1634826660156,291.1499938964844,256.3468322753906,255.3188018798828,279.1349792480469,293.6606750488281,289.1637878417969,1.0,0.284866452217102,0.6180794835090637,0.6180794835090637,1.0,1.0,-1.2627220153808594,0.4918473660945892,0.7708746194839478,0.190284252166748,0.0,0.0,0.5273487567901611,61.35934829711914,59.0,14.910148620605469,-12767.6416015625,246.13006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669921875,306.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.240234375,18000.0,0.0,0.0,0.2922312617301941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977324903011322,0.4977380633354187,-5.585376129602082e-06,0.0,0.0002965776075143,0.0,0.0,29.678600311279297,0.0,0.0,0.0,0.3688732981681824,4.0,0.0,1.0
583560,293.0890808105469,297.1499938964844,293.1499938964844,0.1791110634803772,-3687.4033203125,304.1431884765625,0.7927628755569458,0.2250647395849228,0.2036980837583542,293.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644592285156,0.466703325510025,0.050000000745058,0.0493890233337879,293.0346374511719,297.1499938964844,293.1499938964844,0.1439677774906158,-2413.2568359375,304.1379089355469,0.7483999133110046,0.189084842801094,0.1333584487438202,293.1126403808594,297.1499938964844,293.1499938964844,0.4396542906761169,-7824.69775390625,304.173828125,0.9990000128746032,0.540576159954071,0.4313688278198242,293.1531982421875,297.1499938964844,293.1499938964844,0.0054778368212282,-2153.147216796875,296.7679748535156,0.466703325510025,0.050000000745058,0.2342802584171295,291.16473388671875,291.1499938964844,256.3236389160156,255.29872131347656,279.13348388671875,293.6496887207031,289.16485595703125,1.0,0.2845828831195831,0.6171372532844543,0.6171372532844543,1.0,1.0,-1.2626549005508425,0.4913455843925476,0.7713093757629395,0.1897687464952469,0.0,0.0,0.5262379050254822,61.08979034423828,62.0,9.003064155578613,-12762.6904296875,245.52642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7033996582031,306.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.953125,18000.0,0.0,0.0,0.2927965223789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4957655072212219,0.4957710802555084,-5.573153430304956e-06,0.0,0.0002971512440126,0.0,0.0,29.47119331359864,0.0,0.0,0.0,0.3681976795196533,4.0,0.0,1.0
583620,293.0890808105469,297.1499938964844,293.1499938964844,0.1806703507900238,-3712.854248046875,304.1428527832031,0.7946115732192993,0.2266070246696472,0.2050797492265701,293.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.4667089581489563,0.050000000745058,0.0493889078497886,293.0404052734375,297.1499938964844,293.1499938964844,0.1455747038125991,-2434.44775390625,304.13922119140625,0.7504473328590393,0.1908327490091323,0.1344992965459823,293.09881591796875,297.1499938964844,293.1499938964844,0.4391547739505768,-7821.798828125,304.1666259765625,0.9990000128746032,0.544344961643219,0.4313579201698303,293.14996337890625,297.1499938964844,293.1499938964844,0.0054845362901687,-2155.5654296875,296.7748107910156,0.4667089581489563,0.050000000745058,0.2342797219753265,291.1628723144531,291.1499938964844,256.2749938964844,255.25662231445312,279.13250732421875,293.6387634277344,289.1623840332031,1.0,0.2850423753261566,0.6153231263160706,0.6153231263160706,1.0,1.0,-1.2656673192977903,0.4916958212852478,0.773971438407898,0.1894587874412536,0.0,0.0,0.5245746970176697,61.131343841552734,65.0,-1.3580275774002075,-12777.033203125,246.75035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78826904296875,306.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.662109375,18000.0,0.0,0.0,0.2935653924942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923990368843078,0.492404580116272,-5.551595222641481e-06,0.0,0.000297931546811,0.0,0.0,29.11534309387207,0.0,0.0,0.0,0.3670451045036316,4.0,0.0,1.0
583680,293.0890808105469,297.1499938964844,293.1499938964844,0.1806703507900238,-3712.854248046875,304.1428527832031,0.7946115732192993,0.2266070246696472,0.2050797492265701,293.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.163330078125,0.4667089581489563,0.050000000745058,0.0493889078497886,293.0404052734375,297.1499938964844,293.1499938964844,0.1455747038125991,-2434.44775390625,304.13922119140625,0.7504473328590393,0.1908327490091323,0.1344992965459823,293.09881591796875,297.1499938964844,293.1499938964844,0.4391547739505768,-7821.798828125,304.1666259765625,0.9990000128746032,0.544344961643219,0.4313579201698303,293.14996337890625,297.1499938964844,293.1499938964844,0.0054845362901687,-2155.5654296875,296.7748107910156,0.4667089581489563,0.050000000745058,0.2342797219753265,291.1628723144531,291.1499938964844,256.2749938964844,255.25662231445312,279.13250732421875,293.6387634277344,289.1623840332031,1.0,0.2850423753261566,0.6153231263160706,0.6153231263160706,1.0,1.0,-1.2656673192977903,0.4916958212852478,0.773971438407898,0.1894587874412536,0.0,0.0,0.5245746970176697,61.131343841552734,65.0,-1.3580275774002075,-12777.033203125,246.75035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78826904296875,306.5879821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.662109375,18000.0,0.0,0.0,0.2935653924942016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923990368843078,0.492404580116272,-5.551595222641481e-06,0.0,0.000297931546811,0.0,0.0,29.11534309387207,0.0,0.0,0.0,0.3670451045036316,4.0,0.0,1.0
583740,293.0890808105469,297.1499938964844,293.1499938964844,0.1823258697986602,-3739.898193359375,304.1424865722656,0.7949191331863403,0.2281492948532104,0.2064831107854843,293.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.4653984308242798,0.050000000745058,0.0494113452732563,293.04278564453125,297.1499938964844,293.1499938964844,0.1477177590131759,-2462.928466796875,304.13922119140625,0.7517695426940918,0.1931183636188507,0.1360102742910385,293.0923156738281,297.1499938964844,293.1499938964844,0.4418657720088959,-7864.7841796875,304.1565246582031,0.9990000128746032,0.5469714999198914,0.4338203370571136,293.14666748046875,297.1499938964844,293.1499938964844,0.005495922639966,-2159.970947265625,296.7800598144531,0.4653984308242798,0.050000000745058,0.234386146068573,291.15606689453125,291.1499938964844,256.2235717773437,255.21212768554688,279.1327209472656,293.6393737792969,289.1552734375,1.0,0.2866280376911163,0.6136033535003662,0.6136033535003662,1.0,1.0,-1.272274613380432,0.4935988187789917,0.7786757946014404,0.1899725347757339,0.0,0.0,0.5241934657096863,61.79884719848633,68.0,-8.311197280883789,-12826.1650390625,250.6962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,306.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.857421875,18000.0,0.0,0.0,0.294008731842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909424483776092,0.4909479916095733,-5.539455742109567e-06,0.0,0.000298381462926,0.0,0.0,28.949649810791016,0.0,0.0,0.0,0.3665125072002411,4.0,0.0,1.0
583800,293.0890808105469,297.1499938964844,293.1499938964844,0.1823258697986602,-3739.898193359375,304.1424865722656,0.7949191331863403,0.2281492948532104,0.2064831107854843,293.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1569519042969,0.4653984308242798,0.050000000745058,0.0494113452732563,293.04278564453125,297.1499938964844,293.1499938964844,0.1477177590131759,-2462.928466796875,304.13922119140625,0.7517695426940918,0.1931183636188507,0.1360102742910385,293.0923156738281,297.1499938964844,293.1499938964844,0.4418657720088959,-7864.7841796875,304.1565246582031,0.9990000128746032,0.5469714999198914,0.4338203370571136,293.14666748046875,297.1499938964844,293.1499938964844,0.005495922639966,-2159.970947265625,296.7800598144531,0.4653984308242798,0.050000000745058,0.234386146068573,291.15606689453125,291.1499938964844,256.2235717773437,255.21212768554688,279.1327209472656,293.6393737792969,289.1552734375,1.0,0.2866280376911163,0.6136033535003662,0.6136033535003662,1.0,1.0,-1.272274613380432,0.4935988187789917,0.7786757946014404,0.1899725347757339,0.0,0.0,0.5241934657096863,61.79884719848633,68.0,-8.311197280883789,-12826.1650390625,250.6962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,306.6285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.857421875,18000.0,0.0,0.0,0.294008731842041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909424483776092,0.4909479916095733,-5.539455742109567e-06,0.0,0.000298381462926,0.0,0.0,28.949649810791016,0.0,0.0,0.0,0.3665125072002411,4.0,0.0,1.0
583860,293.089111328125,297.1499938964844,293.1499938964844,0.1840368062257766,-3767.810302734375,304.14215087890625,0.7940427660942078,0.2296864241361618,0.2079000622034073,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.4629806280136108,0.050000000745058,0.049451608210802,293.0422058105469,297.1499938964844,293.1499938964844,0.1504209190607071,-2498.86279296875,304.1382751464844,0.7527093291282654,0.1959476619958877,0.1379179656505584,293.0929870605469,297.1499938964844,293.1499938964844,0.4471270740032196,-7943.3671875,304.1455993652344,0.9990000128746032,0.5483120083808899,0.4382031559944153,293.14337158203125,297.1499938964844,293.1499938964844,0.0055108861997723,-2165.793212890625,296.7850952148437,0.4629806280136108,0.050000000745058,0.2345771342515945,291.1468200683594,291.1499938964844,256.16961669921875,255.1654815673828,279.1332702636719,293.64849853515625,289.1459045410156,1.0,0.2891043126583099,0.6119557619094849,0.6119557619094849,1.0,1.0,-1.281802773475647,0.4967605769634247,0.7850422263145447,0.1911437511444091,0.0,0.0,0.5252194404602051,62.9630241394043,71.0,-12.237265586853027,-12905.09375,256.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,306.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.015625,18000.0,0.0,0.0,0.2943435311317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918081164360046,0.4918136596679687,-5.540282018046128e-06,0.0,0.0002987212501466,0.0,0.0,29.01957893371582,0.0,0.0,0.0,0.3667521774768829,4.0,0.0,1.0
