time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583920,293.089111328125,297.1499938964844,293.1499938964844,0.1840368062257766,-3767.810302734375,304.14215087890625,0.7940427660942078,0.2296864241361618,0.2079000622034073,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14794921875,0.4629806280136108,0.050000000745058,0.049451608210802,293.0422058105469,297.1499938964844,293.1499938964844,0.1504209190607071,-2498.86279296875,304.1382751464844,0.7527093291282654,0.1959476619958877,0.1379179656505584,293.0929870605469,297.1499938964844,293.1499938964844,0.4471270740032196,-7943.3671875,304.1455993652344,0.9990000128746032,0.5483120083808899,0.4382031559944153,293.14337158203125,297.1499938964844,293.1499938964844,0.0055108861997723,-2165.793212890625,296.7850952148437,0.4629806280136108,0.050000000745058,0.2345771342515945,291.1468200683594,291.1499938964844,256.16961669921875,255.1654815673828,279.1332702636719,293.64849853515625,289.1459045410156,1.0,0.2891043126583099,0.6119557619094849,0.6119557619094849,1.0,1.0,-1.281802773475647,0.4967605769634247,0.7850422263145447,0.1911437511444091,0.0,0.0,0.5252194404602051,62.9630241394043,71.0,-12.237265586853027,-12905.09375,256.8854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93572998046875,306.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.015625,18000.0,0.0,0.0,0.2943435311317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918081164360046,0.4918136596679687,-5.540282018046128e-06,0.0,0.0002987212501466,0.0,0.0,29.01957893371582,0.0,0.0,0.0,0.3667521774768829,4.0,0.0,1.0
583980,293.0892028808594,297.1499938964844,293.1499938964844,0.1857760846614837,-3796.12060546875,304.1418762207031,0.7922772765159607,0.2312124520540237,0.2093217968940735,293.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377258300781,0.4597127735614776,0.050000000745058,0.0495061390101909,293.03924560546875,297.1499938964844,293.1499938964844,0.153642475605011,-2541.550537109375,304.1368103027344,0.7534511089324951,0.1992734670639038,0.1401913166046142,293.1000061035156,297.1499938964844,293.1499938964844,0.45441734790802,-8049.552734375,304.13494873046875,0.9990000128746032,0.5483431816101074,0.4440701007843017,293.14013671875,297.1499938964844,293.1499938964844,0.0055287117138504,-2172.68408203125,296.7904968261719,0.4597127735614776,0.050000000745058,0.2348358184099197,291.1365051269531,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6647033691406,289.13555908203125,1.0,0.2922780811786651,0.6103770136833191,0.6103770136833191,1.0,1.0,-1.2936557531356812,0.5009310245513916,0.7927247285842896,0.1928350925445556,0.0,0.0,0.5277084112167358,64.52555847167969,74.0,-14.00519847869873,-13008.685546875,264.94415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,306.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76953125,18000.0,0.0,0.0,0.2947854101657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951686859130859,0.4951742589473724,-5.55554970560479e-06,0.0,0.0002991697110701,0.0,0.0,29.34606170654297,0.0,0.0,0.0,0.3678312301635742,4.0,0.0,1.0
584040,293.0892028808594,297.1499938964844,293.1499938964844,0.1857760846614837,-3796.12060546875,304.1418762207031,0.7922772765159607,0.2312124520540237,0.2093217968940735,293.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1377258300781,0.4597127735614776,0.050000000745058,0.0495061390101909,293.03924560546875,297.1499938964844,293.1499938964844,0.153642475605011,-2541.550537109375,304.1368103027344,0.7534511089324951,0.1992734670639038,0.1401913166046142,293.1000061035156,297.1499938964844,293.1499938964844,0.45441734790802,-8049.552734375,304.13494873046875,0.9990000128746032,0.5483431816101074,0.4440701007843017,293.14013671875,297.1499938964844,293.1499938964844,0.0055287117138504,-2172.68408203125,296.7904968261719,0.4597127735614776,0.050000000745058,0.2348358184099197,291.1365051269531,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6647033691406,289.13555908203125,1.0,0.2922780811786651,0.6103770136833191,0.6103770136833191,1.0,1.0,-1.2936557531356812,0.5009310245513916,0.7927247285842896,0.1928350925445556,0.0,0.0,0.5277084112167358,64.52555847167969,74.0,-14.00519847869873,-13008.685546875,264.94415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,306.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76953125,18000.0,0.0,0.0,0.2947854101657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4951686859130859,0.4951742589473724,-5.55554970560479e-06,0.0,0.0002991697110701,0.0,0.0,29.34606170654297,0.0,0.0,0.0,0.3678312301635742,4.0,0.0,1.0
584100,293.0892639160156,297.1499938964844,293.1499938964844,0.1866493076086044,-3810.3046875,304.1417541503906,0.7911378741264343,0.2319700866937637,0.2100322991609573,293.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1324768066406,0.4578738510608673,0.050000000745058,0.0495378822088241,293.0370483398437,297.1499938964844,293.1499938964844,0.1554329246282577,-2565.19091796875,304.1359558105469,0.7537890672683716,0.2011083215475082,0.1414541900157928,293.1056213378906,297.1499938964844,293.1499938964844,0.4586871862411499,-8110.93408203125,304.12994384765625,0.9990000128746032,0.5478732585906982,0.4474497437477112,293.1385498046875,297.1499938964844,293.1499938964844,0.0055385385639965,-2176.448974609375,296.79351806640625,0.4578738510608673,0.050000000745058,0.2349863946437835,291.1312561035156,291.1499938964844,256.0845947265625,255.0919647216797,279.13427734375,293.67535400390625,289.1303405761719,1.0,0.2940773069858551,0.6096190810203552,0.6096190810203552,1.0,1.0,-1.3002997636795044,0.5033339262008667,0.7969658374786377,0.1938446760177612,0.0,0.0,0.5294845700263977,65.43196105957031,74.0,-14.289653778076172,-13068.2099609375,269.58355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,306.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.576171875,18000.0,0.0,0.0,0.2951078712940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977867305278778,0.4977923035621643,-5.568814685830148e-06,0.0,0.0002994969545397,0.0,0.0,29.608083724975582,0.0,0.0,0.0,0.3686904907226562,4.0,0.0,1.0
584160,293.08935546875,297.1499938964844,293.1499938964844,0.1875223666429519,-3824.46484375,304.14166259765625,0.7898629307746887,0.232723981142044,0.2107418924570083,293.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1273193359375,0.4559356570243835,0.050000000745058,0.049572218209505,293.034423828125,297.1499938964844,293.1499938964844,0.1573370099067688,-2590.260986328125,304.1350402832031,0.7541236281394958,0.2030517160892486,0.1427963674068451,293.1125183105469,297.1499938964844,293.1499938964844,0.4633112847805023,-8176.908203125,304.12518310546875,0.9990000128746032,0.5470834374427795,0.4510767459869385,293.136962890625,297.1499938964844,293.1499938964844,0.005548920482397,-2180.398681640625,296.796875,0.4559356570243835,0.050000000745058,0.2351492643356323,291.1260986328125,291.1499938964844,256.0552978515625,255.066635131836,279.1347045898437,293.6877746582031,289.1252136230469,1.0,0.295995831489563,0.6088875532150269,0.6088875532150269,1.0,1.0,-1.3073527812957764,0.5059231519699097,0.8014296293258667,0.1949514001607895,0.0,0.0,0.5316007137298584,66.41088104248047,77.0,-14.278858184814451,-13132.1796875,274.5895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,306.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.474609375,18000.0,0.0,0.0,0.2955279648303985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010195374488831,0.5010251402854919,-5.585886810877128e-06,0.0,0.0002999232965521,0.0,0.0,29.936670303344727,0.0,0.0,0.0,0.3697621822357178,4.0,0.0,1.0
584220,293.08953857421875,297.1499938964844,293.1499938964844,0.1892635971307754,-3852.64111328125,304.1415405273437,0.7870084047317505,0.2342222034931183,0.212158128619194,293.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174011230469,0.4518648386001587,0.050000000745058,0.0496474988758564,293.0282287597656,297.1499938964844,293.1499938964844,0.1614597737789154,-2644.291748046875,304.1331787109375,0.7548240423202515,0.2072352319955825,0.1456984430551529,293.1295471191406,297.1499938964844,293.1499938964844,0.4734365046024322,-8319.9228515625,304.1166381835937,0.9990000128746032,0.5445836186408997,0.4589284062385559,293.1337890625,297.1499938964844,293.1499938964844,0.0055712731555104,-2188.801513671875,296.8047180175781,0.4518648386001587,0.050000000745058,0.2355063706636428,291.1163024902344,291.1499938964844,255.99549865722656,255.0149078369141,279.13580322265625,293.7179870605469,289.115478515625,1.0,0.3001258671283722,0.6075196266174316,0.6075196266174316,1.0,1.0,-1.3224798440933228,0.5115848183631897,0.8108950853347778,0.1974215358495712,0.0,0.0,0.536761999130249,68.5539321899414,80.0,-13.596150398254396,-13271.3857421875,285.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,306.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.802734375,18000.0,0.0,0.0,0.2967245876789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092195868492126,0.5092251896858215,-5.631183739751577e-06,0.0,0.0003011377411894,0.0,0.0,30.788959503173828,0.0,0.0,0.0,0.3725151121616363,4.0,0.0,1.0
584280,293.08953857421875,297.1499938964844,293.1499938964844,0.1892635971307754,-3852.64111328125,304.1415405273437,0.7870084047317505,0.2342222034931183,0.212158128619194,293.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174011230469,0.4518648386001587,0.050000000745058,0.0496474988758564,293.0282287597656,297.1499938964844,293.1499938964844,0.1614597737789154,-2644.291748046875,304.1331787109375,0.7548240423202515,0.2072352319955825,0.1456984430551529,293.1295471191406,297.1499938964844,293.1499938964844,0.4734365046024322,-8319.9228515625,304.1166381835937,0.9990000128746032,0.5445836186408997,0.4589284062385559,293.1337890625,297.1499938964844,293.1499938964844,0.0055712731555104,-2188.801513671875,296.8047180175781,0.4518648386001587,0.050000000745058,0.2355063706636428,291.1163024902344,291.1499938964844,255.99549865722656,255.0149078369141,279.13580322265625,293.7179870605469,289.115478515625,1.0,0.3001258671283722,0.6075196266174316,0.6075196266174316,1.0,1.0,-1.3224798440933228,0.5115848183631897,0.8108950853347778,0.1974215358495712,0.0,0.0,0.536761999130249,68.5539321899414,80.0,-13.596150398254396,-13271.3857421875,285.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,306.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17930.802734375,18000.0,0.0,0.0,0.2967245876789093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092195868492126,0.5092251896858215,-5.631183739751577e-06,0.0,0.0003011377411894,0.0,0.0,30.788959503173828,0.0,0.0,0.0,0.3725151121616363,4.0,0.0,1.0
584340,293.0857238769531,297.1499938964844,293.1499938964844,0.1914555579423904,-3888.174072265625,304.1406555175781,0.7844220995903015,0.2365104407072067,0.2140013128519058,293.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083679199219,0.4476690292358398,0.050000000745058,0.0497300550341606,293.0255126953125,297.1499938964844,293.1499938964844,0.1654951870441436,-2696.732421875,304.1321105957031,0.755030632019043,0.2108920663595199,0.148508995771408,293.1504211425781,297.1499938964844,293.1499938964844,0.4844946563243866,-8474.2314453125,304.109375,0.9990000128746032,0.540876030921936,0.4673870205879211,293.1304931640625,297.1499938964844,293.1499938964844,0.0055956817232072,-2197.83642578125,296.8144226074219,0.4476690292358398,0.050000000745058,0.235897958278656,291.1073303222656,291.1499938964844,255.934310913086,254.96197509765625,279.1349792480469,293.7485656738281,289.1065673828125,1.0,0.3045725524425506,0.6060510277748108,0.6060510277748108,1.0,1.0,-1.3387882709503174,0.5177178382873535,0.8210704922676086,0.2000981867313385,0.0,0.0,0.5430620312690735,70.90275573730469,68.0,-12.768514633178713,-13424.8291015625,297.75213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,306.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.978515625,18000.0,0.0,0.0,0.2984878718852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196129679679871,0.5196186900138855,-5.69130224903347e-06,0.0,0.0003029272484127,0.0,0.0,31.902379989624023,0.0,0.0,0.0,0.3760586678981781,4.0,0.0,1.0
584400,293.0857238769531,297.1499938964844,293.1499938964844,0.1914555579423904,-3888.174072265625,304.1406555175781,0.7844220995903015,0.2365104407072067,0.2140013128519058,293.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083679199219,0.4476690292358398,0.050000000745058,0.0497300550341606,293.0255126953125,297.1499938964844,293.1499938964844,0.1654951870441436,-2696.732421875,304.1321105957031,0.755030632019043,0.2108920663595199,0.148508995771408,293.1504211425781,297.1499938964844,293.1499938964844,0.4844946563243866,-8474.2314453125,304.109375,0.9990000128746032,0.540876030921936,0.4673870205879211,293.1304931640625,297.1499938964844,293.1499938964844,0.0055956817232072,-2197.83642578125,296.8144226074219,0.4476690292358398,0.050000000745058,0.235897958278656,291.1073303222656,291.1499938964844,255.934310913086,254.96197509765625,279.1349792480469,293.7485656738281,289.1065673828125,1.0,0.3045725524425506,0.6060510277748108,0.6060510277748108,1.0,1.0,-1.3387882709503174,0.5177178382873535,0.8210704922676086,0.2000981867313385,0.0,0.0,0.5430620312690735,70.90275573730469,68.0,-12.768514633178713,-13424.8291015625,297.75213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8539428710937,306.6771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.978515625,18000.0,0.0,0.0,0.2984878718852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5196129679679871,0.5196186900138855,-5.69130224903347e-06,0.0,0.0003029272484127,0.0,0.0,31.902379989624023,0.0,0.0,0.0,0.3760586678981781,4.0,0.0,1.0
584460,293.0834655761719,297.1499938964844,293.1499938964844,0.1936988979578018,-3924.097900390625,304.14013671875,0.7887234687805176,0.2386074960231781,0.2160671204328537,293.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.4491154849529266,0.050000000745058,0.0497009083628654,293.0278625488281,297.1499938964844,293.1499938964844,0.1682213693857193,-2731.49755859375,304.1335754394531,0.7598441243171692,0.2135731130838394,0.1504656225442886,293.1657409667969,297.1499938964844,293.1499938964844,0.4819171726703644,-8428.046875,304.1278991699219,0.9990000128746032,0.5377240777015686,0.464425653219223,293.1270446777344,297.1499938964844,293.1499938964844,0.0056070489808917,-2201.138916015625,296.8332214355469,0.4491154849529266,0.050000000745058,0.2357597053050995,291.111572265625,291.1499938964844,255.8719940185547,254.9080352783203,279.1303100585937,293.7252502441406,289.1137390136719,1.0,0.3033707439899444,0.6038331985473633,0.6038331985473633,1.0,1.0,-1.339871883392334,0.5168906450271606,0.8229812383651733,0.1989496350288391,0.0,0.0,0.5483285784721375,70.18062591552734,56.0,10.890498161315918,-13502.9091796875,296.5667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76275634765625,306.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.33203125,18000.0,0.0,0.0,0.3007678389549255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306673645973206,0.5306731462478638,-5.762134605902247e-06,0.0,0.0003052411193493,0.0,0.0,33.1456184387207,0.0,0.0,0.0,0.3798831403255462,4.0,0.0,1.0
584520,293.0834655761719,297.1499938964844,293.1499938964844,0.1936988979578018,-3924.097900390625,304.14013671875,0.7887234687805176,0.2386074960231781,0.2160671204328537,293.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.4491154849529266,0.050000000745058,0.0497009083628654,293.0278625488281,297.1499938964844,293.1499938964844,0.1682213693857193,-2731.49755859375,304.1335754394531,0.7598441243171692,0.2135731130838394,0.1504656225442886,293.1657409667969,297.1499938964844,293.1499938964844,0.4819171726703644,-8428.046875,304.1278991699219,0.9990000128746032,0.5377240777015686,0.464425653219223,293.1270446777344,297.1499938964844,293.1499938964844,0.0056070489808917,-2201.138916015625,296.8332214355469,0.4491154849529266,0.050000000745058,0.2357597053050995,291.111572265625,291.1499938964844,255.8719940185547,254.9080352783203,279.1303100585937,293.7252502441406,289.1137390136719,1.0,0.3033707439899444,0.6038331985473633,0.6038331985473633,1.0,1.0,-1.339871883392334,0.5168906450271606,0.8229812383651733,0.1989496350288391,0.0,0.0,0.5483285784721375,70.18062591552734,56.0,10.890498161315918,-13502.9091796875,296.5667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76275634765625,306.6786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.33203125,18000.0,0.0,0.0,0.3007678389549255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306673645973206,0.5306731462478638,-5.762134605902247e-06,0.0,0.0003052411193493,0.0,0.0,33.1456184387207,0.0,0.0,0.0,0.3798831403255462,4.0,0.0,1.0
584580,293.08416748046875,297.1499938964844,293.1499938964844,0.1947968304157257,-3940.803955078125,304.1416015625,0.7979753613471985,0.2401549369096756,0.2174056619405746,293.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13751220703125,0.4556109011173248,0.050000000745058,0.0495778881013393,293.03045654296875,297.1499938964844,293.1499938964844,0.170263722538948,-2756.98779296875,304.1356506347656,0.7697585225105286,0.216136023402214,0.1521573811769485,293.1597595214844,297.1499938964844,293.1499938964844,0.4664531350135803,-8198.61328125,304.1612548828125,0.9990000128746032,0.5384907126426697,0.4516899883747101,293.1239318847656,297.1499938964844,293.1499938964844,0.0056021269410848,-2196.9052734375,296.8666076660156,0.4556109011173248,0.050000000745058,0.2351761609315872,291.14141845703125,291.1499938964844,255.8088531494141,254.8533630371093,279.1358337402344,293.7173156738281,289.1445617675781,1.0,0.2979834973812103,0.6025933027267456,0.6025933027267456,1.0,1.0,-1.327378749847412,0.5108928680419922,0.8164858222007751,0.1952525228261947,0.0,0.0,0.5475950837135315,66.86026763916016,59.0,36.01345443725586,-13439.958984375,283.78936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060852050781,306.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.3030174076557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331009030342102,0.5331066846847534,-5.794495791633381e-06,0.0,0.0003075241402257,0.0,0.0,33.504127502441406,0.0,0.0,0.0,0.3809148371219635,4.0,0.0,1.0
584640,293.08416748046875,297.1499938964844,293.1499938964844,0.1947968304157257,-3940.803955078125,304.1416015625,0.7979753613471985,0.2401549369096756,0.2174056619405746,293.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.13751220703125,0.4556109011173248,0.050000000745058,0.0495778881013393,293.03045654296875,297.1499938964844,293.1499938964844,0.170263722538948,-2756.98779296875,304.1356506347656,0.7697585225105286,0.216136023402214,0.1521573811769485,293.1597595214844,297.1499938964844,293.1499938964844,0.4664531350135803,-8198.61328125,304.1612548828125,0.9990000128746032,0.5384907126426697,0.4516899883747101,293.1239318847656,297.1499938964844,293.1499938964844,0.0056021269410848,-2196.9052734375,296.8666076660156,0.4556109011173248,0.050000000745058,0.2351761609315872,291.14141845703125,291.1499938964844,255.8088531494141,254.8533630371093,279.1358337402344,293.7173156738281,289.1445617675781,1.0,0.2979834973812103,0.6025933027267456,0.6025933027267456,1.0,1.0,-1.327378749847412,0.5108928680419922,0.8164858222007751,0.1952525228261947,0.0,0.0,0.5475950837135315,66.86026763916016,59.0,36.01345443725586,-13439.958984375,283.78936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060852050781,306.6796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.3030174076557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331009030342102,0.5331066846847534,-5.794495791633381e-06,0.0,0.0003075241402257,0.0,0.0,33.504127502441406,0.0,0.0,0.0,0.3809148371219635,4.0,0.0,1.0
584700,293.084716796875,297.1499938964844,293.1499938964844,0.1952746659517288,-3948.025634765625,304.1422424316406,0.8017073273658752,0.2408815622329712,0.2180249094963073,293.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15411376953125,0.458194762468338,0.050000000745058,0.04953208938241,293.03143310546875,297.1499938964844,293.1499938964844,0.1713141053915023,-2770.126220703125,304.1363525390625,0.7740601897239685,0.2174626439809799,0.1530372351408004,293.1492614746094,297.1499938964844,293.1499938964844,0.4601148664951324,-8107.10009765625,304.17059326171875,0.9990000128746032,0.5404253602027893,0.4468541145324707,293.1221923828125,297.1499938964844,293.1499938964844,0.0056014140136539,-2195.35888671875,296.88482666015625,0.458194762468338,0.050000000745058,0.2349589020013809,291.1576538085937,291.1499938964844,255.77706909179688,254.8258209228516,279.1376953125,293.723876953125,289.1598205566406,1.0,0.2963519096374511,0.6021446585655212,0.6021446585655212,1.0,1.0,-1.323051929473877,0.5088673830032349,0.8141844868659973,0.1939043849706649,0.0,0.0,0.5454356074333191,65.62713623046875,59.0,36.283199310302734,-13394.9443359375,279.22784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047119140625,306.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.51953125,18000.0,0.0,0.0,0.3039231598377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306770205497742,0.5306828022003174,-5.787794179923367e-06,0.0,0.0003084433847106,0.0,0.0,33.26984786987305,0.0,0.0,0.0,0.380174309015274,4.0,0.0,1.0
584760,293.0852966308594,297.1499938964844,293.1499938964844,0.1958944499492645,-3957.750244140625,304.1425170898437,0.8044899106025696,0.2415946871042251,0.2186404317617416,293.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630859375,0.4599684476852417,0.050000000745058,0.0495015643537044,293.0321655273437,297.1499938964844,293.1499938964844,0.1725364625453949,-2785.63427734375,304.1365966796875,0.7775450348854065,0.2188176363706588,0.1539495438337326,293.13775634765625,297.1499938964844,293.1499938964844,0.4558800756931305,-8047.10986328125,304.17449951171875,0.9990000128746032,0.542693555355072,0.4436029195785522,293.1204833984375,297.1499938964844,293.1499938964844,0.0056036682799458,-2195.60693359375,296.89794921875,0.4599684476852417,0.050000000745058,0.2348141223192215,291.1641845703125,291.1499938964844,255.7451629638672,254.7981719970703,279.1363830566406,293.7176208496094,289.1645202636719,1.0,0.2952223420143127,0.6013646125793457,0.6013646125793457,1.0,1.0,-1.320771336555481,0.5074740052223206,0.8132973313331604,0.1928322613239288,0.0,0.0,0.5437806844711304,64.8149642944336,62.0,23.443681716918945,-13358.650390625,276.4697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7194519042969,306.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.076171875,18000.0,0.0,0.0,0.3046540021896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273380279541016,0.52734375,-5.770424650108907e-06,0.0,0.000309185066726,0.0,0.0,32.909812927246094,0.0,0.0,0.0,0.3790985941886902,4.0,0.0,1.0
584820,293.0874938964844,297.1499938964844,293.1499938964844,0.1972084045410156,-3978.580322265625,304.1428527832031,0.8080276250839233,0.242792397737503,0.2197857350111007,293.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.4618600308895111,0.050000000745058,0.0494697876274585,293.03338623046875,297.1499938964844,293.1499938964844,0.1752068400382995,-2819.66064453125,304.1365966796875,0.782824695110321,0.2215526849031448,0.1558295637369156,293.1162414550781,297.1499938964844,293.1499938964844,0.4512905180454254,-7984.80029296875,304.1737365722656,0.9990000128746032,0.5473736524581909,0.4401935338973999,293.1170349121094,297.1499938964844,293.1499938964844,0.0056163547560572,-2199.748779296875,296.9178161621094,0.4618600308895111,0.050000000745058,0.2346633821725845,291.1644592285156,291.1499938964844,255.68121337890625,254.74270629882807,279.1312255859375,293.69293212890625,289.1642761230469,1.0,0.2942946553230285,0.5992552042007446,0.5992552042007446,1.0,1.0,-1.3200891017913818,0.5059940814971924,0.8140949606895447,0.1912446916103363,0.0,0.0,0.5417810678482056,63.994178771972656,65.0,5.734955787658691,-13339.640625,274.3500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,306.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.271484375,18000.0,0.0,0.0,0.3056670725345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522976279258728,0.5229820013046265,-5.740104370488552e-06,0.0,0.0003102132468484,0.0,0.0,32.406837463378906,0.0,0.0,0.0,0.3775595724582672,4.0,0.0,1.0
584880,293.0874938964844,297.1499938964844,293.1499938964844,0.1972084045410156,-3978.580322265625,304.1428527832031,0.8080276250839233,0.242792397737503,0.2197857350111007,293.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.4618600308895111,0.050000000745058,0.0494697876274585,293.03338623046875,297.1499938964844,293.1499938964844,0.1752068400382995,-2819.66064453125,304.1365966796875,0.782824695110321,0.2215526849031448,0.1558295637369156,293.1162414550781,297.1499938964844,293.1499938964844,0.4512905180454254,-7984.80029296875,304.1737365722656,0.9990000128746032,0.5473736524581909,0.4401935338973999,293.1170349121094,297.1499938964844,293.1499938964844,0.0056163547560572,-2199.748779296875,296.9178161621094,0.4618600308895111,0.050000000745058,0.2346633821725845,291.1644592285156,291.1499938964844,255.68121337890625,254.74270629882807,279.1312255859375,293.69293212890625,289.1642761230469,1.0,0.2942946553230285,0.5992552042007446,0.5992552042007446,1.0,1.0,-1.3200891017913818,0.5059940814971924,0.8140949606895447,0.1912446916103363,0.0,0.0,0.5417810678482056,63.994178771972656,65.0,5.734955787658691,-13339.640625,274.3500061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7792053222656,306.68414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.271484375,18000.0,0.0,0.0,0.3056670725345611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522976279258728,0.5229820013046265,-5.740104370488552e-06,0.0,0.0003102132468484,0.0,0.0,32.406837463378906,0.0,0.0,0.0,0.3775595724582672,4.0,0.0,1.0
584940,293.0901794433594,297.1499938964844,293.1499938964844,0.19827601313591,-3995.47265625,304.1434326171875,0.8090782761573792,0.2438256442546844,0.2206537723541259,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.4618505835533142,0.050000000745058,0.0494699254631996,293.0352783203125,297.1499938964844,293.1499938964844,0.1778970509767532,-2853.871337890625,304.1365966796875,0.7859816551208496,0.2241318374872207,0.1576795578002929,293.1007385253906,297.1499938964844,293.1499938964844,0.4508717954158783,-7983.2197265625,304.1664123535156,0.9990000128746032,0.5513893961906433,0.4402101933956146,293.11358642578125,297.1499938964844,293.1499938964844,0.0056348810903728,-2206.19482421875,296.936767578125,0.4618505835533142,0.050000000745058,0.234664037823677,291.16070556640625,291.1499938964844,255.6172637939453,254.68722534179688,279.1292724609375,293.67449951171875,289.16021728515625,1.0,0.2947958707809448,0.5970562696456909,0.5970562696456909,1.0,1.0,-1.3233710527420044,0.5060842633247375,0.8172867298126221,0.1904657036066055,0.0,0.0,0.5405673980712891,64.04544067382812,68.0,-3.295290946960449,-13359.1337890625,275.80145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85333251953125,306.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.3062603771686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202093720436096,0.5202150940895081,-5.719868113374105e-06,0.0,0.0003108153468929,0.0,0.0,32.08541488647461,0.0,0.0,0.0,0.3765631914138794,4.0,0.0,1.0
585000,293.0901794433594,297.1499938964844,293.1499938964844,0.19827601313591,-3995.47265625,304.1434326171875,0.8090782761573792,0.2438256442546844,0.2206537723541259,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612854003906,0.4618505835533142,0.050000000745058,0.0494699254631996,293.0352783203125,297.1499938964844,293.1499938964844,0.1778970509767532,-2853.871337890625,304.1365966796875,0.7859816551208496,0.2241318374872207,0.1576795578002929,293.1007385253906,297.1499938964844,293.1499938964844,0.4508717954158783,-7983.2197265625,304.1664123535156,0.9990000128746032,0.5513893961906433,0.4402101933956146,293.11358642578125,297.1499938964844,293.1499938964844,0.0056348810903728,-2206.19482421875,296.936767578125,0.4618505835533142,0.050000000745058,0.234664037823677,291.16070556640625,291.1499938964844,255.6172637939453,254.68722534179688,279.1292724609375,293.67449951171875,289.16021728515625,1.0,0.2947958707809448,0.5970562696456909,0.5970562696456909,1.0,1.0,-1.3233710527420044,0.5060842633247375,0.8172867298126221,0.1904657036066055,0.0,0.0,0.5405673980712891,64.04544067382812,68.0,-3.295290946960449,-13359.1337890625,275.80145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85333251953125,306.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.76171875,18000.0,0.0,0.0,0.3062603771686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202093720436096,0.5202150940895081,-5.719868113374105e-06,0.0,0.0003108153468929,0.0,0.0,32.08541488647461,0.0,0.0,0.0,0.3765631914138794,4.0,0.0,1.0
585060,293.0903625488281,297.1499938964844,293.1499938964844,0.1998326927423477,-4020.405517578125,304.1430053710937,0.8090968132019043,0.2453027069568634,0.2219311296939849,293.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545715332031,0.4604505002498626,0.050000000745058,0.0494933389127254,293.0375366210937,297.1499938964844,293.1499938964844,0.1804455369710922,-2886.176025390625,304.1368103027344,0.787345826625824,0.2265778183937072,0.1593860685825348,293.09283447265625,297.1499938964844,293.1499938964844,0.4536658525466919,-8027.265625,304.1562805175781,0.9990000128746032,0.554252028465271,0.4427279233932495,293.110107421875,297.1499938964844,293.1499938964844,0.0056579867377877,-2214.455078125,296.9551086425781,0.4604505002498626,0.050000000745058,0.2347750812768936,291.1536560058594,291.1499938964844,255.55360412597656,254.63194274902344,279.1295471191406,293.6688537597656,289.15289306640625,1.0,0.2964137494564056,0.595012903213501,0.595012903213501,1.0,1.0,-1.3301349878311155,0.5077007412910461,0.8224341869354248,0.190546840429306,0.0,0.0,0.5405297875404358,64.74263000488281,71.0,-8.937365531921387,-13410.435546875,280.1468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218444824219,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41796875,18000.0,0.0,0.0,0.3066188097000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193190574645996,0.5193247199058533,-5.710592176910723e-06,0.0,0.0003111791156698,0.0,0.0,31.96937561035156,0.0,0.0,0.0,0.3762126564979553,4.0,0.0,1.0
585120,293.0903625488281,297.1499938964844,293.1499938964844,0.1998326927423477,-4020.405517578125,304.1430053710937,0.8090968132019043,0.2453027069568634,0.2219311296939849,293.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545715332031,0.4604505002498626,0.050000000745058,0.0494933389127254,293.0375366210937,297.1499938964844,293.1499938964844,0.1804455369710922,-2886.176025390625,304.1368103027344,0.787345826625824,0.2265778183937072,0.1593860685825348,293.09283447265625,297.1499938964844,293.1499938964844,0.4536658525466919,-8027.265625,304.1562805175781,0.9990000128746032,0.554252028465271,0.4427279233932495,293.110107421875,297.1499938964844,293.1499938964844,0.0056579867377877,-2214.455078125,296.9551086425781,0.4604505002498626,0.050000000745058,0.2347750812768936,291.1536560058594,291.1499938964844,255.55360412597656,254.63194274902344,279.1295471191406,293.6688537597656,289.15289306640625,1.0,0.2964137494564056,0.595012903213501,0.595012903213501,1.0,1.0,-1.3301349878311155,0.5077007412910461,0.8224341869354248,0.190546840429306,0.0,0.0,0.5405297875404358,64.74263000488281,71.0,-8.937365531921387,-13410.435546875,280.1468200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9218444824219,306.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41796875,18000.0,0.0,0.0,0.3066188097000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193190574645996,0.5193247199058533,-5.710592176910723e-06,0.0,0.0003111791156698,0.0,0.0,31.96937561035156,0.0,0.0,0.0,0.3762126564979553,4.0,0.0,1.0
585180,293.0908203125,297.1499938964844,293.1499938964844,0.2015208452939987,-4047.42431640625,304.1425476074219,0.8080363869667053,0.2467249929904937,0.2232852727174759,293.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452331542969,0.4580137133598327,0.050000000745058,0.0495351515710353,293.03887939453125,297.1499938964844,293.1499938964844,0.1832082867622375,-2921.181396484375,304.1365966796875,0.7877237796783447,0.2291569411754608,0.1612173318862915,293.09234619140625,297.1499938964844,293.1499938964844,0.4590561687946319,-8107.37548828125,304.14520263671875,0.9990000128746032,0.5558148622512817,0.4471880197525024,293.1066589355469,297.1499938964844,293.1499938964844,0.0056848754175007,-2224.191162109375,296.97314453125,0.4580137133598327,0.050000000745058,0.2349734306335449,291.1440124511719,291.1499938964844,255.4905242919922,254.5771026611328,279.1271057128906,293.6542053222656,289.14306640625,1.0,0.2988983392715454,0.5926212072372437,0.5926212072372437,1.0,1.0,-1.339599847793579,0.5102139711380005,0.8293858766555786,0.1910150647163391,0.0,0.0,0.5419468283653259,65.9506607055664,74.0,-12.920145988464355,-13491.3134765625,286.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,306.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.306948572397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520837128162384,0.5208428502082825,-5.715452516596997e-06,0.0,0.0003115137806162,0.0,0.0,32.11565017700195,0.0,0.0,0.0,0.3766876757144928,4.0,0.0,1.0
585240,293.0908203125,297.1499938964844,293.1499938964844,0.2015208452939987,-4047.42431640625,304.1425476074219,0.8080363869667053,0.2467249929904937,0.2232852727174759,293.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452331542969,0.4580137133598327,0.050000000745058,0.0495351515710353,293.03887939453125,297.1499938964844,293.1499938964844,0.1832082867622375,-2921.181396484375,304.1365966796875,0.7877237796783447,0.2291569411754608,0.1612173318862915,293.09234619140625,297.1499938964844,293.1499938964844,0.4590561687946319,-8107.37548828125,304.14520263671875,0.9990000128746032,0.5558148622512817,0.4471880197525024,293.1066589355469,297.1499938964844,293.1499938964844,0.0056848754175007,-2224.191162109375,296.97314453125,0.4580137133598327,0.050000000745058,0.2349734306335449,291.1440124511719,291.1499938964844,255.4905242919922,254.5771026611328,279.1271057128906,293.6542053222656,289.14306640625,1.0,0.2988983392715454,0.5926212072372437,0.5926212072372437,1.0,1.0,-1.339599847793579,0.5102139711380005,0.8293858766555786,0.1910150647163391,0.0,0.0,0.5419468283653259,65.9506607055664,74.0,-12.920145988464355,-13491.3134765625,286.8184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,306.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.306948572397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520837128162384,0.5208428502082825,-5.715452516596997e-06,0.0,0.0003115137806162,0.0,0.0,32.11565017700195,0.0,0.0,0.0,0.3766876757144928,4.0,0.0,1.0
585300,293.09136962890625,297.1499938964844,293.1499938964844,0.2023037821054458,-4059.911376953125,304.1424865722656,0.8070508241653442,0.2473618537187576,0.2238992899656295,293.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1400146484375,0.4564785957336426,0.050000000745058,0.0495622158050537,293.0398864746094,297.1499938964844,293.1499938964844,0.1845485717058181,-2938.107421875,304.1365966796875,0.7874690890312195,0.2303617745637893,0.1620965152978897,293.0946960449219,297.1499938964844,293.1499938964844,0.4626006484031677,-8159.01904296875,304.1396179199219,0.9990000128746032,0.5560876131057739,0.4500511586666107,293.1049499511719,297.1499938964844,293.1499938964844,0.0056996163912117,-2229.516357421875,296.9823303222656,0.4564785957336426,0.050000000745058,0.2351018190383911,291.1388244628906,291.1499938964844,255.4592742919922,254.5499420166016,279.12603759765625,293.6446533203125,289.1379699707031,1.0,0.3003984093666076,0.5913408994674683,0.5913408994674683,1.0,1.0,-1.3450154066085815,0.511683464050293,0.8333319425582886,0.1913348287343979,0.0,0.0,0.5432124733924866,66.7223892211914,74.0,-13.459624290466309,-13540.78125,290.85601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982421875,306.7900085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.494140625,18000.0,0.0,0.0,0.3071675896644592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226326584815979,0.5226383805274963,-5.724192305933684e-06,0.0,0.0003117360756732,0.0,0.0,32.303340911865234,0.0,0.0,0.0,0.3772812485694885,4.0,0.0,1.0
585360,293.092041015625,297.1499938964844,293.1499938964844,0.2030531018972396,-4071.833984375,304.1424865722656,0.8058207035064697,0.2479739338159561,0.2244869917631149,293.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1351623535156,0.4547812044620514,0.050000000745058,0.0495928302407264,293.0411071777344,297.1499938964844,293.1499938964844,0.1858409792184829,-2954.385009765625,304.1366882324219,0.7869529128074646,0.2315222322940826,0.1629429906606674,293.0986328125,297.1499938964844,293.1499938964844,0.466615617275238,-8216.9296875,304.1342468261719,0.9990000128746032,0.5560123324394226,0.4532676935195923,293.1033020019531,297.1499938964844,293.1499938964844,0.0057149077765643,-2234.995361328125,296.991943359375,0.4547812044620514,0.050000000745058,0.2352470457553863,291.1340637207031,291.1499938964844,255.42828369140625,254.52297973632807,279.1251220703125,293.6349182128906,289.1332702636719,1.0,0.3020423650741577,0.5900307297706604,0.5900307297706604,1.0,1.0,-1.35080885887146,0.5132824778556824,0.8375263810157776,0.1917132288217544,0.0,0.0,0.5447575449943542,67.59063720703125,77.0,-13.29355525970459,-13594.275390625,295.3039855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98681640625,306.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.47265625,18000.0,0.0,0.0,0.3074532151222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5250099301338196,0.5250157117843628,-5.736953880841611e-06,0.0,0.0003120259498246,0.0,0.0,32.55851364135742,0.0,0.0,0.0,0.3780817985534668,4.0,0.0,1.0
585420,293.09344482421875,297.1499938964844,293.1499938964844,0.204521432518959,-4095.170654296875,304.1425476074219,0.8028282523155212,0.2491558641195297,0.2256237864494323,293.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.4510461091995239,0.050000000745058,0.0496629104018211,293.04376220703125,297.1499938964844,293.1499938964844,0.188340812921524,-2985.78955078125,304.136962890625,0.785328209400177,0.2337386161088943,0.1645633727312088,293.1108703613281,297.1499938964844,293.1499938964844,0.4758681952953338,-8348.755859375,304.1241149902344,0.9990000128746032,0.5548432469367981,0.4605457782745361,293.1006774902344,297.1499938964844,293.1499938964844,0.0057455068454146,-2246.01171875,297.010009765625,0.4510461091995239,0.050000000745058,0.2355794757604599,291.1239929199219,291.1499938964844,255.3671875,254.46978759765625,279.119140625,293.5863647460937,289.1231689453125,1.0,0.3056805431842804,0.5866068601608276,0.5866068601608276,1.0,1.0,-1.3633378744125366,0.5163180232048035,0.8470197916030884,0.1921309232711792,0.0,0.0,0.548887312412262,69.56834411621094,80.0,-13.847798347473145,-13714.703125,305.2674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,306.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83203125,18000.0,0.0,0.0,0.3082972764968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315079092979431,0.5315136313438416,-5.773749307991238e-06,0.0,0.0003128825628664,0.0,0.0,33.27131271362305,0.0,0.0,0.0,0.3803078830242157,4.0,0.0,1.0
585480,293.09344482421875,297.1499938964844,293.1499938964844,0.204521432518959,-4095.170654296875,304.1425476074219,0.8028282523155212,0.2491558641195297,0.2256237864494323,293.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252136230469,0.4510461091995239,0.050000000745058,0.0496629104018211,293.04376220703125,297.1499938964844,293.1499938964844,0.188340812921524,-2985.78955078125,304.136962890625,0.785328209400177,0.2337386161088943,0.1645633727312088,293.1108703613281,297.1499938964844,293.1499938964844,0.4758681952953338,-8348.755859375,304.1241149902344,0.9990000128746032,0.5548432469367981,0.4605457782745361,293.1006774902344,297.1499938964844,293.1499938964844,0.0057455068454146,-2246.01171875,297.010009765625,0.4510461091995239,0.050000000745058,0.2355794757604599,291.1239929199219,291.1499938964844,255.3671875,254.46978759765625,279.119140625,293.5863647460937,289.1231689453125,1.0,0.3056805431842804,0.5866068601608276,0.5866068601608276,1.0,1.0,-1.3633378744125366,0.5163180232048035,0.8470197916030884,0.1921309232711792,0.0,0.0,0.548887312412262,69.56834411621094,80.0,-13.847798347473145,-13714.703125,305.2674255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700012207031,306.8018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83203125,18000.0,0.0,0.0,0.3082972764968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5315079092979431,0.5315136313438416,-5.773749307991238e-06,0.0,0.0003128825628664,0.0,0.0,33.27131271362305,0.0,0.0,0.0,0.3803078830242157,4.0,0.0,1.0
585540,293.0948791503906,297.1499938964844,293.1499938964844,0.2059301435947418,-4117.478515625,304.1426696777344,0.7993538975715637,0.2502993941307068,0.2267313003540039,293.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166381835937,0.447033554315567,0.050000000745058,0.0497427694499492,293.04669189453125,297.1499938964844,293.1499938964844,0.1907081753015518,-3015.39697265625,304.1373596191406,0.783117949962616,0.2358351796865463,0.1661031991243362,293.1281433105469,297.1499938964844,293.1499938964844,0.4863587021827698,-8496.1025390625,304.11529541015625,0.9990000128746032,0.5523415207862854,0.4687009155750274,293.0989074707031,297.1499938964844,293.1499938964844,0.0057763266377151,-2256.949951171875,297.0275573730469,0.447033554315567,0.050000000745058,0.2359582781791687,291.11578369140625,291.1499938964844,255.3074951171875,254.4177703857422,279.1172180175781,293.54180908203125,289.115234375,1.0,0.3096852302551269,0.5832076668739319,0.5832076668739319,1.0,1.0,-1.376855492591858,0.5196926593780518,0.8571628332138062,0.1926991641521453,0.0,0.0,0.5540314316749573,71.81241607666016,83.0,-11.41736125946045,-13846.2861328125,316.4519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,306.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.693359375,18000.0,0.0,0.0,0.3096080124378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402639508247375,0.5402697920799255,-5.826409505971242e-06,0.0,0.0003142127825412,0.0,0.0,34.26149368286133,0.0,0.0,0.0,0.3833493590354919,4.0,0.0,1.0
585600,293.0948791503906,297.1499938964844,293.1499938964844,0.2059301435947418,-4117.478515625,304.1426696777344,0.7993538975715637,0.2502993941307068,0.2267313003540039,293.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166381835937,0.447033554315567,0.050000000745058,0.0497427694499492,293.04669189453125,297.1499938964844,293.1499938964844,0.1907081753015518,-3015.39697265625,304.1373596191406,0.783117949962616,0.2358351796865463,0.1661031991243362,293.1281433105469,297.1499938964844,293.1499938964844,0.4863587021827698,-8496.1025390625,304.11529541015625,0.9990000128746032,0.5523415207862854,0.4687009155750274,293.0989074707031,297.1499938964844,293.1499938964844,0.0057763266377151,-2256.949951171875,297.0275573730469,0.447033554315567,0.050000000745058,0.2359582781791687,291.11578369140625,291.1499938964844,255.3074951171875,254.4177703857422,279.1172180175781,293.54180908203125,289.115234375,1.0,0.3096852302551269,0.5832076668739319,0.5832076668739319,1.0,1.0,-1.376855492591858,0.5196926593780518,0.8571628332138062,0.1926991641521453,0.0,0.0,0.5540314316749573,71.81241607666016,83.0,-11.41736125946045,-13846.2861328125,316.4519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92010498046875,306.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17924.693359375,18000.0,0.0,0.0,0.3096080124378204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402639508247375,0.5402697920799255,-5.826409505971242e-06,0.0,0.0003142127825412,0.0,0.0,34.26149368286133,0.0,0.0,0.0,0.3833493590354919,4.0,0.0,1.0
585660,293.0962829589844,297.1499938964844,293.1499938964844,0.207290694117546,-4138.9599609375,304.1428527832031,0.7955811619758606,0.2514132559299469,0.2278180122375488,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.110107421875,0.4429123699665069,0.050000000745058,0.0498303584754467,293.0497436523437,297.1499938964844,293.1499938964844,0.192962646484375,-3043.483642578125,304.1378173828125,0.7805185317993164,0.2378336936235427,0.1675764769315719,293.1495666503906,297.1499938964844,293.1499938964844,0.4977854490280151,-8654.62890625,304.1078796386719,0.9990000128746032,0.5485550761222839,0.4774854779243469,293.0976257324219,297.1499938964844,293.1499938964844,0.0058073415420949,-2267.814208984375,297.0453796386719,0.4429123699665069,0.050000000745058,0.2363737672567367,291.109375,291.1499938964844,255.2494964599609,254.3671875,279.1176452636719,293.5045471191406,289.10894775390625,1.0,0.3139543533325195,0.5799782276153564,0.5799782276153564,1.0,1.0,-1.3910772800445557,0.5234050154685974,0.8676722049713135,0.1934683918952942,0.0,0.0,0.5598926544189453,74.2668685913086,71.0,-9.23079776763916,-13982.8544921875,328.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,306.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.677734375,18000.0,0.0,0.0,0.3114501535892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505470037460327,0.5505529046058655,-5.8911887208523694e-06,0.0,0.0003160823252983,0.0,0.0,35.461219787597656,0.0,0.0,0.0,0.3869818150997162,4.0,0.0,1.0
