time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585720,293.0962829589844,297.1499938964844,293.1499938964844,0.207290694117546,-4138.9599609375,304.1428527832031,0.7955811619758606,0.2514132559299469,0.2278180122375488,293.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.110107421875,0.4429123699665069,0.050000000745058,0.0498303584754467,293.0497436523437,297.1499938964844,293.1499938964844,0.192962646484375,-3043.483642578125,304.1378173828125,0.7805185317993164,0.2378336936235427,0.1675764769315719,293.1495666503906,297.1499938964844,293.1499938964844,0.4977854490280151,-8654.62890625,304.1078796386719,0.9990000128746032,0.5485550761222839,0.4774854779243469,293.0976257324219,297.1499938964844,293.1499938964844,0.0058073415420949,-2267.814208984375,297.0453796386719,0.4429123699665069,0.050000000745058,0.2363737672567367,291.109375,291.1499938964844,255.2494964599609,254.3671875,279.1176452636719,293.5045471191406,289.10894775390625,1.0,0.3139543533325195,0.5799782276153564,0.5799782276153564,1.0,1.0,-1.3910772800445557,0.5234050154685974,0.8676722049713135,0.1934683918952942,0.0,0.0,0.5598926544189453,74.2668685913086,71.0,-9.23079776763916,-13982.8544921875,328.6446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428649902344,306.7707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.677734375,18000.0,0.0,0.0,0.3114501535892486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505470037460327,0.5505529046058655,-5.8911887208523694e-06,0.0,0.0003160823252983,0.0,0.0,35.461219787597656,0.0,0.0,0.0,0.3869818150997162,4.0,0.0,1.0
585780,293.0969543457031,297.1499938964844,293.1499938964844,0.2079680860042572,-4149.50390625,304.1431884765625,0.7964427471160889,0.2520934343338012,0.228416696190834,293.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092529296875,0.4430278837680816,0.050000000745058,0.0498277842998504,293.05145263671875,297.1499938964844,293.1499938964844,0.1941572725772857,-3058.2275390625,304.1383056640625,0.7819665670394897,0.2390216588973999,0.1684000492095947,293.1610717773437,297.1499938964844,293.1499938964844,0.4981740415096283,-8654.37109375,304.116455078125,0.9990000128746032,0.5462803840637207,0.477232962846756,293.0968933105469,297.1499938964844,293.1499938964844,0.0058192410506308,-2271.573486328125,297.05865478515625,0.4430278837680816,0.050000000745058,0.236361563205719,291.11004638671875,291.1499938964844,255.21563720703125,254.337631225586,279.121826171875,293.488525390625,289.1113586425781,1.0,0.3136754930019378,0.5785667300224304,0.5785667300224304,1.0,1.0,-1.3924720287322998,0.5229508280754089,0.8695212602615356,0.1927877515554428,0.0,0.0,0.5631095170974731,74.22672271728516,71.0,2.8952105045318604,-14028.3212890625,329.1855163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.0859375,18000.0,0.0,0.0,0.3127847611904144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557123601436615,0.5571295619010925,-5.9347780734242406e-06,0.0,0.0003174367884639,0.0,0.0,36.25238800048828,0.0,0.0,0.0,0.3893209993839264,4.0,0.0,1.0
585840,293.09735107421875,297.1499938964844,293.1499938964844,0.2082741856575012,-4154.0595703125,304.14361572265625,0.7983819246292114,0.2525559663772583,0.2288028001785278,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1160583496094,0.4442134499549866,0.050000000745058,0.0498019941151142,293.0524597167969,297.1499938964844,293.1499938964844,0.1948134154081344,-3066.16796875,304.1388244628906,0.7842625379562378,0.2398253083229065,0.1689364314079284,293.1649475097656,297.1499938964844,293.1499938964844,0.4952360093593597,-8608.4755859375,304.1268920898437,0.9990000128746032,0.5454093217849731,0.4746638834476471,293.09637451171875,297.1499938964844,293.1499938964844,0.0058228750713169,-2271.95947265625,297.0722045898437,0.4442134499549866,0.050000000745058,0.2362392097711563,291.1187744140625,291.1499938964844,255.1934814453125,254.3182830810547,279.12554931640625,293.481689453125,289.1212158203125,1.0,0.3125721514225006,0.577885627746582,0.577885627746582,1.0,1.0,-1.3903201818466189,0.5215548276901245,0.8687653541564941,0.1918288320302963,0.0,0.0,0.5638661980628967,73.53746795654297,59.0,16.529664993286133,-14032.498046875,326.5730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75762939453125,306.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17926.7421875,18000.0,0.0,0.0,0.3137069046497345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560265839099884,0.5602717995643616,-5.960299404250691e-06,0.0,0.0003183726221323,0.0,0.0,36.65792465209961,0.0,0.0,0.0,0.390464574098587,4.0,0.0,1.0
585900,293.0977478027344,297.1499938964844,293.1499938964844,0.2085865288972854,-4158.5888671875,304.14422607421875,0.8020527362823486,0.2531416714191437,0.229273036122322,293.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13006591796875,0.4467373788356781,0.050000000745058,0.0497487783432006,293.0534973144531,297.1499938964844,293.1499938964844,0.195576012134552,-3075.33154296875,304.13946533203125,0.7883759140968323,0.2408534437417984,0.16960409283638,293.16473388671875,297.1499938964844,293.1499938964844,0.4887902736663818,-8512.0654296875,304.142822265625,0.9990000128746032,0.5452560186386108,0.4693172574043274,293.0956115722656,297.1499938964844,293.1499938964844,0.0058237556368112,-2270.92578125,297.0916442871094,0.4467373788356781,0.050000000745058,0.2359867841005325,291.13360595703125,291.1499938964844,255.16629028320312,254.29454040527344,279.1306457519531,293.4766540527344,289.1363220214844,1.0,0.3102693259716034,0.5772987008094788,0.5772987008094788,1.0,1.0,-1.3849036693572998,0.5188629627227783,0.8660406470298767,0.190231516957283,0.0,0.0,0.563477635383606,72.09896850585938,59.0,28.74460792541504,-14003.6171875,320.7279663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7284851074219,306.7671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.03515625,18000.0,0.0,0.0,0.3148145377635956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615490674972534,0.561555027961731,-5.978146418783581e-06,0.0,0.0003194967284798,0.0,0.0,36.86209487915039,0.0,0.0,0.0,0.3910174965858459,4.0,0.0,1.0
585960,293.0981140136719,297.1499938964844,293.1499938964844,0.2088681906461715,-4162.6318359375,304.1447448730469,0.807003378868103,0.253735601902008,0.2297318279743194,293.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1456298828125,0.45038902759552,0.050000000745058,0.0496755242347717,293.0543212890625,297.1499938964844,293.1499938964844,0.1963294446468353,-3084.37939453125,304.1400146484375,0.7938029170036316,0.2419162839651107,0.1702779680490493,293.1585998535156,297.1499938964844,293.1499938964844,0.4796393811702728,-8377.8818359375,304.1607666015625,0.9990000128746032,0.5462671518325806,0.4618554711341858,293.0946350097656,297.1499938964844,293.1499938964844,0.005822489503771,-2269.066650390625,297.1123352050781,0.45038902759552,0.050000000745058,0.235639289021492,291.1494445800781,291.1499938964844,255.13970947265625,254.27130126953125,279.1358947753906,293.4752197265625,289.1523132324219,1.0,0.3070575594902038,0.5769906640052795,0.5769906640052795,1.0,1.0,-1.3768033981323242,0.515256941318512,0.8615464568138123,0.1882596462965011,0.0,0.0,0.5619338154792786,70.10871887207031,62.0,36.74899673461914,-13946.04296875,312.4391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7170715332031,306.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.71484375,18000.0,0.0,0.0,0.3157863616943359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603981614112854,0.5604041814804077,-5.97951066083624e-06,0.0,0.0003204829990863,0.0,0.0,36.76719284057617,0.0,0.0,0.0,0.3907081186771393,4.0,0.0,1.0
586020,293.098876953125,297.1499938964844,293.1499938964844,0.209666445851326,-4174.76123046875,304.1451416015625,0.8128597140312195,0.2548928558826446,0.2307042330503463,293.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16949462890625,0.4545311033725738,0.050000000745058,0.0495972447097301,293.0555114746094,297.1499938964844,293.1499938964844,0.1981427371501922,-3106.537841796875,304.1402893066406,0.8009700775146484,0.244096577167511,0.1717282235622406,293.13702392578125,297.1499938964844,293.1499938964844,0.4690461754798889,-8226.830078125,304.1741943359375,0.9990000128746032,0.550417423248291,0.4537449777126312,293.0919189453125,297.1499938964844,293.1499938964844,0.0058310707099735,-2270.066650390625,297.1504211425781,0.4545311033725738,0.050000000745058,0.2352679818868637,291.17059326171875,291.1499938964844,255.0884704589844,254.2265014648437,279.1402893066406,293.47735595703125,289.17095947265625,1.0,0.3042068481445312,0.5762830972671509,0.5762830972671509,1.0,1.0,-1.3694287538528442,0.5117195248603821,0.8577091693878174,0.1860817372798919,0.0,0.0,0.5574066638946533,68.00092315673828,65.0,23.20967483520508,-13852.7890625,304.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.57421875,18000.0,0.0,0.0,0.3171500563621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529828071594238,0.5529887080192566,-5.941610197623959e-06,0.0,0.0003218670026399,0.0,0.0,35.924842834472656,0.0,0.0,0.0,0.38823002576828,4.0,0.0,1.0
586080,293.098876953125,297.1499938964844,293.1499938964844,0.209666445851326,-4174.76123046875,304.1451416015625,0.8128597140312195,0.2548928558826446,0.2307042330503463,293.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16949462890625,0.4545311033725738,0.050000000745058,0.0495972447097301,293.0555114746094,297.1499938964844,293.1499938964844,0.1981427371501922,-3106.537841796875,304.1402893066406,0.8009700775146484,0.244096577167511,0.1717282235622406,293.13702392578125,297.1499938964844,293.1499938964844,0.4690461754798889,-8226.830078125,304.1741943359375,0.9990000128746032,0.550417423248291,0.4537449777126312,293.0919189453125,297.1499938964844,293.1499938964844,0.0058310707099735,-2270.066650390625,297.1504211425781,0.4545311033725738,0.050000000745058,0.2352679818868637,291.17059326171875,291.1499938964844,255.0884704589844,254.2265014648437,279.1402893066406,293.47735595703125,289.17095947265625,1.0,0.3042068481445312,0.5762830972671509,0.5762830972671509,1.0,1.0,-1.3694287538528442,0.5117195248603821,0.8577091693878174,0.1860817372798919,0.0,0.0,0.5574066638946533,68.00092315673828,65.0,23.20967483520508,-13852.7890625,304.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18061.57421875,18000.0,0.0,0.0,0.3171500563621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529828071594238,0.5529887080192566,-5.941610197623959e-06,0.0,0.0003218670026399,0.0,0.0,35.924842834472656,0.0,0.0,0.0,0.38823002576828,4.0,0.0,1.0
586140,293.0997314453125,297.1499938964844,293.1499938964844,0.2107816040515899,-4192.2900390625,304.1448974609375,0.8159412741661072,0.2560165822505951,0.2316868305206298,293.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.4563309550285339,0.050000000745058,0.0495646633207798,293.05645751953125,297.1499938964844,293.1499938964844,0.2003301680088043,-3133.616455078125,304.1398620605469,0.8054543733596802,0.2462971359491348,0.173237457871437,293.1156616210937,297.1499938964844,293.1499938964844,0.464401364326477,-8164.11474609375,304.17364501953125,0.9990000128746032,0.5550832748413086,0.4503272473812103,293.0884704589844,297.1499938964844,293.1499938964844,0.0058527463115751,-2276.94091796875,297.1805725097656,0.4563309550285339,0.050000000745058,0.2351134270429611,291.1715087890625,291.1499938964844,255.04005432128903,254.18411254882807,279.1407775878906,293.4773864746094,289.1713562011719,1.0,0.3032029271125793,0.5754103660583496,0.5754103660583496,1.0,1.0,-1.368090271949768,0.510557234287262,0.8575330376625061,0.1851275563240051,0.0,0.0,0.5544173717498779,67.15216827392578,68.0,6.126269340515137,-13819.8740234375,301.7235717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,306.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30078125,18000.0,0.0,0.0,0.3178196549415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467576384544373,0.54676353931427,-5.897790742892539e-06,0.0,0.0003225465479772,0.0,0.0,35.16727066040039,0.0,0.0,0.0,0.3859909772872925,4.0,0.0,1.0
586200,293.0997314453125,297.1499938964844,293.1499938964844,0.2107816040515899,-4192.2900390625,304.1448974609375,0.8159412741661072,0.2560165822505951,0.2316868305206298,293.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1716003417969,0.4563309550285339,0.050000000745058,0.0495646633207798,293.05645751953125,297.1499938964844,293.1499938964844,0.2003301680088043,-3133.616455078125,304.1398620605469,0.8054543733596802,0.2462971359491348,0.173237457871437,293.1156616210937,297.1499938964844,293.1499938964844,0.464401364326477,-8164.11474609375,304.17364501953125,0.9990000128746032,0.5550832748413086,0.4503272473812103,293.0884704589844,297.1499938964844,293.1499938964844,0.0058527463115751,-2276.94091796875,297.1805725097656,0.4563309550285339,0.050000000745058,0.2351134270429611,291.1715087890625,291.1499938964844,255.04005432128903,254.18411254882807,279.1407775878906,293.4773864746094,289.1713562011719,1.0,0.3032029271125793,0.5754103660583496,0.5754103660583496,1.0,1.0,-1.368090271949768,0.510557234287262,0.8575330376625061,0.1851275563240051,0.0,0.0,0.5544173717498779,67.15216827392578,68.0,6.126269340515137,-13819.8740234375,301.7235717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,306.788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.30078125,18000.0,0.0,0.0,0.3178196549415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467576384544373,0.54676353931427,-5.897790742892539e-06,0.0,0.0003225465479772,0.0,0.0,35.16727066040039,0.0,0.0,0.0,0.3859909772872925,4.0,0.0,1.0
586260,293.10064697265625,297.1499938964844,293.1499938964844,0.2119974344968795,-4211.4892578125,304.1445617675781,0.8170761466026306,0.2571063041687011,0.2326698750257492,293.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.4563661217689514,0.050000000745058,0.0495640188455581,293.0575256347656,297.1499938964844,293.1499938964844,0.2026222795248031,-3161.994873046875,304.1394348144531,0.8078653812408447,0.2484521567821502,0.1747490465641021,293.1000366210937,297.1499938964844,293.1499938964844,0.4639271199703216,-8161.8583984375,304.1664428710937,0.9990000128746032,0.5591387152671814,0.4502608776092529,293.0845947265625,297.1499938964844,293.1499938964844,0.0058815032243728,-2286.643798828125,297.20977783203125,0.4563661217689514,0.050000000745058,0.2351103574037552,291.1664123535156,291.1499938964844,254.99473571777344,254.14439392089844,279.138916015625,293.4696960449219,289.16571044921875,1.0,0.3036398589611053,0.5742223262786865,0.5742223262786865,1.0,1.0,-1.3709989786148071,0.5109245777130127,0.8600744605064392,0.1848658174276352,0.0,0.0,0.5525072813034058,67.18282318115234,71.0,-5.089773654937744,-13830.083984375,303.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,306.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.177734375,18000.0,0.0,0.0,0.3180130422115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542336642742157,0.542342483997345,-5.86498026677873e-06,0.0,0.000322742795106,0.0,0.0,34.62675857543945,0.0,0.0,0.0,0.3843818306922912,4.0,0.0,1.0
586320,293.10064697265625,297.1499938964844,293.1499938964844,0.2119974344968795,-4211.4892578125,304.1445617675781,0.8170761466026306,0.2571063041687011,0.2326698750257492,293.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.167236328125,0.4563661217689514,0.050000000745058,0.0495640188455581,293.0575256347656,297.1499938964844,293.1499938964844,0.2026222795248031,-3161.994873046875,304.1394348144531,0.8078653812408447,0.2484521567821502,0.1747490465641021,293.1000366210937,297.1499938964844,293.1499938964844,0.4639271199703216,-8161.8583984375,304.1664428710937,0.9990000128746032,0.5591387152671814,0.4502608776092529,293.0845947265625,297.1499938964844,293.1499938964844,0.0058815032243728,-2286.643798828125,297.20977783203125,0.4563661217689514,0.050000000745058,0.2351103574037552,291.1664123535156,291.1499938964844,254.99473571777344,254.14439392089844,279.138916015625,293.4696960449219,289.16571044921875,1.0,0.3036398589611053,0.5742223262786865,0.5742223262786865,1.0,1.0,-1.3709989786148071,0.5109245777130127,0.8600744605064392,0.1848658174276352,0.0,0.0,0.5525072813034058,67.18282318115234,71.0,-5.089773654937744,-13830.083984375,303.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,306.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.177734375,18000.0,0.0,0.0,0.3180130422115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.542336642742157,0.542342483997345,-5.86498026677873e-06,0.0,0.000322742795106,0.0,0.0,34.62675857543945,0.0,0.0,0.0,0.3843818306922912,4.0,0.0,1.0
586380,293.1015930175781,297.1499938964844,293.1499938964844,0.2132686078548431,-4231.58203125,304.1442565917969,0.8167129158973694,0.2581605315208435,0.2336447238922119,293.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.4550343155860901,0.050000000745058,0.0495880022644996,293.0588684082031,297.1499938964844,293.1499938964844,0.2049338668584823,-3190.561767578125,304.1390991210937,0.8086288571357727,0.2505241334438324,0.1762259602546692,293.09197998046875,297.1499938964844,293.1499938964844,0.4667915403842926,-8206.833984375,304.1561584472656,0.9990000128746032,0.562052309513092,0.4527826309204101,293.08074951171875,297.1499938964844,293.1499938964844,0.0059156683273613,-2298.41845703125,297.2383117675781,0.4550343155860901,0.050000000745058,0.2352241277694702,291.1574401855469,291.1499938964844,254.95278930664065,254.10757446289065,279.1361694335937,293.45343017578125,289.1566162109375,1.0,0.3051812350749969,0.572702944278717,0.572702944278717,1.0,1.0,-1.3771333694458008,0.5123732686042786,0.8647601008415222,0.1850553750991821,0.0,0.0,0.5520952939987183,67.89142608642578,74.0,-11.07359504699707,-13876.87890625,307.3954467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,306.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.3179602921009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405468344688416,0.5405526757240295,-5.848203272762476e-06,0.0,0.0003226892731618,0.0,0.0,34.39221954345703,0.0,0.0,0.0,0.3836890459060669,4.0,0.0,1.0
586440,293.1015930175781,297.1499938964844,293.1499938964844,0.2132686078548431,-4231.58203125,304.1442565917969,0.8167129158973694,0.2581605315208435,0.2336447238922119,293.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585998535156,0.4550343155860901,0.050000000745058,0.0495880022644996,293.0588684082031,297.1499938964844,293.1499938964844,0.2049338668584823,-3190.561767578125,304.1390991210937,0.8086288571357727,0.2505241334438324,0.1762259602546692,293.09197998046875,297.1499938964844,293.1499938964844,0.4667915403842926,-8206.833984375,304.1561584472656,0.9990000128746032,0.562052309513092,0.4527826309204101,293.08074951171875,297.1499938964844,293.1499938964844,0.0059156683273613,-2298.41845703125,297.2383117675781,0.4550343155860901,0.050000000745058,0.2352241277694702,291.1574401855469,291.1499938964844,254.95278930664065,254.10757446289065,279.1361694335937,293.45343017578125,289.1566162109375,1.0,0.3051812350749969,0.572702944278717,0.572702944278717,1.0,1.0,-1.3771333694458008,0.5123732686042786,0.8647601008415222,0.1850553750991821,0.0,0.0,0.5520952939987183,67.89142608642578,74.0,-11.07359504699707,-13876.87890625,307.3954467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,306.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.3179602921009063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405468344688416,0.5405526757240295,-5.848203272762476e-06,0.0,0.0003226892731618,0.0,0.0,34.39221954345703,0.0,0.0,0.0,0.3836890459060669,4.0,0.0,1.0
586500,293.10211181640625,297.1499938964844,293.1499938964844,0.2139086872339248,-4241.68896484375,304.1441345214844,0.8160800337791443,0.2586739957332611,0.2341271340847015,293.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1536560058594,0.4539675414562225,0.050000000745058,0.0496075525879859,293.0596618652344,297.1499938964844,293.1499938964844,0.206075444817543,-3204.636962890625,304.1390075683594,0.8085135817527771,0.2515248656272888,0.1769458651542663,293.0908508300781,297.1499938964844,293.1499938964844,0.4692506790161133,-8243.544921875,304.15057373046875,0.9990000128746032,0.5630080699920654,0.4548271596431732,293.0789489746094,297.1499938964844,293.1499938964844,0.0059341299347579,-2304.7958984375,297.2525634765625,0.4539675414562225,0.050000000745058,0.2353168725967407,291.1524658203125,291.1499938964844,254.93316650390625,254.09034729003903,279.13482666015625,293.44287109375,289.1515808105469,1.0,0.3062849342823028,0.5718440413475037,0.5718440413475037,1.0,1.0,-1.3811651468276978,0.5134159922599792,0.8677491545677185,0.1852821111679077,0.0,0.0,0.552430272102356,68.45356750488281,74.0,-12.614407539367676,-13910.8984375,310.4900817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,306.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.3179138600826263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406522750854492,0.5406581163406372,-5.846334715897683e-06,0.0,0.0003226421540603,0.0,0.0,34.39200973510742,0.0,0.0,0.0,0.3836965262889862,4.0,0.0,1.0
586560,293.1026306152344,297.1499938964844,293.1499938964844,0.2145474255084991,-4251.76416015625,304.14404296875,0.815194308757782,0.2591782510280609,0.2346054017543792,293.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485595703125,0.4526860117912292,0.050000000745058,0.04963144287467,293.0604858398437,297.1499938964844,293.1499938964844,0.2072025686502456,-3218.5107421875,304.1389465332031,0.8081184029579163,0.2525022327899933,0.1776523888111114,293.09161376953125,297.1499938964844,293.1499938964844,0.4723005592823028,-8288.291015625,304.1449279785156,0.9990000128746032,0.5636094808578491,0.4573131501674652,293.07720947265625,297.1499938964844,293.1499938964844,0.0059532821178436,-2311.406982421875,297.26678466796875,0.4526860117912292,0.050000000745058,0.2354301959276199,291.1473388671875,291.1499938964844,254.9144897460937,254.07394409179688,279.1336669921875,293.4312744140625,289.1464538574219,1.0,0.307575911283493,0.5709385871887207,0.5709385871887207,1.0,1.0,-1.3857358694076538,0.5146405696868896,0.8710952997207642,0.1855876743793487,0.0,0.0,0.5531237721443176,69.13504028320312,77.0,-13.489678382873535,-13950.7373046875,314.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,306.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30859375,18000.0,0.0,0.0,0.3178904950618744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414246320724487,0.5414304733276367,-5.848848559253384e-06,0.0,0.0003226184344384,0.0,0.0,34.46991729736328,0.0,0.0,0.0,0.3839408755302429,4.0,0.0,1.0
586620,293.10369873046875,297.1499938964844,293.1499938964844,0.2158103138208389,-4271.646484375,304.1439208984375,0.812805712223053,0.2601597011089325,0.2355479151010513,293.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.138427734375,0.4496366083621979,0.050000000745058,0.0496901683509349,293.0623474121094,297.1499938964844,293.1499938964844,0.2094080597162246,-3245.588623046875,304.13897705078125,0.8066428899765015,0.2543942034244537,0.1790279895067215,293.0982666015625,297.1499938964844,293.1499938964844,0.4798772037029266,-8397.48046875,304.134033203125,0.9990000128746032,0.5637547969818115,0.4633666276931762,293.0740661621094,297.1499938964844,293.1499938964844,0.00599324144423,-2325.14599609375,297.2953796386719,0.4496366083621979,0.050000000745058,0.2357087731361389,291.1372375488281,291.1499938964844,254.8801422119141,254.0437164306641,279.132080078125,293.406982421875,289.13641357421875,1.0,0.3106167614459991,0.5690569281578064,0.5690569281578064,1.0,1.0,-1.396189570426941,0.5175572633743286,0.8786323070526123,0.186419278383255,0.0,0.0,0.5555081963539124,70.7985610961914,80.0,-13.864701271057127,-14044.310546875,322.7517395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,306.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.54296875,18000.0,0.0,0.0,0.3180101215839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448682308197021,0.5448741316795349,-5.8665800679591484e-06,0.0,0.0003227398556191,0.0,0.0,34.85077667236328,0.0,0.0,0.0,0.3851080536842346,4.0,0.0,1.0
586680,293.10369873046875,297.1499938964844,293.1499938964844,0.2158103138208389,-4271.646484375,304.1439208984375,0.812805712223053,0.2601597011089325,0.2355479151010513,293.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.138427734375,0.4496366083621979,0.050000000745058,0.0496901683509349,293.0623474121094,297.1499938964844,293.1499938964844,0.2094080597162246,-3245.588623046875,304.13897705078125,0.8066428899765015,0.2543942034244537,0.1790279895067215,293.0982666015625,297.1499938964844,293.1499938964844,0.4798772037029266,-8397.48046875,304.134033203125,0.9990000128746032,0.5637547969818115,0.4633666276931762,293.0740661621094,297.1499938964844,293.1499938964844,0.00599324144423,-2325.14599609375,297.2953796386719,0.4496366083621979,0.050000000745058,0.2357087731361389,291.1372375488281,291.1499938964844,254.8801422119141,254.0437164306641,279.132080078125,293.406982421875,289.13641357421875,1.0,0.3106167614459991,0.5690569281578064,0.5690569281578064,1.0,1.0,-1.396189570426941,0.5175572633743286,0.8786323070526123,0.186419278383255,0.0,0.0,0.5555081963539124,70.7985610961914,80.0,-13.864701271057127,-14044.310546875,322.7517395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0756530761719,306.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.54296875,18000.0,0.0,0.0,0.3180101215839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448682308197021,0.5448741316795349,-5.8665800679591484e-06,0.0,0.0003227398556191,0.0,0.0,34.85077667236328,0.0,0.0,0.0,0.3851080536842346,4.0,0.0,1.0
586740,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.8097566962242126,0.0,0.2364693433046341,293.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.4461392164230346,0.0,0.0497610419988632,293.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390686035156,0.8044429421424866,0.0,0.1803599148988723,293.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.12408447265625,0.9990000128746032,0.0,0.4705681204795837,293.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3243103027344,0.4461392164230346,0.0,0.2360449582338333,291.1277770996094,294.1499938964844,254.8500061035156,254.01715087890625,279.1315612792969,293.3837280273437,289.1270446777344,0.0,0.0,0.5671771764755249,0.5671771764755249,1.0,1.0,-1.4080275297164917,0.5210165977478027,0.887010931968689,0.1875380873680114,0.0,0.0,0.0,72.79539489746094,60.0,-13.147632598876951,-14152.2861328125,332.9303283691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600280761719,306.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506914258003235,0.5506973266601562,-5.900641554035246e-06,0.0,0.0,0.0,0.0,35.52089309692383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1438903808594,0.8097566962242126,0.0,0.2364693433046341,293.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.4461392164230346,0.0,0.0497610419988632,293.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1390686035156,0.8044429421424866,0.0,0.1803599148988723,293.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.12408447265625,0.9990000128746032,0.0,0.4705681204795837,293.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.3243103027344,0.4461392164230346,0.0,0.2360449582338333,291.1277770996094,294.1499938964844,254.8500061035156,254.01715087890625,279.1315612792969,293.3837280273437,289.1270446777344,0.0,0.0,0.5671771764755249,0.5671771764755249,1.0,1.0,-1.4080275297164917,0.5210165977478027,0.887010931968689,0.1875380873680114,0.0,0.0,0.0,72.79539489746094,60.0,-13.147632598876951,-14152.2861328125,332.9303283691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0600280761719,306.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.212890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506914258003235,0.5506973266601562,-5.900641554035246e-06,0.0,0.0,0.0,0.0,35.52089309692383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0009583373903296,293.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0002794357715174,292.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0007325675105676,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0020530049223452,292.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0013255228986963,291.20587158203125,294.1499938964844,254.8247985839844,253.99490356445312,272.84625244140625,279.049560546875,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066042263060808,2.04898302769152e-08,0.0066042058169841,-0.0472119003534317,0.0,0.0,0.0,-0.0427429303526878,60.0,-338.6541442871094,-0.0,-2.8093452328903368e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.067360314542952e-18,9.069931191886768e-18,-2.570829885942752e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0009583373903296,293.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,0.0002794357715174,292.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78631591796875,0.0,0.0,0.0007325675105676,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99908447265625,0.0,0.0,0.0020530049223452,292.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0013255228986963,291.20587158203125,294.1499938964844,254.8247985839844,253.99490356445312,272.84625244140625,279.049560546875,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0066042263060808,2.04898302769152e-08,0.0066042058169841,-0.0472119003534317,0.0,0.0,0.0,-0.0427429303526878,60.0,-338.6541442871094,-0.0,-2.8093452328903368e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.067360314542952e-18,9.069931191886768e-18,-2.570829885942752e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0001287784980377,293.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.188720703125,0.0,0.0,0.0001138571169576,292.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.977999434340744e-05,291.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.0001667221804382,292.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772521972656,0.0,0.0,0.000540089153219,291.2059326171875,294.1499938964844,254.81417846679688,253.98550415039065,272.4354553222656,271.2696838378906,289.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591980630531,1.771272728490203e-08,0.0012591803679242,-0.0452621802687644,0.0,0.0,0.0,-0.0143937161192297,60.0,-169.2550811767578,-0.0,-1.0809985440118909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.840277923571676e-21,-9.753848826935344e-21,9.135706004410808e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8100891113281,0.0,0.0,0.0001033505177474,293.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,0.0001085517287719,292.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74005126953125,0.0,0.0,8.03791917860508e-05,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613037109375,0.0,0.0,0.0001092337406589,292.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524719238281,0.0,0.0,0.0005149226635694,291.2059631347656,294.1499938964844,254.8048095703125,253.9772186279297,272.2563781738281,265.9525146484375,289.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998069774359,1.729810072959026e-08,0.0010997896315529,-0.0443342626094818,0.0,0.0,0.0,-0.0133984824642539,60.0,-78.68287658691406,-0.0,-8.246942684309033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7735232018274915e-21,7.21130645806831e-21,-2.437783054292426e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,0.0001027336620609,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,0.0001081773152691,292.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72955322265625,0.0,0.0,7.990422454895452e-05,291.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0001081906448234,292.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0005131465732119,291.2059631347656,294.1499938964844,254.7966461181641,253.97000122070312,272.08612060546875,262.40948486328125,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094666076824,1.6930099988599068e-08,0.001094649080187,-0.0433746539056301,0.0,0.0,0.0,-0.0132059464231133,60.0,-44.85317993164063,-0.0,-8.1699866427698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742535836702648e-21,7.24223283477885e-21,-2.499697200024593e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,0.000102417448943,293.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.000107848602056,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191772460937,0.0,0.0,7.965835538925603e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510192871094,0.0,0.0,0.0001078515633707,292.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042541503906,0.0,0.0,0.0005115873645991,291.2059631347656,294.1499938964844,254.78965759277344,253.9638061523437,271.91802978515625,260.0355224609375,289.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913183214142,1.6542225367288665e-08,0.0010913017904385,-0.0423609986901283,0.0,0.0,0.0,-0.0130134997889399,60.0,-32.58205032348633,-0.0,-8.120090910779254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742047525491429e-21,7.242719126506151e-21,-2.500671802963114e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001017507383949,293.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,0.0001071466394932,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,7.913979061413556e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.0001071493388735,292.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0005082575371488,291.2059631347656,294.1499938964844,254.7789764404297,253.95431518554688,271.588134765625,257.3429870605469,289.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-26.428586959838867,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742037024175059e-21,7.24272720444182e-21,-2.5006903822151537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001017507383949,293.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,0.0001071466394932,291.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,7.913979061413556e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.0001071493388735,292.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0005082575371488,291.2059631347656,294.1499938964844,254.7789764404297,253.95431518554688,271.588134765625,257.3429870605469,289.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-26.428586959838867,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.742037024175059e-21,7.24272720444182e-21,-2.5006903822151537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001010368287097,293.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,0.0001063948948285,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,7.858452590880916e-05,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0001063975360011,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,0.0005046915612183,291.2059326171875,294.1499938964844,254.7723999023437,253.94842529296875,271.2665710449219,256.0772705078125,289.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-25.473499298095703,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001010368287097,293.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18951416015625,0.0,0.0,0.0001063948948285,291.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786804199219,0.0,0.0,7.858452590880916e-05,290.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310607910156,0.0,0.0,0.0001063975360011,292.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6106262207031,0.0,0.0,0.0005046915612183,291.2059326171875,294.1499938964844,254.7723999023437,253.94842529296875,271.2665710449219,256.0772705078125,289.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-25.473499298095703,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001002911885734,293.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,0.0001056097389664,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,7.800457387929782e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001056123219314,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0005009671440348,291.2059020996094,294.1499938964844,254.76954650878903,253.94583129882807,270.9533386230469,255.4619140625,289.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-25.185590744018555,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,0.0001002911885734,293.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,0.0001056097389664,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65899658203125,0.0,0.0,7.800457387929782e-05,290.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213562011719,0.0,0.0,0.0001056123219314,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.565185546875,0.0,0.0,0.0005009671440348,291.2059020996094,294.1499938964844,254.76954650878903,253.94583129882807,270.9533386230469,255.4619140625,289.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-25.185590744018555,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,9.953007247531788e-05,293.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,0.0001048082776833,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,7.741258741589263e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0001048108169925,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,0.0004971653688699,291.205810546875,294.1499938964844,254.77003479003903,253.9461669921875,270.6483154296875,255.1524200439453,289.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-24.97639274597168,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,9.953007247531788e-05,293.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,0.0001048082776833,291.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63970947265625,0.0,0.0,7.741258741589263e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9118347167969,0.0,0.0,0.0001048108169925,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52069091796875,0.0,0.0,0.0004971653688699,291.205810546875,294.1499938964844,254.77003479003903,253.9461669921875,270.6483154296875,255.1524200439453,289.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944038729756356e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-24.97639274597168,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,9.914867405313998e-05,293.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18994140625,0.0,0.0,0.0001044066666509,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,7.711593934800476e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001044091768562,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,0.0004952602903358,291.20574951171875,294.1499938964844,254.7714233398437,253.9473419189453,270.49884033203125,255.059326171875,289.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468749588379069e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-24.874828338623047,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
