time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587760,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854248046875,0.0,0.0,9.876918920781463e-05,293.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0001040070710587,291.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,7.68207828514278e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024963378906,0.0,0.0,0.0001040095521602,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,0.0004933647578582,291.2056884765625,294.1499938964844,254.7735137939453,253.9491424560547,270.3513488769531,254.9917755126953,289.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995851423307613e-08,0.0010524282697588,-0.0304709300398826,0.0,0.0,0.0,-0.0107596833258867,60.0,-24.77330780029297,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,9.802269778447226e-05,293.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001032210057019,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,7.624016870977357e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001032234431477,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0004896360333077,291.2055358886719,294.1499938964844,254.77960205078125,253.95440673828125,270.0622253417969,254.9065399169922,289.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985212579369,60.0,-24.570743560791016,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,9.802269778447226e-05,293.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001032210057019,291.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022644042969,0.0,0.0,7.624016870977357e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.893310546875,0.0,0.0,0.0001032234431477,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4343566894531,0.0,0.0,0.0004896360333077,291.2055358886719,294.1499938964844,254.77960205078125,253.95440673828125,270.0622253417969,254.9065399169922,289.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560709729365e-08,0.0010444740764796,-0.0280363373458385,0.0,0.0,0.0,-0.0102985212579369,60.0,-24.570743560791016,-0.0,-7.438101334855673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.730359306558968e-05,293.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,0.000102463789517,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,7.568086584797129e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001024661760311,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0004860440967604,291.20538330078125,294.1499938964844,254.7879180908203,253.961654663086,269.7806701660156,254.8611602783203,289.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169503461554541e-08,0.001036811619997,-0.0256906319409608,0.0,0.0,0.0,-0.0098542850464582,60.0,-24.371246337890625,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,9.730359306558968e-05,293.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,0.000102463789517,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840759277344,0.0,0.0,7.568086584797129e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001024661760311,292.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924560546875,0.0,0.0,0.0004860440967604,291.20538330078125,294.1499938964844,254.7879180908203,253.961654663086,269.7806701660156,254.8611602783203,289.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.0169503461554541e-08,0.001036811619997,-0.0256906319409608,0.0,0.0,0.0,-0.0098542850464582,60.0,-24.371246337890625,-0.0,-7.329357032404006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,9.662834054324776e-05,293.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001017527538351,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,7.515566539950669e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0001017550894175,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0004826712538488,291.20513916015625,294.1499938964844,254.798095703125,253.9705352783203,269.5064697265625,254.83778381347656,289.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328050332158e-09,0.0010296163382008,-0.0234876032918691,0.0,0.0,0.0,-0.0094371400773525,60.0,-24.17875862121582,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,9.662834054324776e-05,293.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001017527538351,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,7.515566539950669e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0001017550894175,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35137939453125,0.0,0.0,0.0004826712538488,291.20513916015625,294.1499938964844,254.798095703125,253.9705352783203,269.5064697265625,254.83778381347656,289.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328050332158e-09,0.0010296163382008,-0.0234876032918691,0.0,0.0,0.0,-0.0094371400773525,60.0,-24.17875862121582,-0.0,-7.227973242152076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,9.601136844139546e-05,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001011030763038,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,7.467578689102083e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0001011053682304,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0004795894783455,291.20489501953125,294.1499938964844,254.8097686767578,253.98074340820312,269.2392272949219,254.8270568847656,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.5592173348914e-09,0.0010230420157313,-0.0214744079858064,0.0,0.0,0.0,-0.0090559963136911,60.0,-23.99755859375,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100158691406,0.0,0.0,9.601136844139546e-05,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001011030763038,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,7.467578689102083e-05,290.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86669921875,0.0,0.0,0.0001011053682304,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0004795894783455,291.20489501953125,294.1499938964844,254.8097686767578,253.98074340820312,269.2392272949219,254.8270568847656,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230505140498,8.5592173348914e-09,0.0010230420157313,-0.0214744079858064,0.0,0.0,0.0,-0.0090559963136911,60.0,-23.99755859375,-0.0,-7.1359551157002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,9.572787530487405e-05,293.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001008045583148,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,7.4455288995523e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001008068284136,292.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911682128906,0.0,0.0,0.0004781734314747,291.2047424316406,294.1499938964844,254.8160552978516,253.9862365722656,269.108154296875,254.8247528076172,289.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205946144812515e-09,0.0010200210381299,-0.020549276843667,0.0,0.0,0.0,-0.0088808638975024,60.0,-23.91228675842285,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,9.546210640110075e-05,293.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.190185546875,0.0,0.0,0.000100524710433,291.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,7.424858631566167e-05,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0001005269587039,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2714538574219,0.0,0.0,0.0004768459475599,291.20458984375,294.1499938964844,254.8225555419922,253.991928100586,268.9786682128906,254.8238983154297,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476661656683e-09,0.0010171891190111,-0.0196819528937339,0.0,0.0,0.0,-0.0087166838347911,60.0,-23.830989837646484,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,9.498532745055854e-05,293.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0001000226548057,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,7.387774530798197e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001000248666969,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,0.0004744644102174,291.2042541503906,294.1499938964844,254.83609008789065,254.0037841796875,268.72442626953125,254.8254547119141,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-23.6811637878418,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5742492675781,0.0,0.0,9.498532745055854e-05,293.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.19012451171875,0.0,0.0,0.0001000226548057,291.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,7.387774530798197e-05,290.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.849609375,0.0,0.0,0.0001000248666969,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2325439453125,0.0,0.0,0.0004744644102174,291.2042541503906,294.1499938964844,254.83609008789065,254.0037841796875,268.72442626953125,254.8254547119141,288.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-23.6811637878418,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,9.45817300816998e-05,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,9.959768067346886e-05,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,7.356383866863325e-05,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,9.95998561847955e-05,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0004724485334008,291.203857421875,294.1499938964844,254.8500061035156,254.0159606933593,268.47613525390625,254.8299865722656,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-23.54908943176269,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5567626953125,0.0,0.0,9.45817300816998e-05,293.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,9.959768067346886e-05,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4977111816406,0.0,0.0,7.356383866863325e-05,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412170410156,0.0,0.0,9.95998561847955e-05,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0004724485334008,291.203857421875,294.1499938964844,254.8500061035156,254.0159606933593,268.47613525390625,254.8299865722656,288.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-23.54908943176269,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,9.424886957276613e-05,293.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,9.92471832432784e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,7.330493826884776e-05,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,9.924932237481698e-05,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0004707859188783,291.2033996582031,294.1499938964844,254.8639068603516,254.0281524658203,268.23345947265625,254.8364715576172,288.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-23.434871673583984,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53955078125,0.0,0.0,9.424886957276613e-05,293.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,9.92471832432784e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,7.330493826884776e-05,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,9.924932237481698e-05,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0004707859188783,291.2033996582031,294.1499938964844,254.8639068603516,254.0281524658203,268.23345947265625,254.8364715576172,288.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671656712889,60.0,-23.434871673583984,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,9.398195834364742e-05,293.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,9.896613482851536e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,7.309733337024227e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.896823758026584e-05,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0004694527306128,291.2029113769531,294.1499938964844,254.87744140625,254.0400238037109,267.99609375,254.8442230224609,288.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-23.33788108825684,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,9.398195834364742e-05,293.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.189697265625,0.0,0.0,9.896613482851536e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649353027344,0.0,0.0,7.309733337024227e-05,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,9.896823758026584e-05,292.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1193542480469,0.0,0.0,0.0004694527306128,291.2029113769531,294.1499938964844,254.87744140625,254.0400238037109,267.99609375,254.8442230224609,288.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-23.33788108825684,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140991210937,0.0,0.0,9.387130558025092e-05,293.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,9.884962491923945e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,7.30112733435817e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8206481933594,0.0,0.0,9.88517131190747e-05,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009521484375,0.0,0.0,0.0004689000488724,291.20263671875,294.1499938964844,254.8839569091797,254.0457458496093,267.8793334960937,254.8484344482422,288.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-23.295520782470703,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,9.377472451888023e-05,292.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,9.874792158370838e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488525390625,0.0,0.0,7.293614908121526e-05,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,9.875000250758605e-05,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08270263671875,0.0,0.0,0.0004684176237788,291.20233154296875,294.1499938964844,254.8902282714844,254.0512542724609,267.7637634277344,254.852783203125,288.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-23.25701713562012,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,9.362014679936692e-05,292.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.189208984375,0.0,0.0,9.858517296379432e-05,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,7.28159211575985e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.85872175078839e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0004676456155721,291.20172119140625,294.1499938964844,254.9019012451172,254.0615234375,267.5362243652344,254.8617553710937,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.190832138061523,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891052246094,0.0,0.0,9.362014679936692e-05,292.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.189208984375,0.0,0.0,9.858517296379432e-05,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,7.28159211575985e-05,290.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,9.85872175078839e-05,292.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0004676456155721,291.20172119140625,294.1499938964844,254.9019012451172,254.0615234375,267.5362243652344,254.8617553710937,288.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-23.190832138061523,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,9.351064363727346e-05,292.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,9.846987813943996e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,7.273074879776686e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.847190085565671e-05,292.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0004670987254939,291.2010498046875,294.1499938964844,254.91207885742188,254.0704803466797,267.3132019042969,254.8708648681641,288.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.137826919555664,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4726867675781,0.0,0.0,9.351064363727346e-05,292.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889038085937,0.0,0.0,9.846987813943996e-05,291.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,7.273074879776686e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,9.847190085565671e-05,292.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0004670987254939,291.2010498046875,294.1499938964844,254.91207885742188,254.0704803466797,267.3132019042969,254.8708648681641,288.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-23.137826919555664,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,9.343279816675933e-05,292.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,9.83879144769162e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.267019827850163e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,9.838990808930248e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,0.0004667099274229,291.2003173828125,294.1499938964844,254.9203948974609,254.0778350830078,267.094482421875,254.8797912597656,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.09572029113769,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,9.343279816675933e-05,292.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,9.83879144769162e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4016418457031,0.0,0.0,7.267019827850163e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,9.838990808930248e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,0.0004667099274229,291.2003173828125,294.1499938964844,254.9203948974609,254.0778350830078,267.094482421875,254.8797912597656,288.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-23.09572029113769,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,9.337301889900118e-05,292.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.832498471951112e-05,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861999511719,0.0,0.0,7.262369763338938e-05,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,9.832694922806696e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004664113803301,291.1994934082031,294.1499938964844,254.92648315429688,254.08322143554688,266.8799133300781,254.88824462890625,288.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.06127166748047,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403076171875,0.0,0.0,9.337301889900118e-05,292.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.832498471951112e-05,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861999511719,0.0,0.0,7.262369763338938e-05,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.78472900390625,0.0,0.0,9.832694922806696e-05,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405517578125,0.0,0.0,0.0004664113803301,291.1994934082031,294.1499938964844,254.92648315429688,254.08322143554688,266.8799133300781,254.88824462890625,288.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-23.06127166748047,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,9.334756032330915e-05,292.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1878662109375,0.0,0.0,9.829818736761808e-05,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,7.260389975272119e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,9.830013732425869e-05,292.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232482910156,0.0,0.0,0.0004662842839024,291.1990661621094,294.1499938964844,254.92857360839844,254.0850982666016,266.7741394042969,254.89219665527344,288.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-23.04616928100586,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,9.332445915788412e-05,292.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876220703125,0.0,0.0,9.827386384131388e-05,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,7.258592813741416e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77685546875,0.0,0.0,9.827580652199686e-05,292.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060363769531,0.0,0.0,0.0004661689163185,291.1986389160156,294.1499938964844,254.92996215820312,254.0863494873047,266.6693420410156,254.89588928222656,288.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-23.0322380065918,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,9.328488522442058e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,9.823220898397268e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,7.255515083670616e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,9.82341298367828e-05,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,0.0004659713304135,291.1976928710937,294.1499938964844,254.93045043945312,254.0868682861328,266.46258544921875,254.9023895263672,288.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.00765991210937,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4085388183594,0.0,0.0,9.328488522442058e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871032714844,0.0,0.0,9.823220898397268e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3557434082031,0.0,0.0,7.255515083670616e-05,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76904296875,0.0,0.0,9.82341298367828e-05,292.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,0.0004659713304135,291.1976928710937,294.1499938964844,254.93045043945312,254.0868682861328,266.46258544921875,254.9023895263672,288.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-23.00765991210937,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,9.32548282435164e-05,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,9.82005731202662e-05,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,7.253176590893418e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,9.820246486924587e-05,292.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0004658212419599,291.1966552734375,294.1499938964844,254.92759704589844,254.08447265625,266.2595520019531,254.9073944091797,288.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-22.987567901611328,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3928527832031,0.0,0.0,9.32548282435164e-05,292.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865234375,0.0,0.0,9.82005731202662e-05,291.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,7.253176590893418e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,9.820246486924587e-05,292.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0004658212419599,291.1966552734375,294.1499938964844,254.92759704589844,254.08447265625,266.2595520019531,254.9073944091797,288.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-22.987567901611328,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,9.323617996415123e-05,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,9.818094986258076e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.25172576494515e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.81828197836876e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0004657281679101,291.195556640625,294.1499938964844,254.9210205078125,254.07882690429688,266.06005859375,254.9105529785156,288.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-22.972484588623047,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,9.323617996415123e-05,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858825683594,0.0,0.0,9.818094986258076e-05,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3258361816406,0.0,0.0,7.25172576494515e-05,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535400390625,0.0,0.0,9.81828197836876e-05,292.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80474853515625,0.0,0.0,0.0004657281679101,291.195556640625,294.1499938964844,254.9210205078125,254.07882690429688,266.06005859375,254.9105529785156,288.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-22.972484588623047,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,9.32313923840411e-05,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,9.817592945182696e-05,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.251353235915303e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.817777026910336e-05,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0004657043318729,291.19439697265625,294.1499938964844,254.91033935546875,254.0695953369141,265.86395263671875,254.9114990234375,288.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331623212156e-09,0.0009934118716046,-0.0123987346887588,0.0,0.0,0.0,-0.0073382933624088,60.0,-22.963172912597656,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,9.32313923840411e-05,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,9.817592945182696e-05,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.251353235915303e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458190917969,0.0,0.0,9.817777026910336e-05,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.0004657043318729,291.19439697265625,294.1499938964844,254.91033935546875,254.0695953369141,265.86395263671875,254.9114990234375,288.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331623212156e-09,0.0009934118716046,-0.0123987346887588,0.0,0.0,0.0,-0.0073382933624088,60.0,-22.963172912597656,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
