time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590100,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,9.323496487922966e-05,292.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1847839355469,0.0,0.0,9.817969839787112e-05,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,7.251631177496165e-05,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419738769531,0.0,0.0,9.818152466323228e-05,292.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553100585937,0.0,0.0,0.0004657222016248,291.1937866210937,294.1499938964844,254.90335083007807,254.06353759765625,265.7671203613281,254.9110412597656,288.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-22.96094512939453,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,9.324295388069004e-05,292.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844177246094,0.0,0.0,9.81881094048731e-05,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29638671875,0.0,0.0,7.252251816680655e-05,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,9.818993567023426e-05,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7389831542969,0.0,0.0,0.0004657621320802,291.1931457519531,294.1499938964844,254.89520263671875,254.05645751953125,265.67108154296875,254.909896850586,288.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-22.96048164367676,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,9.327334555564448e-05,292.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,9.822013817029074e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,7.254615775309503e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.822193533182144e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0004659140540752,291.1918334960937,294.1499938964844,254.8751983642578,254.03909301757807,265.4812316894531,254.9052734375,288.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.146469028716183e-09,0.0009938576258718,-0.0125353289768099,0.0,0.0,0.0,-0.0073641398921608,60.0,-22.965288162231445,-0.0,-6.734609314662522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314208984375,0.0,0.0,9.327334555564448e-05,292.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,9.822013817029074e-05,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818298339844,0.0,0.0,7.254615775309503e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,9.822193533182144e-05,292.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70660400390625,0.0,0.0,0.0004659140540752,291.1918334960937,294.1499938964844,254.8751983642578,254.03909301757807,265.4812316894531,254.9052734375,288.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993862748146,5.146469028716183e-09,0.0009938576258718,-0.0125353289768099,0.0,0.0,0.0,-0.0073641398921608,60.0,-22.965288162231445,-0.0,-6.734609314662522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,9.33245537453331e-05,292.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,9.827406756812708e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,7.258597906911746e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.827585017774254e-05,292.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0004661698767449,291.1903991699219,294.1499938964844,254.8500061035156,254.01715087890625,265.29425048828125,254.8972320556641,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2101967185080875e-09,0.000994402449578,-0.0127022853121161,0.0,0.0,0.0,-0.0073957322165369,60.0,-22.978347778320312,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163452148437,0.0,0.0,9.33245537453331e-05,292.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,9.827406756812708e-05,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673645019531,0.0,0.0,7.258597906911746e-05,290.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228088378906,0.0,0.0,9.827585017774254e-05,292.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0004661698767449,291.1903991699219,294.1499938964844,254.8500061035156,254.01715087890625,265.29425048828125,254.8972320556641,288.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2101967185080875e-09,0.000994402449578,-0.0127022853121161,0.0,0.0,0.0,-0.0073957322165369,60.0,-22.978347778320312,-0.0,-6.741997538028954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.33923656702973e-05,292.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,9.83454956440255e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,7.263872248586267e-05,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151794433594,0.0,0.0,9.834725642576814e-05,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,0.0004665087035391,291.1889038085937,294.1499938964844,254.8212280273437,253.9920349121093,265.1099548339844,254.88540649414065,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625182727941e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-22.99937057495117,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,9.33923656702973e-05,292.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817321777344,0.0,0.0,9.83454956440255e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,7.263872248586267e-05,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151794433594,0.0,0.0,9.834725642576814e-05,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,0.0004665087035391,291.1889038085937,294.1499938964844,254.8212280273437,253.9920349121093,265.1099548339844,254.88540649414065,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294625182727941e-09,0.0009951243409886,-0.0129234744235873,0.0,0.0,0.0,-0.0074375867843627,60.0,-22.99937057495117,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,9.347043669549748e-05,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.84277212410234e-05,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,7.269944035215303e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,9.842945291893555e-05,292.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.000466898723971,291.18731689453125,294.1499938964844,254.79087829589844,253.9654235839844,264.9282531738281,254.8699188232422,288.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781240925192,0.0,0.0,0.0,-0.0074857738800346,60.0,-23.02532386779785,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864685058594,0.0,0.0,9.347043669549748e-05,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18072509765625,0.0,0.0,9.84277212410234e-05,291.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,7.269944035215303e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,9.842945291893555e-05,292.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112670898437,0.0,0.0,0.000466898723971,291.18731689453125,294.1499938964844,254.79087829589844,253.9654235839844,264.9282531738281,254.8699188232422,288.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391826984890713e-09,0.0009959555463865,-0.0131781240925192,0.0,0.0,0.0,-0.0074857738800346,60.0,-23.02532386779785,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2790832519531,0.0,0.0,9.351335756946356e-05,292.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,9.847292676568033e-05,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,7.27328224456869e-05,290.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037353515625,0.0,0.0,9.847465116763487e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,0.0004671131609939,291.1864929199219,294.1499938964844,254.775146484375,253.9515838623047,264.83837890625,254.86087036132807,288.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-23.03974914550781,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,9.35588395805098e-05,292.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796264648437,0.0,0.0,9.85208316706121e-05,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244873046875,0.0,0.0,7.276819815160707e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.699951171875,0.0,0.0,9.852254879660904e-05,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0004673404037021,291.1856384277344,294.1499938964844,254.75906372070312,253.9374084472656,264.74908447265625,254.8509979248047,288.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-23.055070877075195,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,9.365734149469064e-05,292.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,9.862457227427512e-05,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,7.28448067093268e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,9.862626757239924e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.0004678324912674,291.18389892578125,294.1499938964844,254.7258758544922,253.9081115722656,264.57232666015625,254.8289337158203,288.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.088329315185547,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,9.365734149469064e-05,292.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,9.862457227427512e-05,291.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103881835937,0.0,0.0,7.28448067093268e-05,290.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923217773437,0.0,0.0,9.862626757239924e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.0004678324912674,291.18389892578125,294.1499938964844,254.7258758544922,253.9081115722656,264.57232666015625,254.8289337158203,288.6234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-23.088329315185547,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,9.376549132866784e-05,292.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.873847011476756e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,7.292892405530438e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,9.874015086097644e-05,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0004683728038799,291.1820373535156,294.1499938964844,254.69143676757807,253.87762451171875,264.3978576660156,254.80389404296875,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-23.1249942779541,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24237060546875,0.0,0.0,9.376549132866784e-05,292.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,9.873847011476756e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.19635009765625,0.0,0.0,7.292892405530438e-05,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847229003906,0.0,0.0,9.874015086097644e-05,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0004683728038799,291.1820373535156,294.1499938964844,254.69143676757807,253.87762451171875,264.3978576660156,254.80389404296875,288.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407083719968,0.0,0.0,0.0,-0.0076679266057908,60.0,-23.1249942779541,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,9.388260514242576e-05,292.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,9.886180487228556e-05,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,7.302000449271873e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,9.88634637906216e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,0.0004689578490797,291.1800842285156,294.1499938964844,254.65586853027344,253.84605407714844,264.2257080078125,254.776107788086,288.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-23.164840698242188,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278137207031,0.0,0.0,9.388260514242576e-05,292.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,9.886180487228556e-05,291.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,7.302000449271873e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,9.88634637906216e-05,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,0.0004689578490797,291.1800842285156,294.1499938964844,254.65586853027344,253.84605407714844,264.2257080078125,254.776107788086,288.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227834582328,0.0,0.0,0.0,-0.0077402302995324,60.0,-23.164840698242188,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.400778799317776e-05,292.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,9.899364522425458e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,7.311737135751173e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.899528231471776e-05,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.0004695832030847,291.17803955078125,294.1499938964844,254.6192779541016,253.81349182128903,264.05572509765625,254.7457733154297,288.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020574321674e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.20760154724121,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,9.400778799317776e-05,292.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,9.899364522425458e-05,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16845703125,0.0,0.0,7.311737135751173e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,9.899528231471776e-05,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4579467773437,0.0,0.0,0.0004695832030847,291.17803955078125,294.1499938964844,254.6192779541016,253.81349182128903,264.05572509765625,254.7457733154297,288.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061020574321674e-09,0.0010016777087002,-0.014931209385395,0.0,0.0,0.0,-0.0078175216913223,60.0,-23.20760154724121,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,9.407308243680744e-05,292.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1737976074219,0.0,0.0,9.906241029966624e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,7.316815754165873e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,9.90640401141718e-05,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,0.0004699094279203,291.1769714355469,294.1499938964844,254.60061645507807,253.796875,263.9715576171875,254.72970581054688,288.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-23.229999542236328,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.0,9.413997759111226e-05,292.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,9.913285612128676e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,7.322018063860014e-05,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.661865234375,0.0,0.0,9.913447865983473e-05,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42803955078125,0.0,0.0,0.0004702435981016,291.1759033203125,294.1499938964844,254.58175659179688,253.78005981445312,263.8879089355469,254.7130889892578,288.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-23.252992630004883,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.427791519556196e-05,292.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,9.927812061505392e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,7.332746463362128e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.927972132572904e-05,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,0.0004709326603915,291.17364501953125,294.1499938964844,254.5434417724609,253.745849609375,263.7221374511719,254.67832946777344,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-23.30057907104492,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1846008300781,0.0,0.0,9.427791519556196e-05,292.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715393066406,0.0,0.0,9.927812061505392e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,7.332746463362128e-05,290.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542053222656,0.0,0.0,9.927972132572904e-05,292.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983459472656,0.0,0.0,0.0004709326603915,291.17364501953125,294.1499938964844,254.5434417724609,253.745849609375,263.7221374511719,254.67832946777344,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455010187514e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-23.30057907104492,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,9.4420240202453e-05,292.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.942801261786371e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.343816105276346e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465759277344,0.0,0.0,9.94295987766236e-05,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0004716436669696,291.1713256835937,294.1499938964844,254.50442504882807,253.7109832763672,263.5583801269531,254.6416931152344,288.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-23.350038528442383,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,9.4420240202453e-05,292.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.942801261786371e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,7.343816105276346e-05,290.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6465759277344,0.0,0.0,9.94295987766236e-05,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3689270019531,0.0,0.0,0.0004716436669696,291.1713256835937,294.1499938964844,254.50442504882807,253.7109832763672,263.5583801269531,254.6416931152344,288.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-23.350038528442383,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,9.456550469622016e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.958098962670192e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.35511421225965e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.958256123354658e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0004723693418782,291.1688842773437,294.1499938964844,254.4648284912109,253.6755523681641,263.3966064453125,254.60340881347656,288.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556564786741555e-09,0.0010076175676658,-0.0167508032172918,0.0,0.0,0.0,-0.0081618819385766,60.0,-23.400928497314453,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561279296875,0.0,0.0,9.456550469622016e-05,292.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.958098962670192e-05,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134338378906,0.0,0.0,7.35511421225965e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,9.958256123354658e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0004723693418782,291.1688842773437,294.1499938964844,254.4648284912109,253.6755523681641,263.3966064453125,254.60340881347656,288.5044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556564786741555e-09,0.0010076175676658,-0.0167508032172918,0.0,0.0,0.0,-0.0081618819385766,60.0,-23.400928497314453,-0.0,-6.922407891352125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.471217344980688e-05,292.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,9.973545093089342e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,7.366521458607167e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,9.973700798582286e-05,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0004731020599137,291.1663513183594,294.1499938964844,254.4247589111328,253.6396484375,263.2367553710937,254.563705444336,288.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-23.452800750732425,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419677734375,0.0,0.0,9.471217344980688e-05,292.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,9.973545093089342e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,7.366521458607167e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312561035156,0.0,0.0,9.973700798582286e-05,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0004731020599137,291.1663513183594,294.1499938964844,254.4247589111328,253.6396484375,263.2367553710937,254.563705444336,288.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-23.452800750732425,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349182128906,0.0,0.0,9.478556603426114e-05,292.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16552734375,0.0,0.0,9.981274342862888e-05,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,7.372229447355494e-05,290.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,9.981429320760073e-05,291.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,0.000473468680866,291.1650390625,294.1499938964844,254.4045867919922,253.6215667724609,263.1575927734375,254.5433959960937,288.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.0297563325993914e-09,0.0010099613573402,-0.017468761652708,0.0,0.0,0.0,-0.0082977656275033,60.0,-23.47896957397461,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,9.48587476159446e-05,292.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16461181640625,0.0,0.0,9.988981037167832e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,7.37792142899707e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,9.989134559873492e-05,291.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,0.0004738342540804,291.1636962890625,294.1499938964844,254.38433837890625,253.6033935546875,263.078857421875,254.5228271484375,288.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120902090207437e-09,0.0010107407579198,-0.0177074987441301,0.0,0.0,0.0,-0.008342950604856,60.0,-23.505210876464844,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,9.50037210714072e-05,292.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0001000424890662,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,7.38919698051177e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0001000440097413,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0004745585029013,291.16094970703125,294.1499938964844,254.3436584472656,253.56689453125,262.9227905273437,254.4810333251953,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301474980181409e-09,0.0010122848907485,-0.0181804578751325,0.0,0.0,0.0,-0.0084324683994054,60.0,-23.557689666748047,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11383056640625,0.0,0.0,9.50037210714072e-05,292.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0001000424890662,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,7.38919698051177e-05,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158447265625,0.0,0.0,0.0001000440097413,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533874511719,0.0,0.0,0.0004745585029013,291.16094970703125,294.1499938964844,254.3436584472656,253.56689453125,262.9227905273437,254.4810333251953,288.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.301474980181409e-09,0.0010122848907485,-0.0181804578751325,0.0,0.0,0.0,-0.0084324683994054,60.0,-23.557689666748047,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,9.514567500445992e-05,292.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16064453125,0.0,0.0,0.0001001919808913,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,7.400237518595532e-05,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0001001934870146,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0004752676177304,291.1581115722656,294.1499938964844,254.30284118652344,253.5302581787109,262.7686767578125,254.4385223388672,288.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-23.609786987304688,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,9.514567500445992e-05,292.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16064453125,0.0,0.0,0.0001001919808913,291.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,7.400237518595532e-05,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0001001934870146,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0004752676177304,291.1581115722656,294.1499938964844,254.30284118652344,253.5302581787109,262.7686767578125,254.4385223388672,288.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138042271137,7.478283770012695e-09,0.0010137967765331,-0.0186435487121343,0.0,0.0,0.0,-0.0085201198235154,60.0,-23.609786987304688,-0.0,-7.00757993854495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.528331429464744e-05,292.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0001003369397949,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.41094263503328e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0001003384240902,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004759552248287,291.1551513671875,294.1499938964844,254.2620086669922,253.4935607910156,262.6163635253906,254.39552307128903,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925598144531,0.0,0.0,0.0,-0.0086051095277071,60.0,-23.661115646362305,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.528331429464744e-05,292.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0001003369397949,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0458068847656,0.0,0.0,7.41094263503328e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,0.0001003384240902,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004759552248287,291.1551513671875,294.1499938964844,254.2620086669922,253.4935607910156,262.6163635253906,254.39552307128903,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152703616768,7.649722633118472e-09,0.0010152626782655,-0.0190925598144531,0.0,0.0,0.0,-0.0086051095277071,60.0,-23.661115646362305,-0.0,-7.027863091479959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.541546751279384e-05,292.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.0001004761143121,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,7.421221380354837e-05,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001004775840556,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004766154161188,291.1520690917969,294.1499938964844,254.2212677001953,253.4569396972656,262.4658203125,254.35226440429688,288.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166780557483,7.814320746035719e-09,0.0010166702559217,-0.0195236466825008,0.0,0.0,0.0,-0.0086867082864046,60.0,-23.711286544799805,-0.0,-7.04736464740563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
