time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592440,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,9.541546751279384e-05,292.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.0001004761143121,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,7.421221380354837e-05,290.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0001004775840556,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004766154161188,291.1520690917969,294.1499938964844,254.2212677001953,253.4569396972656,262.4658203125,254.35226440429688,288.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166780557483,7.814320746035719e-09,0.0010166702559217,-0.0195236466825008,0.0,0.0,0.0,-0.0086867082864046,60.0,-23.711286544799805,-0.0,-7.04736464740563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650634765625,0.0,0.0,9.547912486596032e-05,292.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,0.0001005431477096,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,7.426171941915527e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0001005446101771,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004769334045704,291.1505126953125,294.1499938964844,254.20095825195312,253.43869018554688,262.39117431640625,254.33058166503903,288.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893600439956572e-09,0.0010173481423407,-0.0197312775999307,0.0,0.0,0.0,-0.0087260100990533,60.0,-23.735855102539062,-0.0,-7.056767259427944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,9.55410287133418e-05,292.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0001006083475658,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0190734863281,0.0,0.0,7.430987170664594e-05,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848083496094,0.0,0.0,0.0001006097954814,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004772426618728,291.1488952636719,294.1499938964844,254.1807098388672,253.4205017089844,262.31695556640625,254.3089141845703,288.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970707649462838e-09,0.0010180075187236,-0.0199332162737846,0.0,0.0,0.0,-0.0087642353028059,60.0,-23.759994506835938,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,9.56591684371233e-05,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.0001007327591651,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,7.440175249939784e-05,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001007341998047,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004778328584507,291.1456298828125,294.1499938964844,254.1404571533203,253.3843231201172,262.1697998046875,254.26564025878903,288.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-23.80679512023925,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443115234375,0.0,0.0,9.56591684371233e-05,292.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15167236328125,0.0,0.0,0.0001007327591651,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057678222656,0.0,0.0,7.440175249939784e-05,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,0.0001007341998047,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004778328584507,291.1456298828125,294.1499938964844,254.1404571533203,253.3843231201172,262.1697998046875,254.26564025878903,288.3694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185603022575,0.0,0.0,0.0,-0.0088371792808175,60.0,-23.80679512023925,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.576918091624977e-05,292.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,0.0001008486215141,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.448731048498303e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0001008500403258,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004783824260812,291.1422424316406,294.1499938964844,254.10064697265625,253.34852600097656,262.0244140625,254.2226104736328,288.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-23.851449966430664,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,9.576918091624977e-05,292.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14923095703125,0.0,0.0,0.0001008486215141,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9924621582031,0.0,0.0,7.448731048498303e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0001008500403258,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004783824260812,291.1422424316406,294.1499938964844,254.10064697265625,253.34852600097656,262.0244140625,254.2226104736328,288.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-23.851449966430664,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,9.587049135006964e-05,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0001009553161566,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,7.456610910594463e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001009567204164,291.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004788885707966,291.1387634277344,294.1499938964844,254.06134033203125,253.313217163086,261.8807678222656,254.17999267578125,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-23.89371681213379,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.016845703125,0.0,0.0,9.587049135006964e-05,292.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0001009553161566,291.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,7.456610910594463e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.0001009567204164,291.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0004788885707966,291.1387634277344,294.1499938964844,254.06134033203125,253.313217163086,261.8807678222656,254.17999267578125,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-23.89371681213379,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.596271411282942e-05,292.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001010524429148,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,7.463783549610525e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.0001010538253467,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0004793492844328,291.1351623535156,294.1499938964844,254.022705078125,253.27850341796875,261.7388916015625,254.13790893554688,288.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-23.933393478393555,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,9.596271411282942e-05,292.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440734863281,0.0,0.0,0.0001010524429148,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,7.463783549610525e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.0001010538253467,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0004793492844328,291.1351623535156,294.1499938964844,254.022705078125,253.27850341796875,261.7388916015625,254.13790893554688,288.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-23.933393478393555,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.996337890625,0.0,0.0,9.600532939657568e-05,292.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427307128906,0.0,0.0,0.0001010973210213,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9594421386719,0.0,0.0,7.467098475899547e-05,290.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494384765625,0.0,0.0,0.0001010987034533,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,0.0004795621789526,291.1333312988281,294.1499938964844,254.003646850586,253.2613983154297,261.6685791015625,254.1171112060547,288.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229607578366,8.548956209608605e-09,0.0010229521431028,-0.0214475393295288,0.0,0.0,0.0,-0.0090508991852402,60.0,-23.952205657958984,-0.0,-7.13473156110922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,9.604557999409737e-05,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,0.0001011397180263,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.952880859375,0.0,0.0,7.470228592865169e-05,290.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.0001011410859064,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0004797632573172,291.1314697265625,294.1499938964844,253.9848022460937,253.2444763183593,261.5987548828125,254.09649658203125,288.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787999331951,0.0,0.0,0.0,-0.0090757478028535,60.0,-23.97031021118164,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,9.611893619876356e-05,292.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,0.0001012169668683,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,7.47593367123045e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.0001012183201964,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004801297327503,291.1276550292969,294.1499938964844,253.94776916503903,253.2112579345703,261.4603576660156,254.05587768554688,288.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.00433158874512,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759216308594,0.0,0.0,9.611893619876356e-05,292.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385498046875,0.0,0.0,0.0001012169668683,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,7.47593367123045e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.0001012183201964,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0004801297327503,291.1276550292969,294.1499938964844,253.94776916503903,253.2112579345703,261.4603576660156,254.05587768554688,288.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179859220981,0.0,0.0,0.0,-0.0091210296377539,60.0,-24.00433158874512,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,9.618269541533664e-05,292.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0001012841239571,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,7.480892963940278e-05,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0001012854627333,291.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0004804482741747,291.1237487792969,294.1499938964844,253.9117126464844,253.178955078125,261.32373046875,254.0161895751953,288.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.035343170166016,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623718261719,0.0,0.0,9.618269541533664e-05,292.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0001012841239571,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,7.480892963940278e-05,290.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.529541015625,0.0,0.0,0.0001012854627333,291.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,0.0004804482741747,291.1237487792969,294.1499938964844,253.9117126464844,253.178955078125,261.32373046875,254.0161895751953,288.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258869230747,0.0,0.0,0.0,-0.0091603882610797,60.0,-24.035343170166016,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.6236850367859e-05,292.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0001013411601888,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,7.485104288207367e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0001013424844131,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0004807188524864,291.1197204589844,294.1499938964844,253.8767547607422,253.1476593017578,261.1888427734375,253.97750854492188,288.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.06324577331543,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,9.6236850367859e-05,292.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326904296875,0.0,0.0,0.0001013411601888,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91357421875,0.0,0.0,7.485104288207367e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,0.0001013424844131,291.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0004807188524864,291.1197204589844,294.1499938964844,253.8767547607422,253.1476593017578,261.1888427734375,253.97750854492188,288.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-24.06324577331543,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,9.628139378037304e-05,292.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0001013880755635,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.48856837162748e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,0.0001013893852359,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0004809413803741,291.1155700683594,294.1499938964844,253.84298706054688,253.11749267578125,261.05572509765625,253.93995666503903,288.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.08795166015625,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93536376953125,0.0,0.0,9.628139378037304e-05,292.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296081542969,0.0,0.0,0.0001013880755635,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.48856837162748e-05,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,0.0001013893852359,291.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0004809413803741,291.1155700683594,294.1499938964844,253.84298706054688,253.11749267578125,261.05572509765625,253.93995666503903,288.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-24.08795166015625,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,9.630005661165342e-05,292.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1280517578125,0.0,0.0,0.000101407735201,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,7.49001992517151e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.0001014090303215,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,0.0004810346581507,291.11346435546875,294.1499938964844,253.8265838623047,253.1028594970703,260.98980712890625,253.9216461181641,288.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-24.09907913208008,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,9.63163111009635e-05,292.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0001014248628052,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875732421875,0.0,0.0,7.491284486604854e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054626464844,0.0,0.0,0.0001014261506497,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,0.0004811158578377,291.111328125,294.1499938964844,253.8105316162109,253.0885467529297,260.9243469238281,253.9036407470703,288.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-24.109375,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,9.63415513979271e-05,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001014514491544,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,7.493247539969161e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0001014527224469,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004812419938389,291.1069641113281,294.1499938964844,253.7794952392578,253.0609436035156,260.7947692871094,253.86866760253903,288.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753515888804e-09,0.001026531565003,-0.0225436277687549,0.0,0.0,0.0,-0.0092584071680903,60.0,-24.12743377685547,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,9.63415513979271e-05,292.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231994628906,0.0,0.0,0.0001014514491544,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,7.493247539969161e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,0.0001014527224469,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004812419938389,291.1069641113281,294.1499938964844,253.7794952392578,253.0609436035156,260.7947692871094,253.86866760253903,288.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753515888804e-09,0.001026531565003,-0.0225436277687549,0.0,0.0,0.0,-0.0092584071680903,60.0,-24.12743377685547,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,9.635691094445065e-05,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,0.0001014676381601,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,7.49444225220941e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0001014688969007,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0004813187988474,291.1025085449219,294.1499938964844,253.75,253.03477478027344,260.6669311523437,253.83511352539065,288.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986628330376334e-09,0.0010266948956996,-0.0225936230272054,0.0,0.0,0.0,-0.0092678731307387,60.0,-24.142009735107425,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,9.635691094445065e-05,292.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,0.0001014676381601,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,7.49444225220941e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0001014688969007,291.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0004813187988474,291.1025085449219,294.1499938964844,253.75,253.03477478027344,260.6669311523437,253.83511352539065,288.1831359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267038596794,8.986628330376334e-09,0.0010266948956996,-0.0225936230272054,0.0,0.0,0.0,-0.0092678731307387,60.0,-24.142009735107425,-0.0,-7.187037454059465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.635563765186816e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001014663066598,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,7.494342571590096e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0001014675435726,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0004813124542124,291.09796142578125,294.1499938964844,253.72149658203125,253.0095367431641,260.5409240722656,253.8030242919922,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984987864835148e-09,0.001026680925861,-0.0225893277674913,0.0,0.0,0.0,-0.009267060086131,60.0,-24.152511596679688,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,9.635563765186816e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001014663066598,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8487854003906,0.0,0.0,7.494342571590096e-05,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48114013671875,0.0,0.0,0.0001014675435726,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,0.0004813124542124,291.09796142578125,294.1499938964844,253.72149658203125,253.0095367431641,260.5409240722656,253.8030242919922,288.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984987864835148e-09,0.001026680925861,-0.0225893277674913,0.0,0.0,0.0,-0.009267060086131,60.0,-24.152511596679688,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,9.633129229769112e-05,292.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.0001014406807371,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,7.492448639823124e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.000101441903098,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0004811908875126,291.0932922363281,294.1499938964844,253.69338989257807,252.9846649169922,260.41668701171875,253.772201538086,288.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605945632466e-09,0.001026421203278,-0.0225097704678773,0.0,0.0,0.0,-0.0092519987374544,60.0,-24.157445907592773,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,9.633129229769112e-05,292.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129455566406,0.0,0.0,0.0001014406807371,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359375,0.0,0.0,7.492448639823124e-05,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47296142578125,0.0,0.0,0.000101441903098,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0004811908875126,291.0932922363281,294.1499938964844,253.69338989257807,252.9846649169922,260.41668701171875,253.772201538086,288.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605945632466e-09,0.001026421203278,-0.0225097704678773,0.0,0.0,0.0,-0.0092519987374544,60.0,-24.157445907592773,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,9.631069406168535e-05,292.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001014189983834,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,7.49084647395648e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688720703125,0.0,0.0,0.0001014202134683,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.0004810880636796,291.0909118652344,294.1499938964844,253.6794891357422,252.9723663330078,260.3552551269531,253.7572021484375,288.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-24.15768241882324,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,9.628452244214714e-05,292.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,0.0001013914443319,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,7.488811388611794e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,0.0001013926521409,291.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491149902344,0.0,0.0,0.000480957358377,291.0885009765625,294.1499938964844,253.6656951904297,252.96017456054688,260.29425048828125,253.7424468994141,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-24.15644073486328,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,9.62154008448124e-05,292.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.0001013186629279,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,7.483434455934912e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.000101319848909,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0004806120996363,291.0836181640625,294.1499938964844,253.6384429931641,252.93609619140625,260.1736145019531,253.7136383056641,288.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-24.149524688720703,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,9.62154008448124e-05,292.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10565185546875,0.0,0.0,0.0001013186629279,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,7.483434455934912e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.000101319848909,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0004806120996363,291.0836181640625,294.1499938964844,253.6384429931641,252.93609619140625,260.1736145019531,253.7136383056641,288.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-24.149524688720703,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,9.61236873990856e-05,292.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0001012220964184,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,7.476301107089967e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001012232751236,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004801540344487,291.0786437988281,294.1499938964844,253.61163330078125,252.9124298095703,260.0547790527344,253.68569946289065,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-24.136632919311523,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8289794921875,0.0,0.0,9.61236873990856e-05,292.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.0001012220964184,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7975769042969,0.0,0.0,7.476301107089967e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001012232751236,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004801540344487,291.0786437988281,294.1499938964844,253.61163330078125,252.9124298095703,260.0547790527344,253.68569946289065,288.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320880085229,0.0,0.0,0.0,-0.0091237016022205,60.0,-24.136632919311523,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,9.600912744645028e-05,292.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,0.0001011014683172,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,7.467390969395638e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001011026251944,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.000479581853142,291.0735778808594,294.1499938964844,253.58531188964844,252.88922119140625,259.937744140625,253.65855407714844,288.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-24.11768913269043,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158569335937,0.0,0.0,9.600912744645028e-05,292.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,0.0001011014683172,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,7.467390969395638e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001011026251944,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.000479581853142,291.0735778808594,294.1499938964844,253.58531188964844,252.88922119140625,259.937744140625,253.65855407714844,288.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-24.11768913269043,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
