time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594780,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,9.587167005520314e-05,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,0.0001009567276923,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,7.456699677277356e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,0.0001009578700177,291.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0004788952646777,291.0683898925781,294.1499938964844,253.5594940185547,252.8664703369141,259.822509765625,253.6322021484375,288.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-24.09263801574707,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80279541015625,0.0,0.0,9.587167005520314e-05,292.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,0.0001009567276923,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,7.456699677277356e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,0.0001009578700177,291.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0004788952646777,291.0683898925781,294.1499938964844,253.5594940185547,252.8664703369141,259.822509765625,253.6322021484375,288.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171310135749e-09,0.0010215227957814,-0.0210095755755901,0.0,0.0,0.0,-0.0089679928496479,60.0,-24.09263801574707,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.579446486895904e-05,292.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920715332031,0.0,0.0,0.0001008754334179,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.765869140625,0.0,0.0,7.450694829458371e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,0.0001008765684673,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400146484375,0.0,0.0,0.0004785096389241,291.0657653808594,294.1499938964844,253.54676818847656,252.8552703857422,259.7655639648437,253.6193084716797,288.0550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-24.07782936096192,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.789794921875,0.0,0.0,9.57117445068434e-05,292.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09002685546875,0.0,0.0,0.0001007883329293,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7595520019531,0.0,0.0,7.444260700140148e-05,290.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234313964844,0.0,0.0,0.0001007894607027,291.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.0004780964518431,291.0631103515625,294.1499938964844,253.5341796875,252.8441925048828,259.7090759277344,253.6066131591797,288.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-24.061508178710938,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,9.553050040267408e-05,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,0.0001005974772851,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,7.430163532262668e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,0.0001005985905067,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0004771911480929,291.0577392578125,294.1499938964844,253.5094146728516,252.8224334716797,259.597412109375,253.5818023681641,288.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956545644560721e-09,0.0010178873781114,-0.0198961272835731,0.0,0.0,0.0,-0.0087572205811738,60.0,-24.024463653564453,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768249511719,0.0,0.0,9.553050040267408e-05,292.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859375,0.0,0.0,0.0001005974772851,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,7.430163532262668e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,0.0001005985905067,291.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60455322265625,0.0,0.0,0.0004771911480929,291.0577392578125,294.1499938964844,253.5094146728516,252.8224334716797,259.597412109375,253.5818023681641,288.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956545644560721e-09,0.0010178873781114,-0.0198961272835731,0.0,0.0,0.0,-0.0087572205811738,60.0,-24.024463653564453,-0.0,-7.064236484666253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.532995318295434e-05,292.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.0001003863071673,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,7.414565334329382e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001003873985609,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0004761894233524,291.0522766113281,294.1499938964844,253.48521423339844,252.8011779785156,259.487548828125,253.55776977539065,288.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706634441717597e-09,0.001015750458464,-0.01924161426723,0.0,0.0,0.0,-0.0086333286017179,60.0,-23.98187828063965,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638854980469,0.0,0.0,9.532995318295434e-05,292.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08172607421875,0.0,0.0,0.0001003863071673,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,7.414565334329382e-05,290.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,0.0001003873985609,291.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,0.0004761894233524,291.0522766113281,294.1499938964844,253.48521423339844,252.8011779785156,259.487548828125,253.55776977539065,288.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706634441717597e-09,0.001015750458464,-0.01924161426723,0.0,0.0,0.0,-0.0086333286017179,60.0,-23.98187828063965,-0.0,-7.034602589328642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.511313692200928e-05,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,0.0001001580021693,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,7.397701847366989e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.000100159079011,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.0004751064116135,291.0467224121094,294.1499938964844,253.46157836914065,252.78048706054688,259.3794860839844,253.53453063964844,287.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455007336917e-09,0.0010134401964023,-0.0185339916497468,0.0,0.0,0.0,-0.008499389514327,60.0,-23.93435859680176,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,9.511313692200928e-05,292.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,0.0001001580021693,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,7.397701847366989e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,0.000100159079011,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,0.0004751064116135,291.0467224121094,294.1499938964844,253.46157836914065,252.78048706054688,259.3794860839844,253.53453063964844,287.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436455007336917e-09,0.0010134401964023,-0.0185339916497468,0.0,0.0,0.0,-0.008499389514327,60.0,-23.93435859680176,-0.0,-7.002635982189531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.488411160418764e-05,292.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.99168332782574e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,7.379888120340183e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,9.991789556806908e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0004739624564535,291.0411071777344,294.1499938964844,253.4385528564453,252.7603454589844,259.273193359375,253.51210021972656,287.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151065073429663e-09,0.0010109998984262,-0.0177865009754896,0.0,0.0,0.0,-0.0083579095080494,60.0,-23.88276672363281,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,9.488411160418764e-05,292.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,9.99168332782574e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,7.379888120340183e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900146484375,0.0,0.0,9.991789556806908e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0004739624564535,291.0411071777344,294.1499938964844,253.4385528564453,252.7603454589844,259.273193359375,253.51210021972656,287.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110069997608,7.151065073429663e-09,0.0010109998984262,-0.0177865009754896,0.0,0.0,0.0,-0.0083579095080494,60.0,-23.88276672363281,-0.0,-6.968947730001673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,9.476653940510003e-05,292.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,9.979303285945208e-05,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032470703125,0.0,0.0,7.370743696810678e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,9.979408787330613e-05,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0004733751993626,291.0382385253906,294.1499938964844,253.42727661132807,252.75048828125,259.220703125,253.5011749267578,287.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097541380673,7.004561819456967e-09,0.001009747153148,-0.0174027699977159,0.0,0.0,0.0,-0.0082852812483906,60.0,-23.85576820373535,-0.0,-6.951685804779117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,9.46478612604551e-05,292.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0686950683594,0.0,0.0,9.966806101147084e-05,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,7.361513416981325e-05,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.381591796875,0.0,0.0,9.96691087493673e-05,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.00047278238344,291.0353698730469,294.1499938964844,253.4161376953125,252.74078369140625,259.1686706542969,253.490463256836,287.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.8566756716847985e-09,0.001008482533507,-0.0170154087245464,0.0,0.0,0.0,-0.0082119675353169,60.0,-23.828201293945312,-0.0,-6.934282481552145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,9.441020665690304e-05,292.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,9.941781172528864e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,7.343028846662492e-05,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.941884491126984e-05,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004715952964033,291.0295715332031,294.1499938964844,253.3943786621093,252.7218170166016,259.0658874511719,253.4696044921875,287.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560538334809962e-09,0.0010059502674266,-0.016239708289504,0.0,0.0,0.0,-0.00806515943259,60.0,-23.77208137512207,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71270751953125,0.0,0.0,9.441020665690304e-05,292.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.064208984375,0.0,0.0,9.941781172528864e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,7.343028846662492e-05,290.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731994628906,0.0,0.0,9.941884491126984e-05,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004715952964033,291.0295715332031,294.1499938964844,253.3943786621093,252.7218170166016,259.0658874511719,253.4696044921875,287.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560538334809962e-09,0.0010059502674266,-0.016239708289504,0.0,0.0,0.0,-0.00806515943259,60.0,-23.77208137512207,-0.0,-6.899499283008481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,9.41771868383512e-05,292.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.917243733070792e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,7.32490443624556e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.91734559647739e-05,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0004704313469119,291.0236511230469,294.1499938964844,253.373275756836,252.7034912109375,258.9648132324219,253.44952392578125,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034736478701,6.270172825395548e-09,0.0010034673614427,-0.0154790990054607,0.0,0.0,0.0,-0.0079212132841348,60.0,-23.71578025817871,-0.0,-6.865477786277553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000427246094,0.0,0.0,9.41771868383512e-05,292.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.917243733070792e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67236328125,0.0,0.0,7.32490443624556e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,9.91734559647739e-05,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673156738281,0.0,0.0,0.0004704313469119,291.0236511230469,294.1499938964844,253.373275756836,252.7034912109375,258.9648132324219,253.44952392578125,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034736478701,6.270172825395548e-09,0.0010034673614427,-0.0154790990054607,0.0,0.0,0.0,-0.0079212132841348,60.0,-23.71578025817871,-0.0,-6.865477786277553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,9.39552701311186e-05,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.89387626759708e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,7.307644409593195e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.893976675812156e-05,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0004693228984251,291.0176696777344,294.1499938964844,253.35284423828125,252.685791015625,258.8653869628906,253.43017578125,287.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.99364957665216e-09,0.0010011027334257,-0.0147547228261828,0.0,0.0,0.0,-0.0077841281890869,60.0,-23.66092872619629,-0.0,-6.833156618313296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874084472656,0.0,0.0,9.39552701311186e-05,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,9.89387626759708e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,7.307644409593195e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.893976675812156e-05,291.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0004693228984251,291.0176696777344,294.1499938964844,253.35284423828125,252.685791015625,258.8653869628906,253.43017578125,287.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011086706072,5.99364957665216e-09,0.0010011027334257,-0.0147547228261828,0.0,0.0,0.0,-0.0077841281890869,60.0,-23.66092872619629,-0.0,-6.833156618313296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.375049558002502e-05,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.872313239611684e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,7.291717338375747e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.872411465039475e-05,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0004683000443037,291.0115966796875,294.1499938964844,253.3331298828125,252.6687469482422,258.76763916015625,253.4115295410156,287.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738476360761524e-09,0.0009989206446334,-0.0140862558037042,0.0,0.0,0.0,-0.0076576271094381,60.0,-23.60908317565918,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6748352050781,0.0,0.0,9.375049558002502e-05,292.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0502624511719,0.0,0.0,9.872313239611684e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478576660156,0.0,0.0,7.291717338375747e-05,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.872411465039475e-05,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231262207031,0.0,0.0,0.0004683000443037,291.0115966796875,294.1499938964844,253.3331298828125,252.6687469482422,258.76763916015625,253.4115295410156,287.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738476360761524e-09,0.0009989206446334,-0.0140862558037042,0.0,0.0,0.0,-0.0076576271094381,60.0,-23.60908317565918,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,9.36564028961584e-05,292.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0478820800781,0.0,0.0,9.862405568128452e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417541503906,0.0,0.0,7.284399180207402e-05,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,9.862503065960482e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0004678300465457,291.008544921875,294.1499938964844,253.32354736328125,252.6604919433593,258.7193908691406,253.4024658203125,287.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979236638173,5.621229703933751e-09,0.0009979180758818,-0.0137791028246283,0.0,0.0,0.0,-0.0075995028018951,60.0,-23.584821701049805,-0.0,-6.789747430957507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66229248046875,0.0,0.0,9.356829832540824e-05,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04547119140625,0.0,0.0,9.853128722170368e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,7.277546683326364e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,9.853225492406636e-05,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0004673899966292,291.0054626464844,294.1499938964844,253.3141326904297,252.65240478515625,258.6715087890625,253.3935546875,287.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969846578314,5.5114450780990865e-09,0.0009969791863113,-0.0134914945811033,0.0,0.0,0.0,-0.0075450772419571,60.0,-23.561767578125,-0.0,-6.776977556910424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.341292752651498e-05,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.836768003879116e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,7.265462045324966e-05,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,9.836864046519622e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0004666139138862,290.99920654296875,294.1499938964844,253.2958831787109,252.63674926757807,258.5769348144531,253.37612915039065,287.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317831064388656e-09,0.0009953235276043,-0.0129842683672904,0.0,0.0,0.0,-0.0074490942060947,60.0,-23.519975662231445,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,9.341292752651498e-05,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,9.836768003879116e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234741210937,0.0,0.0,7.265462045324966e-05,290.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3308410644531,0.0,0.0,9.836864046519622e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0004666139138862,290.99920654296875,294.1499938964844,253.2958831787109,252.63674926757807,258.5769348144531,253.37612915039065,287.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.317831064388656e-09,0.0009953235276043,-0.0129842683672904,0.0,0.0,0.0,-0.0074490942060947,60.0,-23.519975662231445,-0.0,-6.754485326609938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,9.32876646402292e-05,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,9.823577420320362e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,7.255718810483813e-05,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,9.823672007769346e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.000465988239739,290.9928894042969,294.1499938964844,253.27838134765625,252.621810913086,258.4838562011719,253.3592071533203,287.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161724381252952e-09,0.0009939884766936,-0.0125752948224544,0.0,0.0,0.0,-0.0073717050254344,60.0,-23.48491096496582,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372985839844,0.0,0.0,9.32876646402292e-05,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,9.823577420320362e-05,291.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,7.255718810483813e-05,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222961425781,0.0,0.0,9.823672007769346e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.358154296875,0.0,0.0,0.000465988239739,290.9928894042969,294.1499938964844,253.27838134765625,252.621810913086,258.4838562011719,253.3592071533203,287.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.161724381252952e-09,0.0009939884766936,-0.0125752948224544,0.0,0.0,0.0,-0.0073717050254344,60.0,-23.48491096496582,-0.0,-6.736377855531829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,9.319419041275978e-05,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,9.813735232455656e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,7.248448673635721e-05,290.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,9.813828364713116e-05,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0004655213560909,290.9864501953125,294.1499938964844,253.26168823242188,252.6076202392578,258.3922424316406,253.3427276611328,287.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701032087206,0.0,0.0,0.0,-0.0073139546439051,60.0,-23.45707321166992,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,9.319419041275978e-05,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.03057861328125,0.0,0.0,9.813735232455656e-05,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59918212890625,0.0,0.0,7.248448673635721e-05,290.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,9.813828364713116e-05,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368225097656,0.0,0.0,0.0004655213560909,290.9864501953125,294.1499938964844,253.26168823242188,252.6076202392578,258.3922424316406,253.3427276611328,287.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.045233564260343e-09,0.0009929923107847,-0.0122701032087206,0.0,0.0,0.0,-0.0073139546439051,60.0,-23.45707321166992,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.313302871305496e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.807296009967104e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,7.243691652547568e-05,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,9.807387687033042e-05,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,0.0004652158822864,290.9799499511719,294.1499938964844,253.24578857421875,252.5941925048828,258.30206298828125,253.3265991210937,287.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992345274426,4.969001654586691e-09,0.0009923402685672,-0.0120703848078846,0.0,0.0,0.0,-0.0072761629708111,60.0,-23.43675804138184,-0.0,-6.714056155487924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.313302871305496e-05,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.807296009967104e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,7.243691652547568e-05,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,9.807387687033042e-05,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,0.0004652158822864,290.9799499511719,294.1499938964844,253.24578857421875,252.5941925048828,258.30206298828125,253.3265991210937,287.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992345274426,4.969001654586691e-09,0.0009923402685672,-0.0120703848078846,0.0,0.0,0.0,-0.0072761629708111,60.0,-23.43675804138184,-0.0,-6.714056155487924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.311424946645276e-05,292.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0228881835937,0.0,0.0,9.805318404687569e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809936523437,0.0,0.0,7.24223064025864e-05,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3008117675781,0.0,0.0,9.805410081753509e-05,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0004651220806408,290.9766540527344,294.1499938964844,253.23814392089844,252.5877685546875,258.2574768066406,253.31866455078125,287.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921449236571,4.945584830551297e-09,0.0009921400342136,-0.0120090348646044,0.0,0.0,0.0,-0.0072645535692572,60.0,-23.429351806640625,-0.0,-6.711346856036472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999755859375,0.0,0.0,9.310277528129518e-05,292.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.020263671875,0.0,0.0,9.804110595723614e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5749206542969,0.0,0.0,7.241338607855141e-05,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,9.804201545193791e-05,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,0.0004650648043025,290.97332763671875,294.1499938964844,253.230712890625,252.58154296875,258.2132263183594,253.310791015625,287.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920224547386,4.9312753880315086e-09,0.0009920175652951,-0.0119715454056859,0.0,0.0,0.0,-0.0072574596852064,60.0,-23.42373275756836,-0.0,-6.70969129146215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,9.310159657616168e-05,292.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,9.803987632039934e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,7.241246203193441e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.804077126318587e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735290527344,0.0,0.0,0.0004650589544326,290.9666442871094,294.1499938964844,253.2164764404297,252.56968688964844,258.1257019042969,253.2952423095703,287.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929772590145376e-09,0.0009920046431943,-0.0119676077738404,0.0,0.0,0.0,-0.0072567141614854,60.0,-23.41766929626465,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,9.310159657616168e-05,292.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0149841308594,0.0,0.0,9.803987632039934e-05,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,7.241246203193441e-05,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.28778076171875,0.0,0.0,9.804077126318587e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735290527344,0.0,0.0,0.0004650589544326,290.9666442871094,294.1499938964844,253.2164764404297,252.56968688964844,258.1257019042969,253.2952423095703,287.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929772590145376e-09,0.0009920046431943,-0.0119676077738404,0.0,0.0,0.0,-0.0072567141614854,60.0,-23.41766929626465,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,9.31271497393027e-05,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,9.80667900876142e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,7.243233994813636e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,9.806767047848552e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.0004651866329368,290.9598388671875,294.1499938964844,253.2031097412109,252.55865478515625,258.0395202636719,253.27996826171875,287.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922814788296,4.961575594819578e-09,0.0009922765893861,-0.0120509294793009,0.0,0.0,0.0,-0.0072724800556898,60.0,-23.418323516845703,-0.0,-6.71319710932039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,9.31271497393027e-05,292.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,9.80667900876142e-05,291.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506896972656,0.0,0.0,7.243233994813636e-05,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,9.806767047848552e-05,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.252685546875,0.0,0.0,0.0004651866329368,290.9598388671875,294.1499938964844,253.2031097412109,252.55865478515625,258.0395202636719,253.27996826171875,287.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922814788296,4.961575594819578e-09,0.0009922765893861,-0.0120509294793009,0.0,0.0,0.0,-0.0072724800556898,60.0,-23.418323516845703,-0.0,-6.71319710932039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,9.317456715507431e-05,292.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.004150390625,0.0,0.0,9.811672498472036e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.246921450132504e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,9.811759809963404e-05,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0004654235090129,290.95294189453125,294.1499938964844,253.1906280517578,252.5484619140625,257.9545593261719,253.2649688720703,287.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927863720804,5.0206163670907245e-09,0.0009927813662216,-0.0122056109830737,0.0,0.0,0.0,-0.0073017491959035,60.0,-23.42426300048828,-0.0,-6.720031109352932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
