time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597120,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,9.317456715507431e-05,292.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.004150390625,0.0,0.0,9.811672498472036e-05,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,7.246921450132504e-05,290.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,9.811759809963404e-05,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,0.0004654235090129,290.95294189453125,294.1499938964844,253.1906280517578,252.5484619140625,257.9545593261719,253.2649688720703,287.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927863720804,5.0206163670907245e-09,0.0009927813662216,-0.0122056109830737,0.0,0.0,0.0,-0.0073017491959035,60.0,-23.42426300048828,-0.0,-6.720031109352932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,9.324010170530528e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,9.81857447186485e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,7.25201825844124e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,9.818661055760458e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0004657508980017,290.9459533691406,294.1499938964844,253.17906188964844,252.53912353515625,257.870849609375,253.25030517578125,287.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.102235078879857e-09,0.0009934792760759,-0.0124194417148828,0.0,0.0,0.0,-0.0073422105051577,60.0,-23.43475151062012,-0.0,-6.729484169909483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,9.324010170530528e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986267089844,0.0,0.0,9.81857447186485e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5264587402344,0.0,0.0,7.25201825844124e-05,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.261474609375,0.0,0.0,9.818661055760458e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,0.0004657508980017,290.9459533691406,294.1499938964844,253.17906188964844,252.53912353515625,257.870849609375,253.25030517578125,287.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934843983501,5.102235078879857e-09,0.0009934792760759,-0.0124194417148828,0.0,0.0,0.0,-0.0073422105051577,60.0,-23.43475151062012,-0.0,-6.729484169909483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5440673828125,0.0,0.0,9.32780749280937e-05,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9958190917969,0.0,0.0,9.822574065765366e-05,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,7.254972297232598e-05,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2570495605469,0.0,0.0,9.822659922065212e-05,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0004659405967686,290.94244384765625,294.1499938964844,253.1736297607422,252.5347900390625,257.8294372558594,253.2431182861328,287.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938888251781,5.149534132442568e-09,0.0009938837029039,-0.0125433579087257,0.0,0.0,0.0,-0.00736565887928,60.0,-23.44134330749512,-0.0,-6.734964586030402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.331914770882575e-05,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,9.826899622566998e-05,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,7.258166442625225e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525939941406,0.0,0.0,9.826984751271084e-05,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0004661458078771,290.9388732910156,294.1499938964844,253.16842651367188,252.5306701660156,257.788330078125,253.2360382080078,287.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943263139575,5.2006923212388764e-09,0.000994321075268,-0.0126773845404386,0.0,0.0,0.0,-0.0073910197243094,60.0,-23.44867706298828,-0.0,-6.74089548624579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.340725955553351e-05,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,9.836177923716603e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,7.265018939506263e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,9.836262324824928e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.0004665859451051,290.93170166015625,294.1499938964844,253.15872192382807,252.5231170654297,257.7070007324219,253.2222595214844,287.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104338704201845e-09,0.0009952594991773,-0.0129648894071578,0.0,0.0,0.0,-0.0074454233981668,60.0,-23.46483039855957,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254211425781,0.0,0.0,9.340725955553351e-05,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872741699219,0.0,0.0,9.836177923716603e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,7.265018939506263e-05,290.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2436828613281,0.0,0.0,9.836262324824928e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,0.0004665859451051,290.93170166015625,294.1499938964844,253.15872192382807,252.5231170654297,257.7070007324219,253.2222595214844,287.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104338704201845e-09,0.0009952594991773,-0.0129648894071578,0.0,0.0,0.0,-0.0074454233981668,60.0,-23.46483039855957,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.349946049042046e-05,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,9.845887689152732e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,7.272190123330802e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,9.845971362665296e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004670465423259,290.9244079589844,294.1499938964844,253.1499938964844,252.5164794921875,257.6269226074219,253.2091064453125,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425277116444249e-09,0.0009962415788322,-0.0132657559588551,0.0,0.0,0.0,-0.007502356544137,60.0,-23.482023239135746,-0.0,-6.766962457049885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,9.349946049042046e-05,292.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,9.845887689152732e-05,291.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,7.272190123330802e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,9.845971362665296e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14971923828125,0.0,0.0,0.0004670465423259,290.9244079589844,294.1499938964844,253.1499938964844,252.5164794921875,257.6269226074219,253.2091064453125,287.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425277116444249e-09,0.0009962415788322,-0.0132657559588551,0.0,0.0,0.0,-0.007502356544137,60.0,-23.482023239135746,-0.0,-6.766962457049885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,9.359745308756828e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,9.85620790743269e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,7.279811688931659e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,9.85629012575373e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0004675360687542,290.9170227050781,294.1499938964844,253.14453125,252.51251220703125,257.54791259765625,253.19679260253903,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972908301278,5.547335479860749e-09,0.0009972852421924,-0.0135855199769139,0.0,0.0,0.0,-0.0075628659687936,60.0,-23.4991512298584,-0.0,-6.781150574397543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50048828125,0.0,0.0,9.359745308756828e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,9.85620790743269e-05,291.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,7.279811688931659e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,9.85629012575373e-05,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0004675360687542,290.9170227050781,294.1499938964844,253.14453125,252.51251220703125,257.54791259765625,253.19679260253903,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972908301278,5.547335479860749e-09,0.0009972852421924,-0.0135855199769139,0.0,0.0,0.0,-0.0075628659687936,60.0,-23.4991512298584,-0.0,-6.781150574397543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.37066724873148e-05,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.867710468824951e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,7.28830709704198e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,9.867791959550232e-05,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0004680816782638,290.9095458984375,294.1499938964844,253.14431762695312,252.5127410888672,257.4701843261719,253.1861724853516,287.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.6833879824580436e-09,0.0009984485805034,-0.0139419417828321,0.0,0.0,0.0,-0.0076303128153085,60.0,-23.51556968688965,-0.0,-6.79698288763575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.37066724873148e-05,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.867710468824951e-05,291.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,7.28830709704198e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,9.867791959550232e-05,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,0.0004680816782638,290.9095458984375,294.1499938964844,253.14431762695312,252.5127410888672,257.4701843261719,253.1861724853516,287.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984542848542,5.6833879824580436e-09,0.0009984485805034,-0.0139419417828321,0.0,0.0,0.0,-0.0076303128153085,60.0,-23.51556968688965,-0.0,-6.79698288763575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,9.376527304993942e-05,292.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9665832519531,0.0,0.0,9.873881208477542e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595031738281,0.0,0.0,7.292864756891504e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,9.87396197160706e-05,291.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,0.0004683744045905,290.90576171875,294.1499938964844,253.1460723876953,252.51434326171875,257.43182373046875,253.18182373046875,287.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990785038098,5.756378040899791e-09,0.0009990726830437,-0.0141331544145941,0.0,0.0,0.0,-0.0076664970256388,60.0,-23.523481369018555,-0.0,-6.805484531469119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,9.38262528507039e-05,292.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635314941406,0.0,0.0,9.88030296866782e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.453369140625,0.0,0.0,7.297607226064429e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,9.880383731797338e-05,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888671875,0.0,0.0,0.0004686790343839,290.9019470214844,294.1499938964844,253.1490173339844,252.5168609619141,257.3938293457031,253.1781768798828,287.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997281013056,5.832339500244643e-09,0.0009997222805395,-0.0143321491777896,0.0,0.0,0.0,-0.0077041545882821,60.0,-23.53120422363281,-0.0,-6.81433789395669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,9.395406232215464e-05,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,9.893762762658298e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,7.307548366952688e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,9.893842798192054e-05,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0004693175142165,290.8942565917969,294.1499938964844,253.15821838378903,252.5245819091797,257.3188171386719,253.17315673828125,287.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553919670878e-09,0.0010010837577283,-0.0147492345422506,0.0,0.0,0.0,-0.0077830841764807,60.0,-23.54598617553711,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629821777344,0.0,0.0,9.395406232215464e-05,292.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573669433594,0.0,0.0,9.893762762658298e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,7.307548366952688e-05,290.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,9.893842798192054e-05,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0004693175142165,290.8942565917969,294.1499938964844,253.15821838378903,252.5245819091797,257.3188171386719,253.17315673828125,287.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991553919670878e-09,0.0010010837577283,-0.0147492345422506,0.0,0.0,0.0,-0.0077830841764807,60.0,-23.54598617553711,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,9.408757614437492e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,9.907822095556185e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,7.317931886063889e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,9.90790140349418e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0004699844284914,290.886474609375,294.1499938964844,253.17156982421875,252.5355682373047,257.2452087402344,253.17160034179688,287.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-23.55952835083008,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,9.408757614437492e-05,292.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,9.907822095556185e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288635253906,0.0,0.0,7.317931886063889e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18902587890625,0.0,0.0,9.90790140349418e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04864501953125,0.0,0.0,0.0004699844284914,290.886474609375,294.1499938964844,253.17156982421875,252.5355682373047,257.2452087402344,253.17160034179688,287.5849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-23.55952835083008,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,9.422311995876952e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,9.922096796799452e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,7.32847474864684e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,9.922174649545924e-05,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.000470661529107,290.87860107421875,294.1499938964844,253.1886749267578,252.54953002929688,257.17303466796875,253.1737365722656,287.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-23.57130622863769,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,9.422311995876952e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447631835937,0.0,0.0,9.922096796799452e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41656494140625,0.0,0.0,7.32847474864684e-05,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797180175781,0.0,0.0,9.922174649545924e-05,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02862548828125,0.0,0.0,0.000470661529107,290.87860107421875,294.1499938964844,253.1886749267578,252.54953002929688,257.17303466796875,253.1737365722656,287.56805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711154969189e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-23.57130622863769,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.435654646949844e-05,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,9.9361473985482e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,7.338851719396189e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703491210937,0.0,0.0,9.936224523698912e-05,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0004713280359283,290.87060546875,294.1499938964844,253.2091827392578,252.566162109375,257.1024475097656,253.1799774169922,287.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-23.58050537109375,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,9.435654646949844e-05,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,9.9361473985482e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,7.338851719396189e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703491210937,0.0,0.0,9.936224523698912e-05,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0004713280359283,290.87060546875,294.1499938964844,253.2091827392578,252.566162109375,257.1024475097656,253.1799774169922,287.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-23.58050537109375,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,9.442103328183292e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9350891113281,0.0,0.0,9.94293877738528e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,7.343867764575407e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656188964844,0.0,0.0,9.943015174940228e-05,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,0.0004716501862276,290.8665771484375,294.1499938964844,253.2205810546875,252.57537841796875,257.0677795410156,253.18467712402344,287.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006064354442,6.5732490561742915e-09,0.001006057835184,-0.0162730030715465,0.0,0.0,0.0,-0.0080714551731944,60.0,-23.583864212036133,-0.0,-6.900990001668107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41265869140625,0.0,0.0,9.448357013752684e-05,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,9.949524246621876e-05,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918762207031,0.0,0.0,7.348731014644727e-05,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609191894531,0.0,0.0,9.949600644176826e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,0.0004719625867437,290.8625183105469,294.1499938964844,253.23269653320312,252.58514404296875,257.0334777832031,253.1902770996093,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-23.586387634277344,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,9.459983994020148e-05,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.961768955690786e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,7.357775029959157e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,9.961844625649974e-05,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.000472543440992,290.85430908203125,294.1499938964844,253.25885009765625,252.60617065429688,256.966064453125,253.2042694091797,287.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-23.5882625579834,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,9.459983994020148e-05,292.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9251708984375,0.0,0.0,9.961768955690786e-05,291.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,7.357775029959157e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15142822265625,0.0,0.0,9.961844625649974e-05,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,0.000472543440992,290.85430908203125,294.1499938964844,253.25885009765625,252.60617065429688,256.966064453125,253.2042694091797,287.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818783655762,60.0,-23.5882625579834,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,9.47013613767922e-05,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.972459520213306e-05,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,7.365670171566308e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.972534462576732e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0004730505461338,290.84600830078125,294.1499938964844,253.28726196289065,252.62893676757807,256.9002990722656,253.221908569336,287.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922441286860703e-09,0.0010090438881888,-0.0171876717358827,0.0,0.0,0.0,-0.0082445656880736,60.0,-23.58513832092285,-0.0,-6.942019581401837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,9.47013613767922e-05,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.972459520213306e-05,291.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,7.365670171566308e-05,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.972534462576732e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0004730505461338,290.84600830078125,294.1499938964844,253.28726196289065,252.62893676757807,256.9002990722656,253.221908569336,287.5002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090507566928,6.922441286860703e-09,0.0010090438881888,-0.0171876717358827,0.0,0.0,0.0,-0.0082445656880736,60.0,-23.58513832092285,-0.0,-6.942019581401837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.478525316808371e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,9.981294715544208e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,7.372195250354707e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,9.981368202716112e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0004734696412924,290.8376159667969,294.1499938964844,253.3175506591797,252.65313720703125,256.8361511230469,253.24273681640625,287.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026937698384472e-09,0.0010099374921992,-0.0174613799899816,0.0,0.0,0.0,-0.008296369574964,60.0,-23.576622009277344,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,9.478525316808371e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,9.981294715544208e-05,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,7.372195250354707e-05,290.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,9.981368202716112e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0004734696412924,290.8376159667969,294.1499938964844,253.3175506591797,252.65313720703125,256.8361511230469,253.24273681640625,287.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026937698384472e-09,0.0010099374921992,-0.0174613799899816,0.0,0.0,0.0,-0.008296369574964,60.0,-23.576622009277344,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36199951171875,0.0,0.0,9.484973270446062e-05,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.988085366785526e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,7.377210567938164e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.988158126361668e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0004737917624879,290.8291320800781,294.1499938964844,253.34933471679688,252.678451538086,256.77362060546875,253.2663726806641,287.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-23.56235122680664,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36199951171875,0.0,0.0,9.484973270446062e-05,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,9.988085366785526e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3422241210937,0.0,0.0,7.377210567938164e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,9.988158126361668e-05,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,0.0004737917624879,290.8291320800781,294.1499938964844,253.34933471679688,252.678451538086,256.77362060546875,253.2663726806641,287.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-23.56235122680664,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,9.487425268162042e-05,292.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,9.9906676041428e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,7.379117596428841e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177673339844,0.0,0.0,9.990740363718942e-05,291.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.0004739142605103,290.8248596191406,294.1499938964844,253.36569213867188,252.69143676757807,256.7430419921875,253.27919006347656,287.4579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377859178767275e-09,0.0010108854621648,-0.017751719802618,0.0,0.0,0.0,-0.0083513222634792,60.0,-23.5528507232666,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492736816406,0.0,0.0,9.489454532740638e-05,292.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,9.992804552894086e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,7.380695751635358e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1129150390625,0.0,0.0,9.992876584874466e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89019775390625,0.0,0.0,0.0004740156291518,290.820556640625,294.1499938964844,253.3822631835937,252.7045745849609,256.7128295898437,253.29251098632807,287.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163051929381936e-09,0.0010111015290021,-0.017817897722125,0.0,0.0,0.0,-0.0083638476207852,60.0,-23.542123794555664,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.492111712461336e-05,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,9.995603613788262e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.382762123597786e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,9.99567491817288e-05,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,0.0004741484008263,290.8118896484375,294.1499938964844,253.4159393310547,252.7312164306641,256.65362548828125,253.3206024169922,287.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-23.516626358032227,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365478515625,0.0,0.0,9.492111712461336e-05,292.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,9.995603613788262e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.382762123597786e-05,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031494140625,0.0,0.0,9.99567491817288e-05,291.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.87066650390625,0.0,0.0,0.0004741484008263,290.8118896484375,294.1499938964844,253.4159393310547,252.7312164306641,256.65362548828125,253.3206024169922,287.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-23.516626358032227,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,9.493127436144276e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.996673907153308e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,7.383552292594686e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.996744483942166e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0004741991870105,290.8031311035156,294.1499938964844,253.4499969482422,252.758056640625,256.5960998535156,253.35025024414065,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-23.48634147644043,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3238220214844,0.0,0.0,9.493127436144276e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,9.996673907153308e-05,291.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3048095703125,0.0,0.0,7.383552292594686e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,9.996744483942166e-05,291.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512268066406,0.0,0.0,0.0004741991870105,290.8031311035156,294.1499938964844,253.4499969482422,252.758056640625,256.5960998535156,253.35025024414065,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208763808108641e-09,0.0010114924516528,-0.0179376285523176,0.0,0.0,0.0,-0.0083865094929933,60.0,-23.48634147644043,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
