time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599460,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,9.493112884229048e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,9.99665935523808e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,7.383540651062503e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,9.996728476835416e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0004741984885185,290.7942810058594,294.1499938964844,253.4840545654297,252.7848052978516,256.540283203125,253.38107299804688,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.208555530269223e-09,0.001011490705423,-0.0179370827972888,0.0,0.0,0.0,-0.0083864061161875,60.0,-23.452476501464844,-0.0,-6.975727728786296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,9.493112884229048e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763732910156,0.0,0.0,9.99665935523808e-05,291.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,7.383540651062503e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,9.996728476835416e-05,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,0.0004741984885185,290.7942810058594,294.1499938964844,253.4840545654297,252.7848052978516,256.540283203125,253.38107299804688,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011497923173,7.208555530269223e-09,0.001011490705423,-0.0179370827972888,0.0,0.0,0.0,-0.0083864061161875,60.0,-23.452476501464844,-0.0,-6.975727728786296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983093261719,0.0,0.0,9.497028804617004e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0001000078336801,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,7.3865863669198e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,0.0001000085176201,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.000474394095363,290.7853698730469,294.1499938964844,253.51773071289065,252.8111572265625,256.4860534667969,253.4127655029297,287.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257311640529451e-09,0.0010119074722751,-0.0180647857487201,0.0,0.0,0.0,-0.0084105757996439,60.0,-23.42243385314941,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983093261719,0.0,0.0,9.497028804617004e-05,292.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8690795898437,0.0,0.0,0.0001000078336801,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2797546386719,0.0,0.0,7.3865863669198e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735778808594,0.0,0.0,0.0001000085176201,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81256103515625,0.0,0.0,0.000474394095363,290.7853698730469,294.1499938964844,253.51773071289065,252.8111572265625,256.4860534667969,253.4127655029297,287.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257311640529451e-09,0.0010119074722751,-0.0180647857487201,0.0,0.0,0.0,-0.0084105757996439,60.0,-23.42243385314941,-0.0,-6.98148028277501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,9.499321458861232e-05,292.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653869628906,0.0,0.0,0.0001000319753075,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734680175781,0.0,0.0,7.388369704131037e-05,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.068603515625,0.0,0.0,0.0001000326592475,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,0.0004745086480397,290.7808532714844,294.1499938964844,253.5343170166016,252.82408142089844,256.45953369140625,253.4288787841797,287.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121589293703,7.2858661326336e-09,0.0010121517116203,-0.018139574676752,0.0,0.0,0.0,-0.0084247319027781,60.0,-23.409921646118164,-0.0,-6.984849676427984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2855224609375,0.0,0.0,9.500154556008056e-05,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.0,0.0001000407573883,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672119140625,0.0,0.0,7.389017264358699e-05,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,0.0001000414340524,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933044433594,0.0,0.0,0.0004745502665173,290.7763366699219,294.1499938964844,253.5506591796875,252.8367919921875,256.433349609375,253.445068359375,287.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122477542608,7.296234283415971e-09,0.0010122405365109,-0.0181667301803827,0.0,0.0,0.0,-0.00842987280339,60.0,-23.39654922485352,-0.0,-6.986073941561699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.496792335994542e-05,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,0.0001000053525785,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.254638671875,0.0,0.0,7.386402285192162e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0001000060219666,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.0004743823374155,290.7672119140625,294.1499938964844,253.5824584960937,252.8614501953125,256.3822021484375,253.47726440429688,287.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118894279003,7.254317591076642e-09,0.0010118822101503,-0.0180569440126419,0.0,0.0,0.0,-0.0084090931341052,60.0,-23.361501693725582,-0.0,-6.981126432492601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.496792335994542e-05,292.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,0.0001000053525785,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.254638671875,0.0,0.0,7.386402285192162e-05,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,0.0001000060219666,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.0004743823374155,290.7672119140625,294.1499938964844,253.5824584960937,252.8614501953125,256.3822021484375,253.47726440429688,287.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118894279003,7.254317591076642e-09,0.0010118822101503,-0.0180569440126419,0.0,0.0,0.0,-0.0084090931341052,60.0,-23.361501693725582,-0.0,-6.981126432492601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599182128906,0.0,0.0,9.488128853263332e-05,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,9.991412662202492e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,7.379664020845667e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,9.99147887341678e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0004739496216643,290.7580261230469,294.1499938964844,253.6127471923828,252.88479614257807,256.3325500488281,253.5087432861328,287.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146352842823944e-09,0.0010109591530635,-0.0177741590887308,0.0,0.0,0.0,-0.0083555709570646,60.0,-23.31399917602539,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599182128906,0.0,0.0,9.488128853263332e-05,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,9.991412662202492e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2420654296875,0.0,0.0,7.379664020845667e-05,290.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0435791015625,0.0,0.0,9.99147887341678e-05,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0004739496216643,290.7580261230469,294.1499938964844,253.6127471923828,252.88479614257807,256.3325500488281,253.5087432861328,287.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146352842823944e-09,0.0010109591530635,-0.0177741590887308,0.0,0.0,0.0,-0.0083555709570646,60.0,-23.31399917602539,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,9.477676212554798e-05,292.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,9.980406321119516e-05,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,7.371533865807578e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,9.980471804738043e-05,291.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0004734274989459,290.748779296875,294.1499938964844,253.6411590576172,252.90655517578125,256.2843017578125,253.5391540527344,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016097036682822e-09,0.0010098452912643,-0.0174329839646816,0.0,0.0,0.0,-0.0082909977063536,60.0,-23.25935173034668,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24713134765625,0.0,0.0,9.477676212554798e-05,292.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,9.980406321119516e-05,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294921875,0.0,0.0,7.371533865807578e-05,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0334777832031,0.0,0.0,9.980471804738043e-05,291.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7360534667969,0.0,0.0,0.0004734274989459,290.748779296875,294.1499938964844,253.6411590576172,252.90655517578125,256.2843017578125,253.5391540527344,287.3140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016097036682822e-09,0.0010098452912643,-0.0174329839646816,0.0,0.0,0.0,-0.0082909977063536,60.0,-23.25935173034668,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.467903146287426e-05,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,9.970115206670016e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,7.36393267288804e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,9.97017923509702e-05,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0004729393403977,290.73944091796875,294.1499938964844,253.66729736328125,252.9264373779297,256.2375183105469,253.5681304931641,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894304682703023e-09,0.0010088038397952,-0.0171139724552631,0.0,0.0,0.0,-0.0082306200638413,60.0,-23.20462417602539,-0.0,-6.938709162795932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,9.467903146287426e-05,292.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83135986328125,0.0,0.0,9.970115206670016e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,7.36393267288804e-05,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,9.97017923509702e-05,291.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0004729393403977,290.73944091796875,294.1499938964844,253.66729736328125,252.9264373779297,256.2375183105469,253.5681304931641,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088107082992,6.894304682703023e-09,0.0010088038397952,-0.0171139724552631,0.0,0.0,0.0,-0.0082306200638413,60.0,-23.20462417602539,-0.0,-6.938709162795932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279357910156,0.0,0.0,9.463288733968513e-05,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,9.965256322175264e-05,291.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,7.360343442996964e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,9.965320350602268e-05,291.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.70770263671875,0.0,0.0,0.0004727088671643,290.7347717285156,294.1499938964844,253.67941284179688,252.93556213378903,256.214599609375,253.5821075439453,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083189699798,6.8368048999900566e-09,0.0010083121014758,-0.0169633608311414,0.0,0.0,0.0,-0.0082021150738,60.0,-23.17817497253418,-0.0,-6.931946217036966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,9.458934800932184e-05,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236083984375,0.0,0.0,9.960672468878327e-05,291.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.204345703125,0.0,0.0,7.356957212323323e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0132141113281,0.0,0.0,9.960735769709572e-05,291.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69830322265625,0.0,0.0,0.0004724914033431,290.73004150390625,294.1499938964844,253.69081115722656,252.94412231445312,256.1920166015625,253.5956115722656,287.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078550549224,6.7825500771334646e-09,0.0010078481864184,-0.0168212484568357,0.0,0.0,0.0,-0.0081752184778451,60.0,-23.152803421020508,-0.0,-6.925567674898049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,9.450895595364273e-05,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157958984375,0.0,0.0,9.952206892194226e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,7.350704254349694e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,9.952269465429708e-05,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0004720898286905,290.7205810546875,294.1499938964844,253.71131896972656,252.95933532714844,256.1476745605469,253.6214141845703,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069981217384,6.682360442766821e-09,0.001006991486065,-0.01655881293118,0.0,0.0,0.0,-0.0081255501136183,60.0,-23.10482406616211,-0.0,-6.913797534480183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,9.450895595364273e-05,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157958984375,0.0,0.0,9.952206892194226e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1917724609375,0.0,0.0,7.350704254349694e-05,290.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,9.952269465429708e-05,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0004720898286905,290.7205810546875,294.1499938964844,253.71131896972656,252.95933532714844,256.1476745605469,253.6214141845703,287.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069981217384,6.682360442766821e-09,0.001006991486065,-0.01655881293118,0.0,0.0,0.0,-0.0081255501136183,60.0,-23.10482406616211,-0.0,-6.913797534480183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959533691406,0.0,0.0,9.443867747904731e-05,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80792236328125,0.0,0.0,9.94480651570484e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,7.345237827394158e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,9.94486836134456e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0004717388073913,290.7110290527344,294.1499938964844,253.7284240722656,252.97178649902344,256.1044921875,253.64512634277344,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062491055577,6.594774948354143e-09,0.0010062424698844,-0.016329389065504,0.0,0.0,0.0,-0.0080821299925446,60.0,-23.06161880493164,-0.0,-6.903515981093733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1959533691406,0.0,0.0,9.443867747904731e-05,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80792236328125,0.0,0.0,9.94480651570484e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,7.345237827394158e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927978515625,0.0,0.0,9.94486836134456e-05,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6608581542969,0.0,0.0,0.0004717388073913,290.7110290527344,294.1499938964844,253.7284240722656,252.97178649902344,256.1044921875,253.64512634277344,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062491055577,6.594774948354143e-09,0.0010062424698844,-0.016329389065504,0.0,0.0,0.0,-0.0080821299925446,60.0,-23.06161880493164,-0.0,-6.903515981093733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,9.437904373044148e-05,292.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,9.9385273642838e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16656494140625,0.0,0.0,7.340599404415116e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,9.938587754731998e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.0004714409296866,290.701416015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0624084472656,253.6664581298828,287.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056134779006,6.520452622282846e-09,0.0010056069586426,-0.0161347053945064,0.0,0.0,0.0,-0.0080452850088477,60.0,-23.023468017578125,-0.0,-6.894797621725959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,9.437904373044148e-05,292.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,9.9385273642838e-05,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16656494140625,0.0,0.0,7.340599404415116e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,9.938587754731998e-05,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,0.0004714409296866,290.701416015625,294.1499938964844,253.7417755126953,252.9811553955078,256.0624084472656,253.6664581298828,287.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056134779006,6.520452622282846e-09,0.0010056069586426,-0.0161347053945064,0.0,0.0,0.0,-0.0080452850088477,60.0,-23.023468017578125,-0.0,-6.894797621725959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.433166269445792e-05,292.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919006347656,0.0,0.0,9.933538967743516e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,7.336914859479293e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,9.933598630595952e-05,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,0.000471204315545,290.69171142578125,294.1499938964844,253.75099182128903,252.9871826171875,256.0213623046875,253.6848907470703,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051083518192,6.461401635959873e-09,0.0010051019489765,-0.0159800238907337,0.0,0.0,0.0,-0.0080160107463598,60.0,-22.991186141967773,-0.0,-6.88787409330871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.433166269445792e-05,292.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919006347656,0.0,0.0,9.933538967743516e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539611816406,0.0,0.0,7.336914859479293e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721984863281,0.0,0.0,9.933598630595952e-05,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,0.000471204315545,290.69171142578125,294.1499938964844,253.75099182128903,252.9871826171875,256.0213623046875,253.6848907470703,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051083518192,6.461401635959873e-09,0.0010051019489765,-0.0159800238907337,0.0,0.0,0.0,-0.0080160107463598,60.0,-22.991186141967773,-0.0,-6.88787409330871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,9.431219950783998e-05,292.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.787841796875,0.0,0.0,9.9314893304836e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,7.335400732699782e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9670104980469,0.0,0.0,9.931548993336035e-05,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0004711071087513,290.6868591308594,294.1499938964844,253.75392150878903,252.9888458251953,256.00115966796875,253.69308471679688,287.2044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049008997157,6.4371441510502345e-09,0.001004894496873,-0.0159164816141128,0.0,0.0,0.0,-0.0080039845779538,60.0,-22.97704315185547,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,9.429618512513116e-05,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7837829589844,0.0,0.0,9.929803491104394e-05,291.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.141357421875,0.0,0.0,7.334155088756233e-05,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9618530273437,0.0,0.0,9.929862426361068e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0004710271314252,290.68194580078125,294.1499938964844,253.75567626953125,252.98956298828125,255.98117065429688,253.700424194336,287.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047302348539,6.417180564710634e-09,0.0010047238320112,-0.0158641878515481,0.0,0.0,0.0,-0.0079940883442759,60.0,-22.96450996398925,-0.0,-6.882692105136813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,9.42744591156952e-05,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,9.927515930030496e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,7.33246561139822e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.92757486528717e-05,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.0004709186323452,290.672119140625,294.1499938964844,253.75547790527344,252.9879913330078,255.9417419433593,253.712631225586,287.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390089346552941e-09,0.0010044920491054,-0.0157932229340076,0.0,0.0,0.0,-0.0079806577414274,60.0,-22.94422912597656,-0.0,-6.879518110736171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,9.42744591156952e-05,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756042480469,0.0,0.0,9.927515930030496e-05,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1286926269531,0.0,0.0,7.33246561139822e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,9.92757486528717e-05,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,0.0004709186323452,290.672119140625,294.1499938964844,253.75547790527344,252.9879913330078,255.9417419433593,253.712631225586,287.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044984519481,6.390089346552941e-09,0.0010044920491054,-0.0157932229340076,0.0,0.0,0.0,-0.0079806577414274,60.0,-22.94422912597656,-0.0,-6.879518110736171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,9.426670294487848e-05,292.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,9.926699567586184e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,7.331861706916243e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,9.926757775247096e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0004708798951469,290.6622009277344,294.1499938964844,253.75,252.982177734375,255.9029235839844,253.72129821777344,287.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004415564239,6.38040509315374e-09,0.0010044092778116,-0.0157678555697202,0.0,0.0,0.0,-0.0079758567735552,60.0,-22.93066024780273,-0.0,-6.878383373987162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318054199219,0.0,0.0,9.426670294487848e-05,292.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.767333984375,0.0,0.0,9.926699567586184e-05,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1160583496094,0.0,0.0,7.331861706916243e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,9.926757775247096e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0004708798951469,290.6622009277344,294.1499938964844,253.75,252.982177734375,255.9029235839844,253.72129821777344,287.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004415564239,6.38040509315374e-09,0.0010044092778116,-0.0157678555697202,0.0,0.0,0.0,-0.0079758567735552,60.0,-22.93066024780273,-0.0,-6.878383373987162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0,9.425031748833136e-05,292.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,9.924975165631622e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,7.330587686737999e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.925031918101011e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.0004707980842795,290.6521911621094,294.1499938964844,253.74127197265625,252.97373962402344,255.86463928222656,253.726318359375,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042409412562,6.35996855180565e-09,0.0010042345384135,-0.0157143212854862,0.0,0.0,0.0,-0.0079657258465886,60.0,-22.920543670654297,-0.0,-6.875990266053122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0,9.425031748833136e-05,292.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7590026855469,0.0,0.0,9.924975165631622e-05,290.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,7.330587686737999e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,9.925031918101011e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.0004707980842795,290.6521911621094,294.1499938964844,253.74127197265625,252.97373962402344,255.86463928222656,253.726318359375,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042409412562,6.35996855180565e-09,0.0010042345384135,-0.0157143212854862,0.0,0.0,0.0,-0.0079657258465886,60.0,-22.920543670654297,-0.0,-6.875990266053122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,9.418208355782554e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506103515625,0.0,0.0,9.917789429891856e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,7.325279875658453e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,9.917845454765484e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,0.0004704572202172,290.64215087890625,294.1499938964844,253.7315826416016,252.9644775390625,255.826889038086,253.72813415527344,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035138111561,6.274927244476203e-09,0.0010035075247287,-0.015491553582251,0.0,0.0,0.0,-0.0079235676676034,60.0,-22.9047794342041,-0.0,-6.866034141239652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060485839844,0.0,0.0,9.418208355782554e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506103515625,0.0,0.0,9.917789429891856e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906982421875,0.0,0.0,7.325279875658453e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,9.917845454765484e-05,291.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318908691406,0.0,0.0,0.0004704572202172,290.64215087890625,294.1499938964844,253.7315826416016,252.9644775390625,255.826889038086,253.72813415527344,287.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035138111561,6.274927244476203e-09,0.0010035075247287,-0.015491553582251,0.0,0.0,0.0,-0.0079235676676034,60.0,-22.9047794342041,-0.0,-6.866034141239652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.099609375,0.0,0.0,9.412063081981614e-05,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,9.91131892078556e-05,290.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,7.320500299101695e-05,290.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146728515625,0.0,0.0,9.91137494565919e-05,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,0.0004701502912212,290.6370849609375,294.1499938964844,253.72637939453125,252.9595489501953,255.8082275390625,253.7279663085937,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028590913861,6.198356938824645e-09,0.0010028529213741,-0.0152909737080335,0.0,0.0,0.0,-0.0078856088221073,60.0,-22.89161491394043,-0.0,-6.857076328969924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,9.404866432305424e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421569824219,0.0,0.0,9.903741010930388e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.0,7.314902904909104e-05,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,9.903796308208256e-05,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5137023925781,0.0,0.0,0.0004697908298112,290.63201904296875,294.1499938964844,253.720932006836,252.9544372558593,255.7896728515625,253.727279663086,287.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108684225125671e-09,0.0010020862100645,-0.015056069009006,0.0,0.0,0.0,-0.0078411549329757,60.0,-22.87566566467285,-0.0,-6.846593691989257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.392296487931162e-05,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733642578125,0.0,0.0,9.890503861242904e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,7.305126200662926e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,9.890559158520772e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0004691629437729,290.621826171875,294.1499938964844,253.70936584472656,252.943603515625,255.7529754638672,253.72422790527344,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000752672553,5.952052184454715e-09,0.0010007467353716,-0.0146457534283399,0.0,0.0,0.0,-0.0077635049819946,60.0,-22.841453552246094,-0.0,-6.82830147979985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0802917480469,0.0,0.0,9.392296487931162e-05,292.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.733642578125,0.0,0.0,9.890503861242904e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,7.305126200662926e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.0,9.890559158520772e-05,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,0.0004691629437729,290.621826171875,294.1499938964844,253.70936584472656,252.943603515625,255.7529754638672,253.72422790527344,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000752672553,5.952052184454715e-09,0.0010007467353716,-0.0146457534283399,0.0,0.0,0.0,-0.0077635049819946,60.0,-22.841453552246094,-0.0,-6.82830147979985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,9.383763972437008e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,9.881519508780912e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,7.298489799723029e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,9.881573350867257e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775695800781,0.0,0.0,0.0004687367472797,290.611572265625,294.1499938964844,253.69688415527344,252.9320373535156,255.7167816162109,253.71925354003903,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727013564783e-09,0.0009998374152928,-0.0143672190606594,0.0,0.0,0.0,-0.0077107944525778,60.0,-22.813718795776367,-0.0,-6.815898245804419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
