time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601800,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674133300781,0.0,0.0,9.383763972437008e-05,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7250366210937,0.0,0.0,9.881519508780912e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,7.298489799723029e-05,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,9.881573350867257e-05,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775695800781,0.0,0.0,0.0004687367472797,290.611572265625,294.1499938964844,253.69688415527344,252.9320373535156,255.7167816162109,253.71925354003903,287.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845727013564783e-09,0.0009998374152928,-0.0143672190606594,0.0,0.0,0.0,-0.0077107944525778,60.0,-22.813718795776367,-0.0,-6.815898245804419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.375321678817272e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164001464844,0.0,0.0,9.872629743767902e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,7.291923247976229e-05,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,9.872683585854249e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,0.0004683150618802,290.6012878417969,294.1499938964844,253.6835174560547,252.91970825195312,255.6810302734375,253.7127380371093,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.740524944286562e-09,0.0009989378741011,-0.0140916230157017,0.0,0.0,0.0,-0.0076586413197219,60.0,-22.78951644897461,-0.0,-6.80363783089888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05450439453125,0.0,0.0,9.375321678817272e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164001464844,0.0,0.0,9.872629743767902e-05,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,7.291923247976229e-05,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,9.872683585854249e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,0.0004683150618802,290.6012878417969,294.1499938964844,253.6835174560547,252.91970825195312,255.6810302734375,253.7127380371093,287.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989435784518,5.740524944286562e-09,0.0009989378741011,-0.0140916230157017,0.0,0.0,0.0,-0.0076586413197219,60.0,-22.78951644897461,-0.0,-6.80363783089888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.366781159769744e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,9.863637387752532e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,7.28528102627024e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.863689774647356e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0004678884870372,290.5909118652344,294.1499938964844,253.66929626464844,252.9066772460937,255.64561462402344,253.70504760742188,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634102073770464e-09,0.000998027739115,-0.0138128260150551,0.0,0.0,0.0,-0.0076058828271925,60.0,-22.766571044921875,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0416259765625,0.0,0.0,9.366781159769744e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,9.863637387752532e-05,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,7.28528102627024e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,9.863689774647356e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4416809082031,0.0,0.0,0.0004678884870372,290.5909118652344,294.1499938964844,253.66929626464844,252.9066772460937,255.64561462402344,253.70504760742188,287.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634102073770464e-09,0.000998027739115,-0.0138128260150551,0.0,0.0,0.0,-0.0076058828271925,60.0,-22.766571044921875,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,9.362432319903746e-05,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70330810546875,0.0,0.0,9.859057172434404e-05,290.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,7.281897705979645e-05,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614196777344,0.0,0.0,9.859109559329228e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0004676712269429,290.5857238769531,294.1499938964844,253.661865234375,252.89990234375,255.62808227539065,253.70068359375,287.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-22.75533103942871,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287170410156,0.0,0.0,9.358020906802268e-05,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69891357421875,0.0,0.0,9.85441220109351e-05,290.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01446533203125,0.0,0.0,7.278467091964558e-05,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,9.854464587988332e-05,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.423828125,0.0,0.0,0.0004674509109463,290.5804748535156,294.1499938964844,253.6542205810547,252.8929443359375,255.61062622070312,253.696044921875,287.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524937396472751e-09,0.0009970943210646,-0.0135268419981002,0.0,0.0,0.0,-0.0075517650693655,60.0,-22.744123458862305,-0.0,-6.778546435270982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.34889103518799e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900939941406,0.0,0.0,9.844798478297888e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.271366484928876e-05,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.84485013759695e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0004669948830269,290.57000732421875,294.1499938964844,253.6383209228516,252.87852478027344,255.57603454589844,253.68592834472656,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.411171066782572e-09,0.0009961215546354,-0.0132288010790944,0.0,0.0,0.0,-0.0074953665025532,60.0,-22.721593856811523,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01580810546875,0.0,0.0,9.34889103518799e-05,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900939941406,0.0,0.0,9.844798478297888e-05,290.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0017395019531,0.0,0.0,7.271366484928876e-05,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84527587890625,0.0,0.0,9.84485013759695e-05,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40606689453125,0.0,0.0,0.0004669948830269,290.57000732421875,294.1499938964844,253.6383209228516,252.87852478027344,255.57603454589844,253.68592834472656,287.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961269097402,5.411171066782572e-09,0.0009961215546354,-0.0132288010790944,0.0,0.0,0.0,-0.0074953665025532,60.0,-22.721593856811523,-0.0,-6.765323945501224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.339235839433968e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,9.834631782723592e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,7.263856241479516e-05,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83447265625,0.0,0.0,9.834681986831129e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004665125743485,290.5594482421875,294.1499938964844,253.62161254882807,252.86343383789065,255.5417633056641,253.6748809814453,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950980311259,5.290855309425524e-09,0.0009950926760211,-0.0129135968163609,0.0,0.0,0.0,-0.0074357208795845,60.0,-22.69858169555664,-0.0,-6.751354675316179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028991699219,0.0,0.0,9.339235839433968e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,9.834631782723592e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.989013671875,0.0,0.0,7.263856241479516e-05,290.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83447265625,0.0,0.0,9.834681986831129e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883056640625,0.0,0.0,0.0004665125743485,290.5594482421875,294.1499938964844,253.62161254882807,252.86343383789065,255.5417633056641,253.6748809814453,286.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950980311259,5.290855309425524e-09,0.0009950926760211,-0.0129135968163609,0.0,0.0,0.0,-0.0074357208795845,60.0,-22.69858169555664,-0.0,-6.751354675316179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.328856685897335e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,9.823702566791326e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,7.25578356650658e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,9.823752043303102e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0004659941478166,290.5488586425781,294.1499938964844,253.6041259765625,252.8477020263672,255.50784301757807,253.66294860839844,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939919691532,5.1615245411085214e-09,0.0009939868468791,-0.0125747704878449,0.0,0.0,0.0,-0.0073716058395802,60.0,-22.67460823059082,-0.0,-6.73635440762155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.989990234375,0.0,0.0,9.328856685897335e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,9.823702566791326e-05,290.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97625732421875,0.0,0.0,7.25578356650658e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,9.823752043303102e-05,291.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0004659941478166,290.5488586425781,294.1499938964844,253.6041259765625,252.8477020263672,255.50784301757807,253.66294860839844,286.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939919691532,5.1615245411085214e-09,0.0009939868468791,-0.0125747704878449,0.0,0.0,0.0,-0.0073716058395802,60.0,-22.67460823059082,-0.0,-6.73635440762155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,9.317748481407762e-05,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,9.812005009735004e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,7.247143366839737e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,9.81205448624678e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.000465439283289,290.5382080078125,294.1499938964844,253.5858612060547,252.83132934570312,255.4742431640625,253.6502685546875,286.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928082581609,5.023108151647193e-09,0.0009928031358867,-0.0122121376916766,0.0,0.0,0.0,-0.0073029869236052,60.0,-22.649438858032227,-0.0,-6.72031958970365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97705078125,0.0,0.0,9.317748481407762e-05,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,9.812005009735004e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,7.247143366839737e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127746582031,0.0,0.0,9.81205448624678e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3530578613281,0.0,0.0,0.000465439283289,290.5382080078125,294.1499938964844,253.5858612060547,252.83132934570312,255.4742431640625,253.6502685546875,286.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928082581609,5.023108151647193e-09,0.0009928031358867,-0.0122121376916766,0.0,0.0,0.0,-0.0073029869236052,60.0,-22.649438858032227,-0.0,-6.72031958970365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.311890607932582e-05,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,9.805836452869698e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571228027344,0.0,0.0,7.242587162181735e-05,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80731201171875,0.0,0.0,9.805885201785712e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.0004651466733776,290.5328674316406,294.1499938964844,253.5764617919922,252.8229217529297,255.45755004882807,253.6436462402344,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921840392053,4.9501154286701884e-09,0.0009921790333464,-0.0120209045708179,0.0,0.0,0.0,-0.007266801316291,60.0,-22.63633728027344,-0.0,-6.711871236575463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,9.305842831963672e-05,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6541748046875,0.0,0.0,9.799467807170004e-05,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,7.237883255584165e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8018798828125,0.0,0.0,9.79951655608602e-05,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,0.0004648445756174,290.5274963378906,294.1499938964844,253.56686401367188,252.81434631347656,255.44094848632807,253.6368865966797,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915395639836,4.87475837473994e-09,0.0009915346745401,-0.0118234744295477,0.0,0.0,0.0,-0.0072294431738555,60.0,-22.622901916503903,-0.0,-6.703154298293158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.293297625845298e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64508056640625,0.0,0.0,9.786258306121454e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,7.228126196423545e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,9.786306327441709e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0004642179701477,290.5167541503906,294.1499938964844,253.54714965820312,252.7967834472656,255.40792846679688,253.62294006347656,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718449186924545e-09,0.0009901981102302,-0.0114139541983604,0.0,0.0,0.0,-0.0071519543416798,60.0,-22.59521102905273,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95123291015625,0.0,0.0,9.293297625845298e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.64508056640625,0.0,0.0,9.786258306121454e-05,290.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,7.228126196423545e-05,290.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.0,9.786306327441709e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0004642179701477,290.5167541503906,294.1499938964844,253.54714965820312,252.7967834472656,255.40792846679688,253.62294006347656,286.92950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718449186924545e-09,0.0009901981102302,-0.0114139541983604,0.0,0.0,0.0,-0.0071519543416798,60.0,-22.59521102905273,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,9.280373342335224e-05,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,9.772648627404124e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,7.21807373338379e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,9.772695921128616e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0004635723889805,290.5059509277344,294.1499938964844,253.5267333984375,252.7786407470703,255.3751373291016,253.6085357666016,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557409560845826e-09,0.0009888210333883,-0.010992033407092,0.0,0.0,0.0,-0.0070721199735999,60.0,-22.56675720214844,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93829345703125,0.0,0.0,9.280373342335224e-05,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63592529296875,0.0,0.0,9.772648627404124e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252319335937,0.0,0.0,7.21807373338379e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799987792969,0.0,0.0,9.772695921128616e-05,291.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,0.0004635723889805,290.5059509277344,294.1499938964844,253.5267333984375,252.7786407470703,255.3751373291016,253.6085357666016,286.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557409560845826e-09,0.0009888210333883,-0.010992033407092,0.0,0.0,0.0,-0.0070721199735999,60.0,-22.56675720214844,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,9.267468703910708e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.759060048963876e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,7.208037277450785e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,9.759106615092604e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0004629277973435,290.4950866699219,294.1499938964844,253.505615234375,252.7599334716797,255.3426208496093,253.59364318847656,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-22.53826713562012,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9253845214844,0.0,0.0,9.267468703910708e-05,292.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.626708984375,0.0,0.0,9.759060048963876e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124755859375,0.0,0.0,7.208037277450785e-05,290.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,9.759106615092604e-05,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0004629277973435,290.4950866699219,294.1499938964844,253.505615234375,252.7599334716797,255.3426208496093,253.59364318847656,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.3966146279217355e-09,0.0009874459356069,-0.0105707477778196,0.0,0.0,0.0,-0.0069924066774547,60.0,-22.53826713562012,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124450683594,0.0,0.0,9.255041368305684e-05,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,9.745973511599004e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,7.198371167760342e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,9.746019350131974e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0004623070417437,290.48419189453125,294.1499938964844,253.48385620117188,252.74069213867188,255.31033325195312,253.57830810546875,286.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-22.51079750061035,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9124450683594,0.0,0.0,9.255041368305684e-05,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.617431640625,0.0,0.0,9.745973511599004e-05,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,7.198371167760342e-05,290.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75799560546875,0.0,0.0,9.746019350131974e-05,291.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,0.0004623070417437,290.48419189453125,294.1499938964844,253.48385620117188,252.74069213867188,255.31033325195312,253.57830810546875,286.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650357246398,0.0,0.0,0.0,-0.0069156410172581,60.0,-22.51079750061035,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9059753417969,0.0,0.0,9.24919222597964e-05,292.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.61279296875,0.0,0.0,9.73981514107436e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.893310546875,0.0,0.0,7.193821511464193e-05,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7524719238281,0.0,0.0,9.739860252011567e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,0.0004620148683898,290.4787292480469,294.1499938964844,253.4727325439453,252.7308654785156,255.2942810058593,253.5704803466797,286.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168887901556673e-09,0.0009854986565187,-0.0099740913137793,0.0,0.0,0.0,-0.0068795122206211,60.0,-22.497859954833984,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,9.243606473319232e-05,292.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6081237792969,0.0,0.0,9.733933256939054e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869323730469,0.0,0.0,7.189477037172765e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469482421875,0.0,0.0,9.73397836787626e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,0.000461735879071,290.4732360839844,294.1499938964844,253.46144104003903,252.72091674804688,255.2782745361328,253.56256103515625,286.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992880201429224e-09,0.0009849034249782,-0.0097917336970567,0.0,0.0,0.0,-0.0068450081162154,60.0,-22.48549461364746,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,9.233636956196278e-05,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,9.723434777697548e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,7.181723049143329e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73590087890625,0.0,0.0,9.723479161038996e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,0.0004612378834281,290.4622497558594,294.1499938964844,253.4384155273437,252.70065307617188,255.2464141845703,253.5463714599609,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062501382354e-09,0.0009838411351665,-0.0094662485644221,0.0,0.0,0.0,-0.0067834239453077,60.0,-22.463512420654297,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865966796875,0.0,0.0,9.233636956196278e-05,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,9.723434777697548e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,7.181723049143329e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.73590087890625,0.0,0.0,9.723479161038996e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,0.0004612378834281,290.4622497558594,294.1499938964844,253.4384155273437,252.70065307617188,255.2464141845703,253.5463714599609,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975062501382354e-09,0.0009838411351665,-0.0094662485644221,0.0,0.0,0.0,-0.0067834239453077,60.0,-22.463512420654297,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,9.225574467564002e-05,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,9.71494519035332e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,7.175452628871426e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,9.714989573694766e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.000460835173726,290.4512023925781,294.1499938964844,253.414794921875,252.67990112304688,255.21473693847656,253.52967834472656,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829858317971,3.874601084419282e-09,0.0009829819900915,-0.0092030270025134,0.0,0.0,0.0,-0.0067336205393075,60.0,-22.446090698242188,-0.0,-6.588003742535875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8736572265625,0.0,0.0,9.225574467564002e-05,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,9.71494519035332e-05,290.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8613586425781,0.0,0.0,7.175452628871426e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,9.714989573694766e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,0.000460835173726,290.4512023925781,294.1499938964844,253.414794921875,252.67990112304688,255.21473693847656,253.52967834472656,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829858317971,3.874601084419282e-09,0.0009829819900915,-0.0092030270025134,0.0,0.0,0.0,-0.0067336205393075,60.0,-22.446090698242188,-0.0,-6.588003742535875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,9.21971586649306e-05,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.579833984375,0.0,0.0,9.708775905892252e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485717773437,0.0,0.0,7.170894969021901e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7136535644531,0.0,0.0,9.708819561637938e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0004605425347108,290.4400939941406,294.1499938964844,253.3905792236328,252.6586761474609,255.1831970214844,253.512435913086,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589709695463e-09,0.0009823575383052,-0.0090117277577519,0.0,0.0,0.0,-0.0066974256187677,60.0,-22.433853149414062,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,9.21971586649306e-05,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.579833984375,0.0,0.0,9.708775905892252e-05,290.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485717773437,0.0,0.0,7.170894969021901e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7136535644531,0.0,0.0,9.708819561637938e-05,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0004605425347108,290.4400939941406,294.1499938964844,253.3905792236328,252.6586761474609,255.1831970214844,253.512435913086,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589709695463e-09,0.0009823575383052,-0.0090117277577519,0.0,0.0,0.0,-0.0066974256187677,60.0,-22.433853149414062,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,9.216353646479548e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703125,0.0,0.0,9.705235424917193e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83575439453125,0.0,0.0,7.168279989855364e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,9.705279080662876e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0004603746056091,290.428955078125,294.1499938964844,253.3658142089844,252.63699340820312,255.1518096923828,253.4944610595703,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759687228210851e-09,0.0009819992119446,-0.0089019369333982,0.0,0.0,0.0,-0.0066766520030796,60.0,-22.428009033203125,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477478027344,0.0,0.0,9.216353646479548e-05,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703125,0.0,0.0,9.705235424917193e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83575439453125,0.0,0.0,7.168279989855364e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,9.705279080662876e-05,291.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0004603746056091,290.428955078125,294.1499938964844,253.3658142089844,252.63699340820312,255.1518096923828,253.4944610595703,286.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820029372349,3.759687228210851e-09,0.0009819992119446,-0.0089019369333982,0.0,0.0,0.0,-0.0066766520030796,60.0,-22.428009033203125,-0.0,-6.57483738564224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412475585937,0.0,0.0,9.215541649609804e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5655212402344,0.0,0.0,9.704381227493286e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.829345703125,0.0,0.0,7.167648436734453e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968994140625,0.0,0.0,9.704423428047448e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,0.0004603340348694,290.42333984375,294.1499938964844,253.3532257080078,252.62599182128903,255.1361694335937,253.4851837158203,286.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819163242354,3.7495642146723185e-09,0.0009819125989452,-0.0088754119351506,0.0,0.0,0.0,-0.0066716335713863,60.0,-22.42731285095215,-0.0,-6.57367777989748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,9.215372119797394e-05,292.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,9.704202238935976e-05,290.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8229064941406,0.0,0.0,7.167516741901636e-05,290.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.7042451670859e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0004603255947586,290.417724609375,294.1499938964844,253.34051513671875,252.6148834228516,255.1205444335937,253.47569274902344,286.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818981634452,3.747442800516865e-09,0.0009818944381549,-0.0088698547333478,0.0,0.0,0.0,-0.0066705816425383,60.0,-22.428146362304688,-0.0,-6.57343477428185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,9.21686296351254e-05,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.551025390625,0.0,0.0,9.705772390589118e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81005859375,0.0,0.0,7.168675801949576e-05,290.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,9.70581459114328e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460876464844,0.0,0.0,0.0004604000714607,290.4064636230469,294.1499938964844,253.314682006836,252.5923614501953,255.08935546875,253.4559783935547,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.7659995122396595e-09,0.0009820529958233,-0.0089184753596782,0.0,0.0,0.0,-0.006679780781269,60.0,-22.43463134765625,-0.0,-6.575560007604508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8217468261719,0.0,0.0,9.21686296351254e-05,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.551025390625,0.0,0.0,9.705772390589118e-05,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81005859375,0.0,0.0,7.168675801949576e-05,290.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,9.70581459114328e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460876464844,0.0,0.0,0.0004604000714607,290.4064636230469,294.1499938964844,253.314682006836,252.5923614501953,255.08935546875,253.4559783935547,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.7659995122396595e-09,0.0009820529958233,-0.0089184753596782,0.0,0.0,0.0,-0.006679780781269,60.0,-22.43463134765625,-0.0,-6.575560007604508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
