time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604140,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,9.220711945090444e-05,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,9.70982655417174e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,7.171669858507812e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,9.70986729953438e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0004605923604685,290.3951416015625,294.1499938964844,253.28836059570312,252.56944274902344,255.05825805664065,253.4352264404297,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982466735877,3.813941606978233e-09,0.0009824628941714,-0.0090440912172198,0.0,0.0,0.0,-0.0067035472020506,60.0,-22.44716453552246,-0.0,-6.581051792409198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087463378906,0.0,0.0,9.220711945090444e-05,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.54132080078125,0.0,0.0,9.70982655417174e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79718017578125,0.0,0.0,7.171669858507812e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6687316894531,0.0,0.0,9.70986729953438e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1291198730469,0.0,0.0,0.0004605923604685,290.3951416015625,294.1499938964844,253.28836059570312,252.56944274902344,255.05825805664065,253.4352264404297,286.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982466735877,3.813941606978233e-09,0.0009824628941714,-0.0090440912172198,0.0,0.0,0.0,-0.0067035472020506,60.0,-22.44716453552246,-0.0,-6.581051792409198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,9.226478869095443e-05,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,9.7158997959923e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,7.176155486376956e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.71594054135494e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0004608804592862,290.3837280273437,294.1499938964844,253.2615661621093,252.546142578125,255.0272216796875,253.4132080078125,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830810595303,3.885779253920418e-09,0.0009830771014094,-0.0092323152348399,0.0,0.0,0.0,-0.0067391600459814,60.0,-22.46559715270996,-0.0,-6.58928485108845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7956848144531,0.0,0.0,9.226478869095443e-05,291.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5315246582031,0.0,0.0,9.7158997959923e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842712402344,0.0,0.0,7.176155486376956e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573791503906,0.0,0.0,9.71594054135494e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1121520996094,0.0,0.0,0.0004608804592862,290.3837280273437,294.1499938964844,253.2615661621093,252.546142578125,255.0272216796875,253.4132080078125,286.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830810595303,3.885779253920418e-09,0.0009830771014094,-0.0092323152348399,0.0,0.0,0.0,-0.0067391600459814,60.0,-22.46559715270996,-0.0,-6.58928485108845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,9.233982564182952e-05,291.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52166748046875,0.0,0.0,9.723801485961304e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,7.181991531979293e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,9.72384150372818e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,0.0004612552584148,290.37225341796875,294.1499938964844,253.2343139648437,252.52247619628903,254.9962310791016,253.38992309570312,286.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098388036713,3.9792449335607224e-09,0.0009838762925937,-0.0094772083684802,0.0,0.0,0.0,-0.0067854947410523,60.0,-22.488754272460938,-0.0,-6.600004809342863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,9.233982564182952e-05,291.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52166748046875,0.0,0.0,9.723801485961304e-05,290.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713317871094,0.0,0.0,7.181991531979293e-05,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,9.72384150372818e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,0.0004612552584148,290.37225341796875,294.1499938964844,253.2343139648437,252.52247619628903,254.9962310791016,253.38992309570312,286.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098388036713,3.9792449335607224e-09,0.0009838762925937,-0.0094772083684802,0.0,0.0,0.0,-0.0067854947410523,60.0,-22.488754272460938,-0.0,-6.600004809342863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760314941406,0.0,0.0,9.23825427889824e-05,291.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5166931152344,0.0,0.0,9.728300210554151e-05,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76483154296875,0.0,0.0,7.185313734225929e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,9.728340228321032e-05,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0867614746094,0.0,0.0,0.0004614686768036,290.3664855957031,294.1499938964844,253.22052001953125,252.5105133056641,254.98074340820312,253.37779235839844,286.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984335434623,4.032461031755474e-09,0.0009843313600867,-0.0096166403964161,0.0,0.0,0.0,-0.0068118763156235,60.0,-22.501876831054688,-0.0,-6.606112634699457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7694702148437,0.0,0.0,9.242811938747764e-05,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.0,0.0,9.733099432196468e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7583312988281,0.0,0.0,7.188858580775559e-05,290.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.733139449963346e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782775878906,0.0,0.0,0.0004616963269654,290.3607177734375,294.1499938964844,253.2066192626953,252.4984741210937,254.9652709960937,253.36534118652344,286.699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984820886515,4.089235172699546e-09,0.0009848168119788,-0.0097653940320014,0.0,0.0,0.0,-0.0068400213494896,60.0,-22.515888214111328,-0.0,-6.61263115375732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,9.252586460206658e-05,291.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5017395019531,0.0,0.0,9.743392729433252e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,7.196461228886619e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,9.74343201960437e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.000462184601929,290.34912109375,294.1499938964844,253.17849731445312,252.47413635253903,254.934326171875,253.3395538330078,286.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.211000881326754e-09,0.0009858580306172,-0.0100844306871294,0.0,0.0,0.0,-0.0069003859534859,60.0,-22.5460262298584,-0.0,-6.626623161309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75634765625,0.0,0.0,9.252586460206658e-05,291.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5017395019531,0.0,0.0,9.743392729433252e-05,290.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7453308105469,0.0,0.0,7.196461228886619e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,9.74343201960437e-05,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.000462184601929,290.34912109375,294.1499938964844,253.17849731445312,252.47413635253903,254.934326171875,253.3395538330078,286.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858622215688,4.211000881326754e-09,0.0009858580306172,-0.0100844306871294,0.0,0.0,0.0,-0.0069003859534859,60.0,-22.5460262298584,-0.0,-6.626623161309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,9.262993262382224e-05,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,9.754351776791736e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,7.204555004136637e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.0,0.0,9.754391066962852e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.0004627044545486,290.33746337890625,294.1499938964844,253.1499938964844,252.4495086669922,254.9033966064453,253.3125,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869709610939,4.340643844358283e-09,0.0009869666537269,-0.0104241035878658,0.0,0.0,0.0,-0.0069646560586988,60.0,-22.578554153442383,-0.0,-6.641536742790778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431640625,0.0,0.0,9.262993262382224e-05,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,9.754351776791736e-05,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322998046875,0.0,0.0,7.204555004136637e-05,290.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114807128906,0.0,0.0,9.754391066962852e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444641113281,0.0,0.0,0.0004627044545486,290.33746337890625,294.1499938964844,253.1499938964844,252.4495086669922,254.9033966064453,253.3125,286.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869709610939,4.340643844358283e-09,0.0009869666537269,-0.0104241035878658,0.0,0.0,0.0,-0.0069646560586988,60.0,-22.578554153442383,-0.0,-6.641536742790778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,9.273978503188118e-05,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,9.765919821802528e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,7.213099161162972e-05,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998840332031,0.0,0.0,9.765958384377882e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.0004632532072719,290.3257141113281,294.1499938964844,253.11959838867188,252.4232635498047,254.87245178222656,253.2841796875,286.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.4774894902843715e-09,0.0009881368605419,-0.0107826432213187,0.0,0.0,0.0,-0.0070324959233403,60.0,-22.613311767578125,-0.0,-6.657296580669937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,9.273978503188118e-05,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,9.765919821802528e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7192077636719,0.0,0.0,7.213099161162972e-05,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998840332031,0.0,0.0,9.765958384377882e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.0004632532072719,290.3257141113281,294.1499938964844,253.11959838867188,252.4232635498047,254.87245178222656,253.2841796875,286.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881412843242,4.4774894902843715e-09,0.0009881368605419,-0.0107826432213187,0.0,0.0,0.0,-0.0070324959233403,60.0,-22.613311767578125,-0.0,-6.657296580669937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166748046875,0.0,0.0,9.28580411709845e-05,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,9.778373350854964e-05,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,7.222296699183062e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,9.778411913430318e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0004638439277186,290.3139038085937,294.1499938964844,253.08599853515625,252.394287109375,254.8414306640625,253.254150390625,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989401130937,4.6248112006708206e-09,0.0009893965907394,-0.0111686252057552,0.0,0.0,0.0,-0.0071055297739803,60.0,-22.65176773071289,-0.0,-6.674284236396488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166748046875,0.0,0.0,9.28580411709845e-05,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4713439941406,0.0,0.0,9.778373350854964e-05,290.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060852050781,0.0,0.0,7.222296699183062e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882263183594,0.0,0.0,9.778411913430318e-05,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0106506347656,0.0,0.0,0.0004638439277186,290.3139038085937,294.1499938964844,253.08599853515625,252.394287109375,254.8414306640625,253.254150390625,286.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989401130937,4.6248112006708206e-09,0.0009893965907394,-0.0111686252057552,0.0,0.0,0.0,-0.0071055297739803,60.0,-22.65176773071289,-0.0,-6.674284236396488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7100524902344,0.0,0.0,9.291926107835025e-05,291.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,9.784820576896892e-05,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,7.227058813441545e-05,290.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,9.784858411876483e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0004641497507691,290.3079833984375,294.1499938964844,253.0680694580078,252.3788604736328,254.8258819580078,253.23838806152344,286.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701080857927309e-09,0.0009900487493723,-0.0113684507086873,0.0,0.0,0.0,-0.0071433400735259,60.0,-22.67239570617676,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7033996582031,0.0,0.0,9.298179793404417e-05,291.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4610595703125,0.0,0.0,9.791406046133488e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.69293212890625,0.0,0.0,7.231922791106626e-05,290.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.791443881113082e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9937438964844,0.0,0.0,0.0004644621512852,290.3020324707031,294.1499938964844,253.04946899414065,252.3628387451172,254.810302734375,253.2221069335937,286.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778989204368145e-09,0.0009907149942591,-0.0115725668147206,0.0,0.0,0.0,-0.0071819624863564,60.0,-22.69384956359864,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,9.310947643825784e-05,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507141113281,0.0,0.0,9.804851288208738e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797180175781,0.0,0.0,7.241852290462703e-05,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,9.80488839559257e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,0.0004650999326258,290.29010009765625,294.1499938964844,253.0103302001953,252.32913208007807,254.7789764404297,253.18771362304688,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041975321994e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-22.73906135559082,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900634765625,0.0,0.0,9.310947643825784e-05,291.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4507141113281,0.0,0.0,9.804851288208738e-05,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797180175781,0.0,0.0,7.241852290462703e-05,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56475830078125,0.0,0.0,9.80488839559257e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,0.0004650999326258,290.29010009765625,294.1499938964844,253.0103302001953,252.32913208007807,254.7789764404297,253.18771362304688,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938041975321994e-09,0.000992075074464,-0.0119892731308937,0.0,0.0,0.0,-0.0072608119808137,60.0,-22.73906135559082,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.323848644271492e-05,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,9.81843695626594e-05,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664733886719,0.0,0.0,7.251886563608423e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55291748046875,0.0,0.0,9.818474063649774e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,0.0004657443787436,290.278076171875,294.1499938964844,252.9688873291016,252.2934417724609,254.74745178222656,253.15109252929688,286.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.09876185716962e-09,0.0009934493573382,-0.0124103417620062,0.0,0.0,0.0,-0.0073404880240559,60.0,-22.786518096923828,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,9.323848644271492e-05,291.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402770996094,0.0,0.0,9.81843695626594e-05,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6664733886719,0.0,0.0,7.251886563608423e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55291748046875,0.0,0.0,9.818474063649774e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599304199219,0.0,0.0,0.0004657443787436,290.278076171875,294.1499938964844,252.9688873291016,252.2934417724609,254.74745178222656,253.15109252929688,286.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.09876185716962e-09,0.0009934493573382,-0.0124103417620062,0.0,0.0,0.0,-0.0073404880240559,60.0,-22.786518096923828,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632995605469,0.0,0.0,9.336681250715628e-05,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,9.831950592342764e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,7.26186772226356e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,9.831986972130836e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0004663853906095,290.2659912109375,294.1499938964844,252.9254150390625,252.25601196289065,254.7156982421875,253.11236572265625,286.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258624646842236e-09,0.0009948164224624,-0.0128291584551334,0.0,0.0,0.0,-0.0074197389185428,60.0,-22.83554077148437,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632995605469,0.0,0.0,9.336681250715628e-05,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298095703125,0.0,0.0,9.831950592342764e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6531982421875,0.0,0.0,7.26186772226356e-05,290.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,9.831986972130836e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94305419921875,0.0,0.0,0.0004663853906095,290.2659912109375,294.1499938964844,252.9254150390625,252.25601196289065,254.7156982421875,253.11236572265625,286.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258624646842236e-09,0.0009948164224624,-0.0128291584551334,0.0,0.0,0.0,-0.0074197389185428,60.0,-22.83554077148437,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.3492039013654e-05,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,9.845138265518472e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,7.271607319125906e-05,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,9.84517391771078e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,0.0004670109483413,290.2538452148437,294.1499938964844,252.8802185058593,252.2170867919922,254.68370056152344,253.0713653564453,286.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-22.885541915893555,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6498413085937,0.0,0.0,9.3492039013654e-05,291.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41925048828125,0.0,0.0,9.845138265518472e-05,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.639892578125,0.0,0.0,7.271607319125906e-05,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52911376953125,0.0,0.0,9.84517391771078e-05,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,0.0004670109483413,290.2538452148437,294.1499938964844,252.8802185058593,252.2170867919922,254.68370056152344,253.0713653564453,286.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-22.885541915893555,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,9.355285874335097e-05,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139404296875,0.0,0.0,9.851542563410476e-05,290.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332092285156,0.0,0.0,7.276338146766648e-05,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52313232421875,0.0,0.0,9.851578943198548e-05,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9176940917969,0.0,0.0,0.0004673147632274,290.24774169921875,294.1499938964844,252.8570709228516,252.1971435546875,254.66758728027344,253.0500640869141,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-22.9106674194336,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363830566406,0.0,0.0,9.361225966131316e-05,291.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085998535156,0.0,0.0,9.85779770417139e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62652587890625,0.0,0.0,7.280957652255893e-05,290.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171203613281,0.0,0.0,9.8578333563637e-05,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,0.0004676114767789,290.2416381835937,294.1499938964844,252.83360290527344,252.1769256591797,254.6514129638672,253.0282287597656,286.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-22.935754776000977,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.372603381052612e-05,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,9.869779023574664e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131286621094,0.0,0.0,7.289806671906263e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050964355469,0.0,0.0,9.869814675766976e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0004681798454839,290.2293395996094,294.1499938964844,252.78585815429688,252.13577270507807,254.6188201904297,252.983139038086,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-22.98553466796875,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,9.372603381052612e-05,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979187011719,0.0,0.0,9.869779023574664e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131286621094,0.0,0.0,7.289806671906263e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050964355469,0.0,0.0,9.869814675766976e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.892333984375,0.0,0.0,0.0004681798454839,290.2293395996094,294.1499938964844,252.78585815429688,252.13577270507807,254.6188201904297,252.983139038086,286.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-22.98553466796875,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.383197902934626e-05,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,9.880935976980254e-05,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,7.298046693904325e-05,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,9.880970901576802e-05,291.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0004687090404331,290.2170104980469,294.1499938964844,252.73727416992188,252.0938873291016,254.58590698242188,252.936279296875,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.03428268432617,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.383197902934626e-05,291.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3871459960937,0.0,0.0,9.880935976980254e-05,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5997009277344,0.0,0.0,7.298046693904325e-05,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930114746094,0.0,0.0,9.880970901576802e-05,291.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8754577636719,0.0,0.0,0.0004687090404331,290.2170104980469,294.1499938964844,252.73727416992188,252.0938873291016,254.58590698242188,252.936279296875,286.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-23.03428268432617,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.392923675477503e-05,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,9.89117834251374e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,7.305611507035792e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,9.891212539514528e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0004691948997788,290.20458984375,294.1499938964844,252.68817138671875,252.051513671875,254.5526733398437,252.8879852294922,286.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.08155632019043,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.392923675477503e-05,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763427734375,0.0,0.0,9.89117834251374e-05,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,7.305611507035792e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808654785156,0.0,0.0,9.891212539514528e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,0.0004691948997788,290.20458984375,294.1499938964844,252.68817138671875,252.051513671875,254.5526733398437,252.8879852294922,286.488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.08155632019043,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,9.401731949765237e-05,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,9.9004537332803e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,7.312462548725307e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,9.900487930281088e-05,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.0,0.0004696348914876,290.192138671875,294.1499938964844,252.6388397216797,252.0089111328125,254.5191345214844,252.8385467529297,286.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.12696075439453,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58209228515625,0.0,0.0,9.401731949765237e-05,291.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.0,9.9004537332803e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,7.312462548725307e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,9.900487930281088e-05,291.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416748046875,0.0,0.0,0.0004696348914876,290.192138671875,294.1499938964844,252.6388397216797,252.0089111328125,254.5191345214844,252.8385467529297,286.47222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.12696075439453,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.57525634765625,0.0,0.0,9.405778109794484e-05,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,9.904715261654928e-05,290.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,7.315609400393441e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625549316406,0.0,0.0,9.904748731059954e-05,291.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,0.0004698370175901,290.1858825683594,294.1499938964844,252.6141662597656,251.98760986328125,254.50222778320312,252.81349182128903,286.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021834168583,6.119417417238537e-09,0.0010021772468462,-0.0150841856375336,0.0,0.0,0.0,-0.0078464718535542,60.0,-23.14881896972656,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,9.409800259163605e-05,291.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3544921875,0.0,0.0,9.908949868986384e-05,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592041015625,0.0,0.0,7.318737334571779e-05,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4564208984375,0.0,0.0,9.90898406598717e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,0.0004700379213318,290.1795959472656,294.1499938964844,252.5895538330078,251.96633911132807,254.4852600097656,252.7882843017578,286.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169518229626192e-09,0.0010026056552305,-0.0152154294773936,0.0,0.0,0.0,-0.0078713092952966,60.0,-23.17033767700196,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,9.419234265806152e-05,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.91888518910855e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,7.326075137825683e-05,290.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,9.918918658513576e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,0.0004705092287622,290.1669921875,294.1499938964844,252.5406494140625,251.924057006836,254.4510955810547,252.7374267578125,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287049547637481e-09,0.0010036105522885,-0.0155233088880777,0.0,0.0,0.0,-0.0079295746982097,60.0,-23.214431762695312,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
