time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606480,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,9.419234265806152e-05,291.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,9.91888518910855e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5456237792969,0.0,0.0,7.326075137825683e-05,290.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,9.918918658513576e-05,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.0,0.0004705092287622,290.1669921875,294.1499938964844,252.5406494140625,251.924057006836,254.4510955810547,252.7374267578125,286.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287049547637481e-09,0.0010036105522885,-0.0155233088880777,0.0,0.0,0.0,-0.0079295746982097,60.0,-23.214431762695312,-0.0,-6.867453095082966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,9.426561155123636e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,9.92660061456263e-05,290.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,7.331773667829111e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,9.926633356371894e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7910461425781,0.0,0.0,0.0004708752094302,290.15435791015625,294.1499938964844,252.4923858642578,251.8823089599609,254.4166412353516,252.68624877929688,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378315653421396e-09,0.0010043912334367,-0.0157623812556266,0.0,0.0,0.0,-0.0079748202115297,60.0,-23.257678985595703,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5410461425781,0.0,0.0,9.426561155123636e-05,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323669433594,0.0,0.0,9.92660061456263e-05,290.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,7.331773667829111e-05,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317932128906,0.0,0.0,9.926633356371894e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7910461425781,0.0,0.0,0.0004708752094302,290.15435791015625,294.1499938964844,252.4923858642578,251.8823089599609,254.4166412353516,252.68624877929688,286.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378315653421396e-09,0.0010043912334367,-0.0157623812556266,0.0,0.0,0.0,-0.0079748202115297,60.0,-23.257678985595703,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,9.42702463362366e-05,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212280273437,0.0,0.0,9.927089558914304e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,7.332134555326775e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194030761719,0.0,0.0,9.927122300723568e-05,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,0.0004708984051831,290.1416320800781,294.1499938964844,252.44509887695312,251.8413543701172,254.3819580078125,252.63560485839844,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384085704524978e-09,0.0010044407099485,-0.0157774947583675,0.0,0.0,0.0,-0.0079776812344789,60.0,-23.28855323791504,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272827148437,0.0,0.0,9.42702463362366e-05,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212280273437,0.0,0.0,9.927089558914304e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.51837158203125,0.0,0.0,7.332134555326775e-05,290.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4194030761719,0.0,0.0,9.927122300723568e-05,291.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.774169921875,0.0,0.0,0.0004708984051831,290.1416320800781,294.1499938964844,252.44509887695312,251.8413543701172,254.3819580078125,252.63560485839844,286.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384085704524978e-09,0.0010044407099485,-0.0157774947583675,0.0,0.0,0.0,-0.0079776812344789,60.0,-23.28855323791504,-0.0,-6.87881467342777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0,0.0,9.421526920050384e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,9.921300079440698e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047302246094,0.0,0.0,7.327858475036919e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.921332821249962e-05,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75732421875,0.0,0.0,0.0004706237814389,290.12890625,294.1499938964844,252.3990478515625,251.80145263671875,254.34706115722656,252.5862274169922,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980307608842,0.0,0.0,0.0,-0.0079437186941504,60.0,-23.30384063720703,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135192871094,0.0,0.0,9.421526920050384e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,9.921300079440698e-05,290.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047302246094,0.0,0.0,7.327858475036919e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.406982421875,0.0,0.0,9.921332821249962e-05,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75732421875,0.0,0.0,0.0004706237814389,290.12890625,294.1499938964844,252.3990478515625,251.80145263671875,254.34706115722656,252.5862274169922,286.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.315574729853779e-09,0.0010038551408797,-0.0155980307608842,0.0,0.0,0.0,-0.0079437186941504,60.0,-23.30384063720703,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50665283203125,0.0,0.0,9.416978718945757e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3044128417969,0.0,0.0,9.916511044139042e-05,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,7.324320904444903e-05,290.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007568359375,0.0,0.0,9.916543058352544e-05,291.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0004703965678345,290.1224975585937,294.1499938964844,252.3765869140625,251.7819976806641,254.32955932617188,252.5622100830078,286.3823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033767903223,6.258901841249553e-09,0.0010033705038949,-0.0154495732858777,0.0,0.0,0.0,-0.007915623486042,60.0,-23.30595016479492,-0.0,-6.864159018959981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,9.41228645388037e-05,291.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,9.91156994132325e-05,290.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4910888671875,0.0,0.0,7.320671284105629e-05,290.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3945617675781,0.0,0.0,9.911601955536752e-05,291.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74053955078125,0.0,0.0,0.0004701621946878,290.1161193847656,294.1499938964844,252.35455322265625,251.76287841796875,254.31201171875,252.53860473632807,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200437052683583e-09,0.001002870616503,-0.015296421945095,0.0,0.0,0.0,-0.0078866397961974,60.0,-23.30588150024414,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,9.405033779330552e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.903932368615642e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,7.315030234167352e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,9.903964382829145e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,0.0004697999393101,290.1033020019531,294.1499938964844,252.3119201660156,251.72589111328125,254.27685546875,252.49267578125,286.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110062233943836e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-23.30517578125,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,9.405033779330552e-05,291.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.903932368615642e-05,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774169921875,0.0,0.0,7.315030234167352e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.382080078125,0.0,0.0,9.903964382829145e-05,291.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237548828125,0.0,0.0,0.0004697999393101,290.1033020019531,294.1499938964844,252.3119201660156,251.72589111328125,254.27685546875,252.49267578125,286.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110062233943836e-09,0.0010020977351814,-0.0150596778839826,0.0,0.0,0.0,-0.0078418366611003,60.0,-23.30517578125,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721984863281,0.0,0.0,9.39792735152878e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,9.896449773805216e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,7.309502689167857e-05,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,9.896480332827196e-05,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70703125,0.0,0.0,0.00046944495989,290.0904541015625,294.1499938964844,252.2714233398437,251.69073486328125,254.2416229248047,252.44825744628903,286.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-23.304759979248047,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4721984863281,0.0,0.0,9.39792735152878e-05,291.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762145996094,0.0,0.0,9.896449773805216e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4637451171875,0.0,0.0,7.309502689167857e-05,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695983886719,0.0,0.0,9.896480332827196e-05,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70703125,0.0,0.0,0.00046944495989,290.0904541015625,294.1499938964844,252.2714233398437,251.69073486328125,254.2416229248047,252.44825744628903,286.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-23.304759979248047,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584045410156,0.0,0.0,9.390507329953834e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.888636122923344e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,7.303731399588287e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,9.888666681945324e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0004690743226092,290.0775756835937,294.1499938964844,252.23336791992188,251.65768432617188,254.2063446044922,252.4056701660156,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.9290532483657915e-09,0.0010005498770624,-0.0145855052396655,0.0,0.0,0.0,-0.0077521027997136,60.0,-23.302392959594727,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4584045410156,0.0,0.0,9.390507329953834e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.888636122923344e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500427246094,0.0,0.0,7.303731399588287e-05,290.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,9.888666681945324e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903076171875,0.0,0.0,0.0004690743226092,290.0775756835937,294.1499938964844,252.23336791992188,251.65768432617188,254.2063446044922,252.4056701660156,286.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.9290532483657915e-09,0.0010005498770624,-0.0145855052396655,0.0,0.0,0.0,-0.0077521027997136,60.0,-23.302392959594727,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,9.382865391671658e-05,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,9.880588913802058e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,7.29778766981326e-05,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,9.880618745228276e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67364501953125,0.0,0.0,0.0004686925967689,290.06463623046875,294.1499938964844,252.19805908203125,251.6269989013672,254.17108154296875,252.3651428222656,286.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.29757308959961,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,9.382865391671658e-05,291.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2534484863281,0.0,0.0,9.880588913802058e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43634033203125,0.0,0.0,7.29778766981326e-05,290.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,9.880618745228276e-05,291.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.67364501953125,0.0,0.0,0.0004686925967689,290.06463623046875,294.1499938964844,252.19805908203125,251.6269989013672,254.17108154296875,252.3651428222656,286.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.29757308959961,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,9.37899385462515e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24774169921875,0.0,0.0,9.87651219475083e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,7.294776878552511e-05,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3382568359375,0.0,0.0,9.876542026177047e-05,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,0.0004684992309194,290.05816650390625,294.1499938964844,252.1815185546875,251.6126251220703,254.15347290039065,252.34573364257807,286.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-23.294214248657227,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4307861328125,0.0,0.0,9.37511067604646e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24200439453125,0.0,0.0,9.87242310657166e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,7.291756628546864e-05,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3319702148437,0.0,0.0,9.872452937997878e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.656982421875,0.0,0.0,0.0004683052538894,290.0516967773437,294.1499938964844,252.1657867431641,251.59893798828125,254.1358795166016,252.3268585205078,286.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-23.290327072143555,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.0,0.0,9.3673646915704e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,9.864266030490398e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,7.285731408046558e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,9.864295861916617e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0004679183184634,290.0386962890625,294.1499938964844,252.1368560791016,251.57376098632807,254.10079956054688,252.29071044921875,286.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.28091812133789,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169921875,0.0,0.0,9.3673646915704e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,9.864266030490398e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408935546875,0.0,0.0,7.285731408046558e-05,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,9.864295861916617e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6403503417969,0.0,0.0,0.0004679183184634,290.0386962890625,294.1499938964844,252.1368560791016,251.57376098632807,254.10079956054688,252.29071044921875,286.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300731778144,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.28091812133789,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,9.35975622269325e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,9.85625447356142e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.279813871718943e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,9.856283577391878e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,0.0004675382806453,290.0256652832031,294.1499938964844,252.111557006836,251.5517425537109,254.0659027099609,252.2572631835937,286.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-23.269092559814453,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40313720703125,0.0,0.0,9.35975622269325e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.218994140625,0.0,0.0,9.85625447356142e-05,290.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39520263671875,0.0,0.0,7.279813871718943e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,9.856283577391878e-05,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,0.0004675382806453,290.0256652832031,294.1499938964844,252.111557006836,251.5517425537109,254.0659027099609,252.2572631835937,286.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-23.269092559814453,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893127441406,0.0,0.0,9.352370398119092e-05,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,9.84847720246762e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,7.274069503182545e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,9.848505578702316e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,0.0004671693604905,290.0126342773437,294.1499938964844,252.09019470214844,251.5331420898437,254.0312347412109,252.22618103027344,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406156674027,0.0,0.0,0.0,-0.0075165247544646,60.0,-23.25536727905273,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893127441406,0.0,0.0,9.352370398119092e-05,291.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074584960937,0.0,0.0,9.84847720246762e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814697265625,0.0,0.0,7.274069503182545e-05,290.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2940979003906,0.0,0.0,9.848505578702316e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6072082519531,0.0,0.0,0.0004671693604905,290.0126342773437,294.1499938964844,252.09019470214844,251.5331420898437,254.0312347412109,252.22618103027344,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406156674027,0.0,0.0,0.0,-0.0075165247544646,60.0,-23.25536727905273,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.34534109546803e-05,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,9.841075370786712e-05,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,7.268602348631248e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.841103747021408e-05,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,0.0004668182518798,289.9995422363281,294.1499938964844,252.07305908203125,251.51821899414065,253.99688720703125,252.1981506347656,286.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662674304177935e-09,0.0009957375004887,-0.0131111619994044,0.0,0.0,0.0,-0.0074731050990521,60.0,-23.239381790161133,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.34534109546803e-05,291.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19586181640625,0.0,0.0,9.841075370786712e-05,290.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677062988281,0.0,0.0,7.268602348631248e-05,290.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.28143310546875,0.0,0.0,9.841103747021408e-05,291.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906677246094,0.0,0.0,0.0004668182518798,289.9995422363281,294.1499938964844,252.07305908203125,251.51821899414065,253.99688720703125,252.1981506347656,286.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662674304177935e-09,0.0009957375004887,-0.0131111619994044,0.0,0.0,0.0,-0.0074731050990521,60.0,-23.239381790161133,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685607910156,0.0,0.0,9.341983241029084e-05,291.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900329589844,0.0,0.0,9.83753998298198e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,7.265990279847756e-05,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27508544921875,0.0,0.0,9.837567631620914e-05,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823974609375,0.0,0.0,0.0004666505265049,289.9930114746094,294.1499938964844,252.066162109375,251.51222229003903,253.97984313964844,252.185302734375,286.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015527829527,0.0,0.0,0.0,-0.0074523640796542,60.0,-23.230642318725582,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.36163330078125,0.0,0.0,9.338753443444148e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1842346191406,0.0,0.0,9.834138472797348e-05,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539428710937,0.0,0.0,7.26347861927934e-05,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.834166849032044e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5741577148437,0.0,0.0,0.0004664892039727,289.9864501953125,294.1499938964844,252.06044006347656,251.5072479248047,253.96290588378903,252.1731109619141,286.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284183757225946e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-23.22146987915039,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,9.332699119113386e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.827763278735802e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,7.25876961951144e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,9.827790927374735e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0004661867860704,289.9732971191406,294.1499938964844,252.0526580810547,251.50045776367188,253.92935180664065,252.1511383056641,286.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.201629638671875,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3477478027344,0.0,0.0,9.332699119113386e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,9.827763278735802e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3401794433594,0.0,0.0,7.25876961951144e-05,290.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,9.827790927374735e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55767822265625,0.0,0.0,0.0004661867860704,289.9732971191406,294.1499938964844,252.0526580810547,251.50045776367188,253.92935180664065,252.1511383056641,286.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.201629638671875,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,9.327267616754398e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,9.822043648455292e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,7.254544470924884e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,9.822071297094226e-05,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,0.0004659154801629,289.9601135253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8963623046875,252.13282775878903,286.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-23.179725646972656,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,9.327267616754398e-05,291.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16082763671875,0.0,0.0,9.822043648455292e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,7.254544470924884e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,9.822071297094226e-05,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,0.0004659154801629,289.9601135253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8963623046875,252.13282775878903,286.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-23.179725646972656,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,9.32306284084916e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,9.817616955842824e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.25127465557307e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,9.817643149290234e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0004657054669223,289.9469299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.8639068603516,252.1177215576172,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669929875777e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-23.15730667114257,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.32000732421875,0.0,0.0,9.32306284084916e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490783691406,0.0,0.0,9.817616955842824e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126220703125,0.0,0.0,7.25127465557307e-05,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23052978515625,0.0,0.0,9.817643149290234e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247497558594,0.0,0.0,0.0004657054669223,289.9469299316406,294.1499938964844,252.0500030517578,251.4981384277344,253.8639068603516,252.1177215576172,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088669929875777e-09,0.000993363559246,-0.0123839015141129,0.0,0.0,0.0,-0.0073354872874915,60.0,-23.15730667114257,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,9.32046677917242e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.814882650971413e-05,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,7.249254849739373e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,9.814908844418824e-05,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083312988281,0.0,0.0,0.0004655757802538,289.9336853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.8320770263672,252.10562133789065,286.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-23.13779067993164,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060913085937,0.0,0.0,9.32046677917242e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,9.814882650971413e-05,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,7.249254849739373e-05,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177124023437,0.0,0.0,9.814908844418824e-05,291.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083312988281,0.0,0.0,0.0004655757802538,289.9336853027344,294.1499938964844,252.0500030517578,251.4981384277344,253.8320770263672,252.10562133789065,286.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310481421633e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-23.13779067993164,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29913330078125,0.0,0.0,9.319792297901586e-05,291.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1313781738281,0.0,0.0,9.814172517508268e-05,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919006347656,0.0,0.0,7.24873025319539e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113037109375,0.0,0.0,9.81419871095568e-05,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001220703125,0.0,0.0,0.000465542107122,289.9270324707031,294.1499938964844,252.0500030517578,251.4981384277344,253.8163909912109,252.1004943847656,286.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.0122771048918366,0.0,0.0,0.0,-0.0073152785189449,60.0,-23.12950134277344,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,9.31950271478854e-05,291.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,9.813868382479995e-05,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.28497314453125,0.0,0.0,7.248505426105112e-05,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20489501953125,0.0,0.0,9.813893848331644e-05,291.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.491943359375,0.0,0.0,0.0004655276425182,289.9203796386719,294.1499938964844,252.0500030517578,251.4981384277344,253.80084228515625,252.0958404541016,286.12652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044294759670721e-09,0.0009929840452969,-0.0122676445171237,0.0,0.0,0.0,-0.0073134880512952,60.0,-23.12213134765625,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
