time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608820,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,9.320027311332524e-05,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,9.814420627662912e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,7.248913607327268e-05,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,9.814446093514562e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,0.0004655538650695,289.9070739746094,294.1499938964844,252.0500030517578,251.4981384277344,253.7701416015625,252.0877380371093,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050819318341837e-09,0.000993039808236,-0.0122847380116581,0.0,0.0,0.0,-0.0073167225345969,60.0,-23.11009979248047,-0.0,-6.723528400698342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2782287597656,0.0,0.0,9.320027311332524e-05,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,9.814420627662912e-05,290.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2711181640625,0.0,0.0,7.248913607327268e-05,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1920166015625,0.0,0.0,9.814446093514562e-05,291.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755249023437,0.0,0.0,0.0004655538650695,289.9070739746094,294.1499938964844,252.0500030517578,251.4981384277344,253.7701416015625,252.0877380371093,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050819318341837e-09,0.000993039808236,-0.0122847380116581,0.0,0.0,0.0,-0.0073167225345969,60.0,-23.11009979248047,-0.0,-6.723528400698342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.32198017835617e-05,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,9.816477540880442e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,7.250432099681348e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,9.816503006732093e-05,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,0.0004656514211092,289.8937072753906,294.1499938964844,252.0500030517578,251.4981384277344,253.7399444580078,252.08094787597656,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252848275,5.075144304811374e-09,0.0009932477260008,-0.0123484665527939,0.0,0.0,0.0,-0.007328781299293,60.0,-23.10153007507324,-0.0,-6.726345702645632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642822265625,0.0,0.0,9.32198017835617e-05,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,9.816477540880442e-05,290.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,7.250432099681348e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791381835937,0.0,0.0,9.816503006732093e-05,291.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591369628906,0.0,0.0,0.0004656514211092,289.8937072753906,294.1499938964844,252.0500030517578,251.4981384277344,253.7399444580078,252.08094787597656,286.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252848275,5.075144304811374e-09,0.0009932477260008,-0.0123484665527939,0.0,0.0,0.0,-0.007328781299293,60.0,-23.10153007507324,-0.0,-6.726345702645632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,9.325180144514889e-05,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.819847764447331e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,7.25292120478116e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,9.81987250270322e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427490234375,0.0,0.0,0.0004658112884499,289.8803100585937,294.1499938964844,252.0500030517578,251.4981384277344,253.7102813720703,252.0753936767578,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935935959219,5.115003087752257e-09,0.0009935884736478,-0.0124528920277953,0.0,0.0,0.0,-0.0073485407046973,60.0,-23.096546173095703,-0.0,-6.730963519885337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25030517578125,0.0,0.0,9.325180144514889e-05,291.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08966064453125,0.0,0.0,9.819847764447331e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2433776855469,0.0,0.0,7.25292120478116e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,9.81987250270322e-05,291.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427490234375,0.0,0.0,0.0004658112884499,289.8803100585937,294.1499938964844,252.0500030517578,251.4981384277344,253.7102813720703,252.0753936767578,286.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935935959219,5.115003087752257e-09,0.0009935884736478,-0.0124528920277953,0.0,0.0,0.0,-0.0073485407046973,60.0,-23.096546173095703,-0.0,-6.730963519885337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,9.329586464446038e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,9.824486915022136e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.25634818081744e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.824511653278024e-05,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,0.0004660313716158,289.86688232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6810913085937,252.0707244873047,286.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940629824995,5.1698836323055275e-09,0.0009940577438101,-0.0125966714695096,0.0,0.0,0.0,-0.0073757474310696,60.0,-23.09439468383789,-0.0,-6.737323587913124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362976074219,0.0,0.0,9.329586464446038e-05,291.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,9.824486915022136e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,7.25634818081744e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532287597656,0.0,0.0,9.824511653278024e-05,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,0.0004660313716158,289.86688232421875,294.1499938964844,252.0500030517578,251.4981384277344,253.6810913085937,252.0707244873047,286.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940629824995,5.1698836323055275e-09,0.0009940577438101,-0.0125966714695096,0.0,0.0,0.0,-0.0073757474310696,60.0,-23.09439468383789,-0.0,-6.737323587913124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2292785644531,0.0,0.0,9.332146873930468e-05,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.827183384913953e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22247314453125,0.0,0.0,7.258339610416442e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,9.82720812316984e-05,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181823730469,0.0,0.0,0.0004661592829506,289.8601379394531,294.1499938964844,252.0500030517578,251.4981384277344,253.66668701171875,252.0687255859375,286.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943356271833,5.201781227981428e-09,0.0009943305049091,-0.0126802381128072,0.0,0.0,0.0,-0.0073915598914027,60.0,-23.09446907043457,-0.0,-6.741021962852757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,9.33500487008132e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.83019344857894e-05,290.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,7.260562415467575e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,9.830217459239066e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100036621094,0.0,0.0,0.000466302037239,289.8533935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.6524353027344,252.06692504882807,286.0435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946401696652,5.237382527667478e-09,0.0009946349309757,-0.0127735082060098,0.0,0.0,0.0,-0.0074092093855142,60.0,-23.095233917236328,-0.0,-6.745150926690259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,9.34131458052434e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,9.836837853072213e-05,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.265470048878342e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.8368625913281e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,0.0004666172608267,289.8398742675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6242218017578,252.063720703125,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953124681487,5.315989870524618e-09,0.0009953071130439,-0.0129794450476765,0.0,0.0,0.0,-0.0074481782503426,60.0,-23.09823608398437,-0.0,-6.754271453246474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2082214355469,0.0,0.0,9.34131458052434e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,9.836837853072213e-05,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.265470048878342e-05,290.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.127197265625,0.0,0.0,9.8368625913281e-05,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39361572265625,0.0,0.0,0.0004666172608267,289.8398742675781,294.1499938964844,252.0500030517578,251.4981384277344,253.6242218017578,252.063720703125,286.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953124681487,5.315989870524618e-09,0.0009953071130439,-0.0129794450476765,0.0,0.0,0.0,-0.0074481782503426,60.0,-23.09823608398437,-0.0,-6.754271453246474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,9.348376624984668e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.844274609349668e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875305175781,0.0,0.0,7.270962669281289e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.844298620009796e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,0.0004669699992518,289.8262939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.5964813232422,252.0610809326172,286.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960647439584,5.403962166639076e-09,0.0009960593888536,-0.0132099147886037,0.0,0.0,0.0,-0.0074917897582054,60.0,-23.10336685180664,-0.0,-6.764486926158497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1941223144531,0.0,0.0,9.348376624984668e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.844274609349668e-05,290.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875305175781,0.0,0.0,7.270962669281289e-05,290.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.844298620009796e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37725830078125,0.0,0.0,0.0004669699992518,289.8262939453125,294.1499938964844,252.0500030517578,251.4981384277344,253.5964813232422,252.0610809326172,286.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960647439584,5.403962166639076e-09,0.0009960593888536,-0.0132099147886037,0.0,0.0,0.0,-0.0074917897582054,60.0,-23.10336685180664,-0.0,-6.764486926158497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,9.355987276649104e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.852289804257452e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,7.276881660800427e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,9.852313087321818e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0004673502116929,289.81268310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5692138671875,252.0589141845703,285.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968755766749,5.498776545209694e-09,0.0009968701051548,-0.0134583078324794,0.0,0.0,0.0,-0.0075387936085462,60.0,-23.11013412475586,-0.0,-6.775504601819193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1800231933594,0.0,0.0,9.355987276649104e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.029052734375,0.0,0.0,9.852289804257452e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,7.276881660800427e-05,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,9.852313087321818e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0004673502116929,289.81268310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.5692138671875,252.0589141845703,285.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968755766749,5.498776545209694e-09,0.0009968701051548,-0.0134583078324794,0.0,0.0,0.0,-0.0075387936085462,60.0,-23.11013412475586,-0.0,-6.775504601819193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,9.363975550513716e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.86070153885521e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,7.283094601007178e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.860724821919575e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0004677492252085,289.79901123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5424346923828,252.05715942382807,285.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977266890928,5.598289387620525e-09,0.000997720984742,-0.0137190064415335,0.0,0.0,0.0,-0.0075881262309849,60.0,-23.118066787719727,-0.0,-6.787077921899255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,9.363975550513716e-05,291.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.86070153885521e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.159423828125,0.0,0.0,7.283094601007178e-05,290.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,9.860724821919575e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,0.0004677492252085,289.79901123046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5424346923828,252.05715942382807,285.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977266890928,5.598289387620525e-09,0.000997720984742,-0.0137190064415335,0.0,0.0,0.0,-0.0075881262309849,60.0,-23.118066787719727,-0.0,-6.787077921899255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.368039900436996e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,9.864981257123873e-05,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,7.286256004590541e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0812072753906,0.0,0.0,9.865004540188238e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362731933594,0.0,0.0,0.0004679522535298,289.7921447753906,294.1499938964844,252.0500030517578,251.4981384277344,253.5292358398437,252.0564117431641,285.9689025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.64892221888158e-09,0.0009981539333239,-0.0138516509905457,0.0,0.0,0.0,-0.0076132272370159,60.0,-23.1223201751709,-0.0,-6.792970452806912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15167236328125,0.0,0.0,9.372134081786498e-05,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.869292989606038e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,7.289439963642508e-05,290.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745849609375,0.0,0.0,9.869316272670404e-05,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0004681567661464,289.7852783203125,294.1499938964844,252.0500030517578,251.4981384277344,253.51614379882807,252.0557403564453,285.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.69992453236523e-09,0.0009985901415348,-0.0139852622523903,0.0,0.0,0.0,-0.0076385112479329,60.0,-23.126670837402344,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.380288247484714e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.877880074782296e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,7.295782415894791e-05,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.877903357846662e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0004685641033574,289.7715148925781,294.1499938964844,252.0500030517578,251.4981384277344,253.49029541015625,252.0545959472656,285.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801513935921321e-09,0.0009994588326662,-0.0142513951286673,0.0,0.0,0.0,-0.0076888734474778,60.0,-23.13544654846192,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.137451171875,0.0,0.0,9.380288247484714e-05,291.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.877880074782296e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,7.295782415894791e-05,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06134033203125,0.0,0.0,9.877903357846662e-05,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3116760253906,0.0,0.0,0.0004685641033574,289.7715148925781,294.1499938964844,252.0500030517578,251.4981384277344,253.49029541015625,252.0545959472656,285.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801513935921321e-09,0.0009994588326662,-0.0142513951286673,0.0,0.0,0.0,-0.0076888734474778,60.0,-23.13544654846192,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,9.388277248945089e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.886292536975816e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,7.301996083697304e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,9.88631509244442e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0004689631750807,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.4648284912109,252.0536346435547,285.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.144041061401367,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12322998046875,0.0,0.0,9.388277248945089e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.886292536975816e-05,290.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11700439453125,0.0,0.0,7.301996083697304e-05,290.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,9.88631509244442e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952880859375,0.0,0.0,0.0004689631750807,289.7577209472656,294.1499938964844,252.0500030517578,251.4981384277344,253.4648284912109,252.0536346435547,285.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.144041061401367,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,9.39590681809932e-05,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,9.89432810456492e-05,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,7.307930354727432e-05,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.894349932437764e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0004693443188443,289.74383544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.43983459472656,252.0528717041016,285.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-23.15193557739257,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,9.39590681809932e-05,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,9.89432810456492e-05,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,7.307930354727432e-05,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346984863281,0.0,0.0,9.894349932437764e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27886962890625,0.0,0.0,0.0004693443188443,289.74383544921875,294.1499938964844,252.0500030517578,251.4981384277344,253.43983459472656,252.0528717041016,285.9107971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-23.15193557739257,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.403097647009416e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95458984375,0.0,0.0,9.90189946605824e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,7.313522655749694e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.901922021526845e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,0.000469703489216,289.7299499511719,294.1499938964844,252.0500030517578,251.4981384277344,253.41525268554688,252.05226135253903,285.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662196397834e-09,0.0010018886532634,-0.0149957602843642,0.0,0.0,0.0,-0.0078297378495335,60.0,-23.15888977050781,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946350097656,0.0,0.0,9.403097647009416e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95458984375,0.0,0.0,9.90189946605824e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,7.313522655749694e-05,290.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.901922021526845e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.262451171875,0.0,0.0,0.000469703489216,289.7299499511719,294.1499938964844,252.0500030517578,251.4981384277344,253.41525268554688,252.05226135253903,285.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662196397834e-09,0.0010018886532634,-0.0149957602843642,0.0,0.0,0.0,-0.0078297378495335,60.0,-23.15888977050781,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.40649988478981e-05,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94830322265625,0.0,0.0,9.905482875183223e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814819335937,0.0,0.0,7.316168921533972e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.905504703056069e-05,291.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2542419433594,0.0,0.0,0.0004698734555859,289.7229919433594,294.1499938964844,252.0500030517578,251.4981384277344,253.40313720703125,252.0520172119141,285.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128049179210393e-09,0.0010022510541602,-0.0151067981496453,0.0,0.0,0.0,-0.0078507512807846,60.0,-23.16192054748535,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.080322265625,0.0,0.0,9.409790072822943e-05,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.9089476861991e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743408203125,0.0,0.0,7.31872787582688e-05,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079040527344,0.0,0.0,9.90896951407194e-05,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460327148437,0.0,0.0,0.0004700378049165,289.71600341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.39111328125,252.05178833007807,285.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026077507063,6.169036836922713e-09,0.0010026015806943,-0.015214167535305,0.0,0.0,0.0,-0.0078710708767175,60.0,-23.16465377807617,-0.0,-6.853647960269883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.418150875717402e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.91775159491226e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,7.325231126742437e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.917773422785105e-05,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,0.0004704554448835,289.7019958496094,294.1499938964844,252.0500030517578,251.4981384277344,253.36737060546875,252.0513916015625,285.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.2731948524685785e-09,0.0010034921579062,-0.0154870152473449,0.0,0.0,0.0,-0.0079227061942219,60.0,-23.172101974487305,-0.0,-6.86583163655996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,9.418150875717402e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,9.91775159491226e-05,290.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06005859375,0.0,0.0,7.325231126742437e-05,290.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.917773422785105e-05,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,0.0004704554448835,289.7019958496094,294.1499938964844,252.0500030517578,251.4981384277344,253.36737060546875,252.0513916015625,285.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034984443336,6.2731948524685785e-09,0.0010034921579062,-0.0154870152473449,0.0,0.0,0.0,-0.0079227061942219,60.0,-23.172101974487305,-0.0,-6.86583163655996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.425316966371612e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.925298218149692e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,7.330804510274902e-05,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.925320046022534e-05,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.0004708134219981,289.6879577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.34402465820312,252.05108642578125,285.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362468329967896e-09,0.0010042556095868,-0.0157208703458309,0.0,0.0,0.0,-0.0079669635742902,60.0,-23.179771423339844,-0.0,-6.876283009660257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,9.425316966371612e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166564941406,0.0,0.0,9.925298218149692e-05,290.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,7.330804510274902e-05,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,9.925320046022534e-05,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.0004708134219981,289.6879577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.34402465820312,252.05108642578125,285.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362468329967896e-09,0.0010042556095868,-0.0157208703458309,0.0,0.0,0.0,-0.0079669635742902,60.0,-23.179771423339844,-0.0,-6.876283009660257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.42755868891254e-05,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,9.927659266395494e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.332548557315022e-05,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.927680366672575e-05,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,0.0004709254135377,289.67388916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.32110595703125,252.0508575439453,285.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390393991750898e-09,0.0010044946102425,-0.0157940201461315,0.0,0.0,0.0,-0.0079808076843619,60.0,-23.17923164367676,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,9.42755868891254e-05,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039001464844,0.0,0.0,9.927659266395494e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.332548557315022e-05,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.927680366672575e-05,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,0.0004709254135377,289.67388916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.32110595703125,252.0508575439453,285.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.390393991750898e-09,0.0010044946102425,-0.0157940201461315,0.0,0.0,0.0,-0.0079808076843619,60.0,-23.17923164367676,-0.0,-6.87955363787296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.42548649618402e-05,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.925477934302762e-05,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.33093693270348e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,9.925498306984082e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,0.0004708219203166,289.6597900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.298583984375,252.0506591796875,285.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364570204198117e-09,0.0010042738867923,-0.015726376324892,0.0,0.0,0.0,-0.0079680066555738,60.0,-23.16850471496582,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,9.42548649618402e-05,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.925477934302762e-05,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.33093693270348e-05,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,9.925498306984082e-05,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,0.0004708219203166,289.6597900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.298583984375,252.0506591796875,285.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280289635,6.364570204198117e-09,0.0010042738867923,-0.015726376324892,0.0,0.0,0.0,-0.0079680066555738,60.0,-23.16850471496582,-0.0,-6.87652885744683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.42284386837855e-05,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.922694152919576e-05,290.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00982666015625,0.0,0.0,7.328880747081712e-05,290.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.947021484375,0.0,0.0,9.922715253196655e-05,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,0.0004706899053417,289.6527099609375,294.1499938964844,252.0500030517578,251.4981384277344,253.2874755859375,252.0505828857422,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331636104306426e-09,0.0010039923945441,-0.0156401023268699,0.0,0.0,0.0,-0.0079516805708408,60.0,-23.15933609008789,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
