time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611160,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.41939142649062e-05,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.91905908449553e-05,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,7.326195918722078e-05,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,9.91908018477261e-05,291.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,0.0004705174651462,289.6456604003906,294.1499938964844,252.0500030517578,251.4981384277344,253.2764587402344,252.050521850586,285.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288624287975608e-09,0.0010036246385425,-0.0155274327844381,0.0,0.0,0.0,-0.007930357940495,60.0,-23.14789772033692,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.412095096195117e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.911376400850712e-05,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,7.320520671783015e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.911396045936272e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0004701529978774,289.6315002441406,294.1499938964844,252.0500030517578,251.4981384277344,253.2547149658203,252.05039978027344,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028533870354,6.1977103449351034e-09,0.0010028472170233,-0.0152892796322703,0.0,0.0,0.0,-0.007885287515819,60.0,-23.120763778686523,-0.0,-6.857001011439935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,9.412095096195117e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,9.911376400850712e-05,290.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,7.320520671783015e-05,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.911396045936272e-05,291.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0004701529978774,289.6315002441406,294.1499938964844,252.0500030517578,251.4981384277344,253.2547149658203,252.05039978027344,285.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028533870354,6.1977103449351034e-09,0.0010028472170233,-0.0152892796322703,0.0,0.0,0.0,-0.007885287515819,60.0,-23.120763778686523,-0.0,-6.857001011439935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.406591561855748e-05,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.905581100611016e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.316240225918591e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,9.905600745696574e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0004698781121987,289.6173400878906,294.1499938964844,252.0500030517578,251.4981384277344,253.2333984375,252.05032348632807,285.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135421417686e-09,0.001002260716632,-0.0151096433401107,0.0,0.0,0.0,-0.0078512914478778,60.0,-23.094247817993164,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.406591561855748e-05,291.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526306152344,0.0,0.0,9.905581100611016e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,7.316240225918591e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,9.905600745696574e-05,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0004698781121987,289.6173400878906,294.1499938964844,252.0500030517578,251.4981384277344,253.2333984375,252.05032348632807,285.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129135421417686e-09,0.001002260716632,-0.0151096433401107,0.0,0.0,0.0,-0.0078512914478778,60.0,-23.094247817993164,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.401753777638078e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.900486475089564e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,7.312477828236297e-05,290.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.900506120175125e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,0.0004696364339906,289.6031494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.21250915527344,252.0502471923828,285.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.06885075526975e-09,0.0010017452295869,-0.0149517208337783,0.0,0.0,0.0,-0.007821406237781,60.0,-23.07013702392578,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9648742675781,0.0,0.0,9.401753777638078e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.900486475089564e-05,290.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95947265625,0.0,0.0,7.312477828236297e-05,290.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.900506120175125e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11480712890625,0.0,0.0,0.0004696364339906,289.6031494140625,294.1499938964844,252.0500030517578,251.4981384277344,253.21250915527344,252.0502471923828,285.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.06885075526975e-09,0.0010017452295869,-0.0149517208337783,0.0,0.0,0.0,-0.007821406237781,60.0,-23.07013702392578,-0.0,-6.841938926527291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.397129906574264e-05,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.895617404254152e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,7.308881322387606e-05,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.895637049339712e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.0004694054659921,289.58892822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.1919403076172,252.0502014160156,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011234621183803e-09,0.0010012525599449,-0.0148007897660136,0.0,0.0,0.0,-0.0077928430400788,60.0,-23.04697036743164,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95037841796875,0.0,0.0,9.397129906574264e-05,291.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,9.895617404254152e-05,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,7.308881322387606e-05,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.895637049339712e-05,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09844970703125,0.0,0.0,0.0004694054659921,289.58892822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.1919403076172,252.0502014160156,285.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011234621183803e-09,0.0010012525599449,-0.0148007897660136,0.0,0.0,0.0,-0.0077928430400788,60.0,-23.04697036743164,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,9.394992230227216e-05,291.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.893366222968324e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,7.307218038477004e-05,290.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788452148437,0.0,0.0,9.893385140458122e-05,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0004692986840382,289.5818176269531,294.1499938964844,252.0500030517578,251.4981384277344,253.1818084716797,252.0501708984375,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984595041752527e-09,0.0010010247351601,-0.0147310039028525,0.0,0.0,0.0,-0.0077796364203095,60.0,-23.035783767700195,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.39298333832994e-05,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.891251102089882e-05,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,7.305655890377238e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,9.89127001957968e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,0.0004691983631346,289.5746765136719,294.1499938964844,252.0500030517578,251.4981384277344,253.17176818847656,252.05015563964844,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959567506153007e-09,0.0010008107637986,-0.0146654406562447,0.0,0.0,0.0,-0.0077672293409705,60.0,-23.024866104125977,-0.0,-6.829178289535778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.38945886446163e-05,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.887539636110888e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161682128906,0.0,0.0,7.302914309548214e-05,290.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,9.887558553600684e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.0004690223140642,289.5604248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1519470214844,252.0501251220703,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.9156461951204165e-09,0.0010004350915551,-0.0145503832027316,0.0,0.0,0.0,-0.0077454554848372,60.0,-23.004018783569336,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.38945886446163e-05,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80084228515625,0.0,0.0,9.887539636110888e-05,290.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9161682128906,0.0,0.0,7.302914309548214e-05,290.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,9.887558553600684e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657958984375,0.0,0.0,0.0004690223140642,289.5604248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1519470214844,252.0501251220703,285.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.9156461951204165e-09,0.0010004350915551,-0.0145503832027316,0.0,0.0,0.0,-0.0077454554848372,60.0,-23.004018783569336,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.386655437992886e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.884587780106811e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,7.300734432647005e-05,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.884605970000848e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.000468882266432,289.546142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1324920654297,252.0500946044922,285.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880710585159932e-09,0.0010001363698393,-0.0144588639959692,0.0,0.0,0.0,-0.0077281366102397,60.0,-22.984882354736328,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.386655437992886e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.884587780106811e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,7.300734432647005e-05,290.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,9.884605970000848e-05,291.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04949951171875,0.0,0.0,0.000468882266432,289.546142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.1324920654297,252.0500946044922,285.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880710585159932e-09,0.0010001363698393,-0.0144588639959692,0.0,0.0,0.0,-0.0077281366102397,60.0,-22.984882354736328,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.384259465150536e-05,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.882064478006214e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88726806640625,0.0,0.0,7.298870332306251e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.882083395496012e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,0.0004687625914812,289.53179931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.11338806152344,252.05007934570312,285.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.014380651526153,0.0,0.0,0.0,-0.0077133355662226,60.0,-22.96713256835937,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,9.384259465150536e-05,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.882064478006214e-05,290.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88726806640625,0.0,0.0,7.298870332306251e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.882083395496012e-05,291.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,0.0004687625914812,289.53179931640625,294.1499938964844,252.0500030517578,251.4981384277344,253.11338806152344,252.05007934570312,285.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.014380651526153,0.0,0.0,0.0,-0.0077133355662226,60.0,-22.96713256835937,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.381811105413362e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.879486606223507e-05,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,7.296966214198619e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.879504796117544e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,0.0004686403262894,289.5174865722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0946502685547,252.0500640869141,285.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.0143007300794124,0.0,0.0,0.0,-0.0076982113532722,60.0,-22.94975471496582,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.381811105413362e-05,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.879486606223507e-05,290.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,7.296966214198619e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,9.879504796117544e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01690673828125,0.0,0.0,0.0004686403262894,289.5174865722656,294.1499938964844,252.0500030517578,251.4981384277344,253.0946502685547,252.0500640869141,285.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820346427043432e-09,0.0009996201843023,-0.0143007300794124,0.0,0.0,0.0,-0.0076982113532722,60.0,-22.94975471496582,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,9.380566916661336e-05,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.878176933852956e-05,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,7.295998511835933e-05,290.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.878195123746993e-05,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087585449219,0.0,0.0,0.0004685781605076,289.5102844238281,294.1499938964844,252.0500030517578,251.4981384277344,253.08541870117188,252.050048828125,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.8048410522815175e-09,0.0009994875872507,-0.0142601104453206,0.0,0.0,0.0,-0.0076905246824026,60.0,-22.941064834594727,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,9.379308175994085e-05,291.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.876851254375651e-05,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.295019895536825e-05,290.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.876869444269688e-05,291.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0004685152962338,289.50311279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.07627868652344,252.050048828125,285.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.7891575977464535e-09,0.0009993534768,-0.014219026081264,0.0,0.0,0.0,-0.0076827495358884,60.0,-22.93235206604004,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.376756497658788e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.874164970824496e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,7.293035014299676e-05,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.874182433122768e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0004683878505602,289.4887084960937,294.1499938964844,252.0500030517578,251.4981384277344,253.05821228027344,252.050033569336,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360810321188e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-22.91486167907715,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.376756497658788e-05,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.874164970824496e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,7.293035014299676e-05,290.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.874182433122768e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,0.0004683878505602,289.4887084960937,294.1499938964844,252.0500030517578,251.4981384277344,253.05821228027344,252.050033569336,285.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757360810321188e-09,0.0009990816470235,-0.0141357276588678,0.0,0.0,0.0,-0.0076669864356517,60.0,-22.91486167907715,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.374164801556616e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.871435031527652e-05,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.291018846444786e-05,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.871452493825927e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0004682583676185,289.47430419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0404815673828,252.050033569336,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-22.897275924682617,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340759277344,0.0,0.0,9.374164801556616e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.871435031527652e-05,290.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.291018846444786e-05,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.871452493825927e-05,291.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,0.0004682583676185,289.47430419921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0404815673828,252.050033569336,285.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.7250582052859045e-09,0.0009988053934648,-0.0140511048957705,0.0,0.0,0.0,-0.0076509728096425,60.0,-22.897275924682617,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.371541818836704e-05,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.868673078017308e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,7.288978667929769e-05,290.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.868690540315583e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0004681273712776,289.4598693847656,294.1499938964844,252.0500030517578,251.4981384277344,253.0230712890625,252.050033569336,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-22.879615783691406,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,9.371541818836704e-05,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.868673078017308e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,7.288978667929769e-05,290.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.868690540315583e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,0.0004681273712776,289.4598693847656,294.1499938964844,252.0500030517578,251.4981384277344,253.0230712890625,252.050033569336,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347696594893,60.0,-22.879615783691406,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.368895553052424e-05,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.865887113846838e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,7.286921027116477e-05,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.865903848549352e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004679952107835,289.4454040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.0059814453125,252.05001831054688,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-22.861900329589844,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.368895553052424e-05,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,9.865887113846838e-05,290.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,7.286921027116477e-05,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.865903848549352e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,0.0004679952107835,289.4454040527344,294.1499938964844,252.0500030517578,251.4981384277344,253.0059814453125,252.05001831054688,285.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-22.861900329589844,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,9.367566963192075e-05,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,9.864487947197632e-05,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,7.285887841135263e-05,290.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.864504681900144e-05,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,0.0004679288249462,289.43817138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.99755859375,252.05001831054688,285.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-22.85302734375,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.366236918140204e-05,291.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.8630873253569e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,7.284853199962527e-05,290.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338256835937,0.0,0.0,9.863104060059412e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,0.0004678624100051,289.4309387207031,294.1499938964844,252.0500030517578,251.4981384277344,252.9892120361328,252.05001831054688,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271004643968e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-22.844152450561523,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.36357828322798e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.860288264462724e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.282785372808576e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.860304999165236e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,0.0004677296092268,289.4164123535156,294.1499938964844,252.0500030517578,251.4981384277344,252.9727325439453,252.05001831054688,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-22.82640266418457,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.36357828322798e-05,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,9.860288264462724e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.282785372808576e-05,290.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.860304999165236e-05,291.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,0.0004677296092268,289.4164123535156,294.1499938964844,252.0500030517578,251.4981384277344,252.9727325439453,252.05001831054688,285.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055227532982,0.0,0.0,0.0,-0.0075855762697756,60.0,-22.82640266418457,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.360926924273372e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.8574957519304e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,7.280723366420716e-05,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.857512486632912e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88690185546875,0.0,0.0,0.0004675971576943,289.4018859863281,294.1499938964844,252.0500030517578,251.4981384277344,252.95654296875,252.05001831054688,285.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-22.80866813659668,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.360926924273372e-05,291.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.8574957519304e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,7.280723366420716e-05,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.857512486632912e-05,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88690185546875,0.0,0.0,0.0004675971576943,289.4018859863281,294.1499938964844,252.0500030517578,251.4981384277344,252.95654296875,252.05001831054688,285.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-22.80866813659668,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.358295938000084e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.85472579486668e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,7.278676639543846e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.854741801973432e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0004674657538998,289.3873596191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9406280517578,252.0500030517578,285.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-22.79098129272461,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,9.358295938000084e-05,291.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424865722656,0.0,0.0,9.85472579486668e-05,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,7.278676639543846e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,9.854741801973432e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0004674657538998,289.3873596191406,294.1499938964844,252.0500030517578,251.4981384277344,252.9406280517578,252.0500030517578,285.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-22.79098129272461,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.355696238344537e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.851987852016464e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,7.276654650922865e-05,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.852003859123216e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,0.0004673358635045,289.3727722167969,294.1499938964844,252.0500030517578,251.4981384277344,252.92501831054688,252.0500030517578,285.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-22.773366928100582,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,9.355696238344537e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,9.851987852016464e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272033691406,0.0,0.0,7.276654650922865e-05,290.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,9.852003859123216e-05,291.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,0.0004673358635045,289.3727722167969,294.1499938964844,252.0500030517578,251.4981384277344,252.92501831054688,252.0500030517578,285.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-22.773366928100582,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
