time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613500,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.354412759421392e-05,291.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,9.850635979091749e-05,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,7.275656389538199e-05,290.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,9.8506519861985e-05,291.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0004672717768698,289.365478515625,294.1499938964844,252.0500030517578,251.4981384277344,252.9173126220703,252.0500030517578,285.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478924425261766e-09,0.0009967007208615,-0.0134062999859452,0.0,0.0,0.0,-0.0075289537198841,60.0,-22.764598846435547,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169494628906,0.0,0.0,9.353140194434673e-05,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,9.849296475294976e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,7.27466685930267e-05,290.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.849312482401729e-05,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.000467208243208,289.3581848144531,294.1499938964844,252.0500030517578,251.4981384277344,252.90969848632807,252.0500030517578,285.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073105005378e-09,0.0009965650970116,-0.0133647732436656,0.0,0.0,0.0,-0.0075210956856608,60.0,-22.755859375,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.35063580982387e-05,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.846658940659836e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.272718357853591e-05,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.846674947766588e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0004670831258408,289.3435974121094,294.1499938964844,252.0500030517578,251.4981384277344,252.8946075439453,252.0500030517578,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858962623437e-09,0.0009962981566786,-0.0132829984650015,0.0,0.0,0.0,-0.0075056212954223,60.0,-22.738468170166016,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.35063580982387e-05,291.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.846658940659836e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.272718357853591e-05,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,9.846674947766588e-05,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0004670831258408,289.3435974121094,294.1499938964844,252.0500030517578,251.4981384277344,252.8946075439453,252.0500030517578,285.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858962623437e-09,0.0009962981566786,-0.0132829984650015,0.0,0.0,0.0,-0.0075056212954223,60.0,-22.738468170166016,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.348201274406164e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.84409562079236e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,7.270825153682381e-05,290.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.844110900303348e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0004669615009333,289.3289489746094,294.1499938964844,252.0500030517578,251.4981384277344,252.8798065185547,252.0500030517578,285.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015223405201596e-09,0.0009960387833416,-0.0132035231217741,0.0,0.0,0.0,-0.0074905818328261,60.0,-22.72124481201172,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.348201274406164e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887451171875,0.0,0.0,9.84409562079236e-05,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832580566406,0.0,0.0,7.270825153682381e-05,290.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.844110900303348e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0004669615009333,289.3289489746094,294.1499938964844,252.0500030517578,251.4981384277344,252.8798065185547,252.0500030517578,285.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.4015223405201596e-09,0.0009960387833416,-0.0132035231217741,0.0,0.0,0.0,-0.0074905818328261,60.0,-22.72124481201172,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.345841681351884e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.841611608862876e-05,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,7.268990157172084e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.841626888373868e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0004668436886277,289.3143005371094,294.1499938964844,252.0500030517578,251.4981384277344,252.86524963378903,252.0500030517578,285.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372124967095715e-09,0.0009957874426618,-0.0131265083327889,0.0,0.0,0.0,-0.0074760084971785,60.0,-22.704200744628903,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.345841681351884e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.841611608862876e-05,290.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,7.268990157172084e-05,290.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217346191406,0.0,0.0,9.841626888373868e-05,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,0.0004668436886277,289.3143005371094,294.1499938964844,252.0500030517578,251.4981384277344,252.86524963378903,252.0500030517578,285.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372124967095715e-09,0.0009957874426618,-0.0131265083327889,0.0,0.0,0.0,-0.0074760084971785,60.0,-22.704200744628903,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.343575220555068e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.839224367169665e-05,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.267227192642167e-05,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,9.839239646680652e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004667304456233,289.2996520996094,294.1499938964844,252.0500030517578,251.4981384277344,252.8509521484375,252.0500030517578,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438791169924116e-09,0.000995545880869,-0.0130525091663002,0.0,0.0,0.0,-0.0074620055966079,60.0,-22.687376022338867,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.343575220555068e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.839224367169665e-05,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,7.267227192642167e-05,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,9.839239646680652e-05,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,0.0004667304456233,289.2996520996094,294.1499938964844,252.0500030517578,251.4981384277344,252.8509521484375,252.0500030517578,285.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.3438791169924116e-09,0.000995545880869,-0.0130525091663002,0.0,0.0,0.0,-0.0074620055966079,60.0,-22.687376022338867,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,9.34247873374261e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,9.838070400292054e-05,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,7.266374450409785e-05,290.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,9.838084952207282e-05,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,0.0004666756722144,289.29229736328125,294.1499938964844,252.0500030517578,251.4981384277344,252.8439178466797,252.0500030517578,285.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330214936094535e-09,0.0009954289998859,-0.0130167119204998,0.0,0.0,0.0,-0.0074552316218614,60.0,-22.67905616760254,-0.0,-6.755922754564382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,9.341404074802996e-05,291.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.836938261287288e-05,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.265538442879915e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,9.836953540798277e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,0.0004666220047511,289.28497314453125,294.1499938964844,252.0500030517578,251.4981384277344,252.8369140625,252.0500030517578,285.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316820761436247e-09,0.0009953144472092,-0.0129816215485334,0.0,0.0,0.0,-0.0074485917575657,60.0,-22.6707820892334,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,9.339352254755796e-05,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.834777301875874e-05,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,7.263942097779363e-05,290.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.834792581386864e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0004665195010602,289.270263671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8230895996093,252.0500030517578,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146315157413,0.0,0.0,0.0,-0.0074359150603413,60.0,-22.65445709228516,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,9.339352254755796e-05,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.834777301875874e-05,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,7.263942097779363e-05,290.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.834792581386864e-05,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0004665195010602,289.270263671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8230895996093,252.0500030517578,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146315157413,0.0,0.0,0.0,-0.0074359150603413,60.0,-22.65445709228516,-0.0,-6.751400150051269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.337424125988036e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.832747309701516e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.26244252291508e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.832761861616746e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.000466423225589,289.2555236816406,294.1499938964844,252.0500030517578,251.4981384277344,252.8095245361328,252.0500030517578,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672270989262415e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-22.6384506225586,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.337424125988036e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209655761719,0.0,0.0,9.832747309701516e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.26244252291508e-05,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.832761861616746e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250671386719,0.0,0.0,0.000466423225589,289.2555236816406,294.1499938964844,252.0500030517578,251.4981384277344,252.8095245361328,252.0500030517578,285.3479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672270989262415e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-22.6384506225586,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.33563060243614e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.830859198700637e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.261047721840441e-05,290.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.830873750615864e-05,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004663336439989,289.24078369140625,294.1499938964844,252.0500030517578,251.4981384277344,252.79620361328125,252.0500030517578,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448796417081675e-09,0.0009946993086487,-0.0127931488677859,0.0,0.0,0.0,-0.0074129272252321,60.0,-22.622753143310547,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.33563060243614e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.830859198700637e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,7.261047721840441e-05,290.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.830873750615864e-05,291.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004663336439989,289.24078369140625,294.1499938964844,252.0500030517578,251.4981384277344,252.79620361328125,252.0500030517578,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448796417081675e-09,0.0009946993086487,-0.0127931488677859,0.0,0.0,0.0,-0.0074129272252321,60.0,-22.622753143310547,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.333979687653482e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.829120244830848e-05,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.259763515321538e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.829134796746077e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004662511637434,289.2260131835937,294.1499938964844,252.0500030517578,251.4981384277344,252.78309631347656,252.0500030517578,285.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224302324080554e-09,0.0009945232886821,-0.0127392392605543,0.0,0.0,0.0,-0.007402725983411,60.0,-22.607406616210938,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.333979687653482e-05,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.829120244830848e-05,290.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.259763515321538e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,9.829134796746077e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.0004662511637434,289.2260131835937,294.1499938964844,252.0500030517578,251.4981384277344,252.78309631347656,252.0500030517578,285.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224302324080554e-09,0.0009945232886821,-0.0127392392605543,0.0,0.0,0.0,-0.007402725983411,60.0,-22.607406616210938,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.333210618933664e-05,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.828310430748388e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,7.259165431605652e-05,290.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.828324982663617e-05,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,0.0004662127466872,289.2186279296875,294.1499938964844,252.0500030517578,251.4981384277344,252.77664184570312,252.0500030517578,285.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.214716214396731e-09,0.0009944413322955,-0.0127141261473298,0.0,0.0,0.0,-0.007397973909974,60.0,-22.5998764038086,-0.0,-6.742521918567945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.332484478363769e-05,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.8275464551989e-05,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.258600817294791e-05,290.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226135253906,0.0,0.0,9.827560279518366e-05,291.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,0.0004661764833144,289.21124267578125,294.1499938964844,252.0500030517578,251.4981384277344,252.770248413086,252.0500030517578,285.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994369154796,5.2056710053705055e-09,0.0009943640325218,-0.0126904286444187,0.0,0.0,0.0,-0.0073934895917773,60.0,-22.592443466186523,-0.0,-6.741473157489963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.331173350801691e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.826166206039488e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.257581455633044e-05,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.826180030358957e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0004661109996959,289.1964416503906,294.1499938964844,252.0500030517578,251.4981384277344,252.75762939453125,252.0500030517578,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942294564098,5.189332075161701e-09,0.0009942243341356,-0.0126476231962442,0.0,0.0,0.0,-0.0073853898793458,60.0,-22.577911376953125,-0.0,-6.739578140013691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.331173350801691e-05,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.826166206039488e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,7.257581455633044e-05,290.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.826180030358957e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,0.0004661109996959,289.1964416503906,294.1499938964844,252.0500030517578,251.4981384277344,252.75762939453125,252.0500030517578,285.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942294564098,5.189332075161701e-09,0.0009942243341356,-0.0126476231962442,0.0,0.0,0.0,-0.0073853898793458,60.0,-22.577911376953125,-0.0,-6.739578140013691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.330015745945276e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.824946755543353e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.256680692080408e-05,290.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.824960579862818e-05,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,0.0004660531994886,289.1816101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.74522399902344,252.0500030517578,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174904504912092e-09,0.0009941009338945,-0.0126098254695534,0.0,0.0,0.0,-0.0073782373219728,60.0,-22.56375312805176,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.330015745945276e-05,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,9.824946755543353e-05,290.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,7.256680692080408e-05,290.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.824960579862818e-05,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,0.0004660531994886,289.1816101074219,294.1499938964844,252.0500030517578,251.4981384277344,252.74522399902344,252.0500030517578,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174904504912092e-09,0.0009941009338945,-0.0126098254695534,0.0,0.0,0.0,-0.0073782373219728,60.0,-22.56375312805176,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.329058229923248e-05,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.823939035413788e-05,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.255936361616477e-05,290.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.823952132137492e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0004660053527913,289.1667785644531,294.1499938964844,252.0500030517578,251.4981384277344,252.7330322265625,252.0500030517578,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162971827843421e-09,0.0009939988376572,-0.0125785628333687,0.0,0.0,0.0,-0.0073723215609788,60.0,-22.55006217956543,-0.0,-6.736522806249924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.329058229923248e-05,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.823939035413788e-05,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.255936361616477e-05,290.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798278808594,0.0,0.0,9.823952132137492e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0004660053527913,289.1667785644531,294.1499938964844,252.0500030517578,251.4981384277344,252.7330322265625,252.0500030517578,285.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.162971827843421e-09,0.0009939988376572,-0.0125785628333687,0.0,0.0,0.0,-0.0073723215609788,60.0,-22.55006217956543,-0.0,-6.736522806249924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.328292799182236e-05,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.823132859310137e-05,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.255340460687876e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.82314595603384e-05,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.000465967139462,289.15191650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.72105407714844,252.0500030517578,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153430127080583e-09,0.0009939172305166,-0.0125535642728209,0.0,0.0,0.0,-0.0073675913736224,60.0,-22.53683280944824,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.328292799182236e-05,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249572753906,0.0,0.0,9.823132859310137e-05,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,7.255340460687876e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.82314595603384e-05,291.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.000465967139462,289.15191650390625,294.1499938964844,252.0500030517578,251.4981384277344,252.72105407714844,252.0500030517578,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153430127080583e-09,0.0009939172305166,-0.0125535642728209,0.0,0.0,0.0,-0.0073675913736224,60.0,-22.53683280944824,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.327988664153963e-05,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.822812717175113e-05,290.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990234375,0.0,0.0,7.255103992065415e-05,290.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.822825813898815e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,0.0004659519181586,289.1444702148437,294.1499938964844,252.0500030517578,251.4981384277344,252.7151336669922,252.0500030517578,285.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938899893313,5.149634940693204e-09,0.0009938847506418,-0.0125436214730143,0.0,0.0,0.0,-0.0073657101020216,60.0,-22.53041076660156,-0.0,-6.73497666525691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,9.327736916020513e-05,291.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.822547872317956e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,7.254908268805593e-05,290.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.82256096904166e-05,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.0004659393744077,289.1370544433594,294.1499938964844,252.0500030517578,251.4981384277344,252.7092742919922,252.0500030517578,285.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146497450425613e-09,0.0009938579751178,-0.0125354025512933,0.0,0.0,0.0,-0.007364154793322,60.0,-22.52411460876465,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.327398583991452e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.82219135039486e-05,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.25464487913996e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.822204447118564e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004659224650822,289.12213134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.6977081298828,252.0500030517578,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.1422759383967795e-09,0.000993821886368,-0.0125243430957198,0.0,0.0,0.0,-0.0073620616458356,60.0,-22.51190757751465,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,9.327398583991452e-05,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.82219135039486e-05,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.25464487913996e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.822204447118564e-05,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004659224650822,289.12213134765625,294.1499938964844,252.0500030517578,251.4981384277344,252.6977081298828,252.0500030517578,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.1422759383967795e-09,0.000993821886368,-0.0125243430957198,0.0,0.0,0.0,-0.0073620616458356,60.0,-22.51190757751465,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.32727925828658e-05,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.822065476328136e-05,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.254551746882498e-05,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.82207857305184e-05,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.000465916498797,289.10723876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.68634033203125,252.0500030517578,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140784686830102e-09,0.0009938090806826,-0.0125204352661967,0.0,0.0,0.0,-0.0073613221757113,60.0,-22.500228881835938,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.32727925828658e-05,291.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.822065476328136e-05,290.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,7.254551746882498e-05,290.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.82207857305184e-05,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,0.000465916498797,289.10723876953125,294.1499938964844,252.0500030517578,251.4981384277344,252.68634033203125,252.0500030517578,285.18414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140784686830102e-09,0.0009938090806826,-0.0125204352661967,0.0,0.0,0.0,-0.0073613221757113,60.0,-22.500228881835938,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.327373118139803e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.822164429351687e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.254625234054402e-05,290.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.822176798479632e-05,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004659211845137,289.09228515625,294.1499938964844,252.0500030517578,251.4979705810547,252.6751708984375,252.0500030517578,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.1419468682922814e-09,0.0009938190924003,-0.0125234797596931,0.0,0.0,0.0,-0.007361898664385,60.0,-22.489107131958008,-0.0,-6.734085644666267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.327373118139803e-05,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.822164429351687e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,7.254625234054402e-05,290.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.822176798479632e-05,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004659211845137,289.09228515625,294.1499938964844,252.0500030517578,251.4979705810547,252.6751708984375,252.0500030517578,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.1419468682922814e-09,0.0009938190924003,-0.0125234797596931,0.0,0.0,0.0,-0.007361898664385,60.0,-22.489107131958008,-0.0,-6.734085644666267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.327624138677491e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.822429274208844e-05,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.254820229718462e-05,290.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.822441643336788e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004659337573684,289.07733154296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6641998291016,252.0500030517578,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-22.478391647338867,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
