time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615840,290.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.327624138677491e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.822429274208844e-05,290.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.254820229718462e-05,290.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.822441643336788e-05,291.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004659337573684,289.07733154296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6641998291016,252.0500030517578,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316679477691,0.0,0.0,0.0,-0.0073634479194879,60.0,-22.478391647338867,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.32782277232036e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.822638094192372e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.254974480019882e-05,290.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.822650463320316e-05,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,0.0004659436817746,289.0698547363281,294.1499938964844,252.0500030517578,251.49708557128903,252.6587829589844,252.0500030517578,285.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.1475446127824415e-09,0.0009938669390976,-0.0125381462275981,0.0,0.0,0.0,-0.0073646735399961,60.0,-22.473222732543945,-0.0,-6.734734370184017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.328054147772492e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.822881838772446e-05,290.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,7.255154923768714e-05,290.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.82289420790039e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0004659552359953,289.0623474121094,294.1499938964844,252.0500030517578,251.49664306640625,252.65342712402344,252.0500030517578,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.1504245313083175e-09,0.0009938915027305,-0.0125456908717751,0.0,0.0,0.0,-0.007366101257503,60.0,-22.468141555786133,-0.0,-6.735068325269823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.328395390184596e-05,291.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.823241271078588e-05,290.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.255420496221632e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.823253640206532e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,0.0004659722908399,289.0533752441406,294.1499938964844,252.0500030517578,251.4960174560547,252.6470489501953,252.0500030517578,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154675797314212e-09,0.0009939278243109,-0.0125568285584449,0.0,0.0,0.0,-0.0073682088404893,60.0,-22.462188720703125,-0.0,-6.735560731385706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.328655869467184e-05,291.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,9.823516302276404e-05,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.255622767843306e-05,290.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.823527943808584e-05,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004659853002522,289.04736328125,294.1499938964844,252.0500030517578,251.4955444335937,252.6428375244141,252.0500030517578,285.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993960769847,5.157920757170586e-09,0.0009939556475728,-0.0125653306022286,0.0,0.0,0.0,-0.007369817700237,60.0,-22.45829963684082,-0.0,-6.735937319035656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.329411841463298e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.824311564443632e-05,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,7.256210665218532e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.824323933571576e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0004660230479203,289.0323486328125,294.1499938964844,252.0500030517578,251.4941864013672,252.63243103027344,252.0500030517578,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.1673305634380995e-09,0.0009940360905602,-0.0125899827107787,0.0,0.0,0.0,-0.0073744822293519,60.0,-22.448814392089844,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.329411841463298e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.824311564443632e-05,290.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,7.256210665218532e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,9.824323933571576e-05,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,0.0004660230479203,289.0323486328125,294.1499938964844,252.0500030517578,251.4941864013672,252.63243103027344,252.0500030517578,285.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940412128344,5.1673305634380995e-09,0.0009940360905602,-0.0125899827107787,0.0,0.0,0.0,-0.0073744822293519,60.0,-22.448814392089844,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.330329339718446e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.825277811614797e-05,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.256923709064722e-05,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.82528945314698e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0004660688864532,289.017333984375,294.1499938964844,252.0500030517578,251.4925994873047,252.6221923828125,252.0500030517578,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178754314272282e-09,0.0009941337630152,-0.0126199107617139,0.0,0.0,0.0,-0.0073801456019282,60.0,-22.439746856689453,-0.0,-6.738351743251769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.330329339718446e-05,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996520996094,0.0,0.0,9.825277811614797e-05,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,7.256923709064722e-05,290.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.82528945314698e-05,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,0.0004660688864532,289.017333984375,294.1499938964844,252.0500030517578,251.4925994873047,252.6221923828125,252.0500030517578,285.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941388852894,5.178754314272282e-09,0.0009941337630152,-0.0126199107617139,0.0,0.0,0.0,-0.0073801456019282,60.0,-22.439746856689453,-0.0,-6.738351743251769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.33139817789197e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.826404129853472e-05,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.257756078615785e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.826415771385656e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004661222919821,289.00225830078125,294.1499938964844,252.0500030517578,251.4908142089844,252.6121368408203,252.0500030517578,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942528558894,5.192073437854105e-09,0.0009942476172,-0.0126548055559396,0.0,0.0,0.0,-0.0073867482133209,60.0,-22.43106460571289,-0.0,-6.739896463159313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.33139817789197e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.826404129853472e-05,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.257756078615785e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.826415771385656e-05,291.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004661222919821,289.00225830078125,294.1499938964844,252.0500030517578,251.4908142089844,252.6121368408203,252.0500030517578,285.07012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942528558894,5.192073437854105e-09,0.0009942476172,-0.0126548055559396,0.0,0.0,0.0,-0.0073867482133209,60.0,-22.43106460571289,-0.0,-6.739896463159313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.331986802862956e-05,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.8270240414422e-05,290.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,7.258213736349717e-05,290.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.827035682974385e-05,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0004661516868509,288.9947204589844,294.1499938964844,252.0500030517578,251.48985290527344,252.6071929931641,252.0500030517578,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199402686173471e-09,0.0009943103650584,-0.0126740057021379,0.0,0.0,0.0,-0.0073903817683458,60.0,-22.426870346069336,-0.0,-6.740746272271282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.332616900792344e-05,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,9.827687608776614e-05,290.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.258703408297151e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.827699250308795e-05,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0004661831771954,288.9871826171875,294.1499938964844,252.0500030517578,251.4888458251953,252.602279663086,252.0500030517578,285.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.207251962957571e-09,0.0009943774202838,-0.012694570235908,0.0,0.0,0.0,-0.0073942728340625,60.0,-22.42276382446289,-0.0,-6.74165647751579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.333996422355996e-05,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.829140617512168e-05,290.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,7.259776612045243e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.829151531448588e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.000466252095066,288.9721069335937,294.1499938964844,252.0500030517578,251.4867248535156,252.5926055908203,252.0500030517578,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.224435994932719e-09,0.0009945243364199,-0.0127395894378423,0.0,0.0,0.0,-0.0074027916416525,60.0,-22.414838790893555,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.333996422355996e-05,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,9.829140617512168e-05,290.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,7.259776612045243e-05,290.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,9.829151531448588e-05,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,0.000466252095066,288.9721069335937,294.1499938964844,252.0500030517578,251.4867248535156,252.5926055908203,252.0500030517578,285.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945295751094,5.224435994932719e-09,0.0009945243364199,-0.0127395894378423,0.0,0.0,0.0,-0.0074027916416525,60.0,-22.414838790893555,-0.0,-6.743648839346862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.335501817986368e-05,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.830725321080536e-05,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.260947313625365e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.830736962612718e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004663272993639,288.9569702148437,294.1499938964844,252.0500030517578,251.4844665527344,252.58306884765625,252.0500030517578,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946899954229,5.243186773640218e-09,0.0009946846403181,-0.012788712978363,0.0,0.0,0.0,-0.0074120871722698,60.0,-22.40721702575684,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.335501817986368e-05,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.830725321080536e-05,290.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.260947313625365e-05,290.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,9.830736962612718e-05,291.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004663272993639,288.9569702148437,294.1499938964844,252.0500030517578,251.4844665527344,252.58306884765625,252.0500030517578,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946899954229,5.243186773640218e-09,0.0009946846403181,-0.012788712978363,0.0,0.0,0.0,-0.0074120871722698,60.0,-22.40721702575684,-0.0,-6.745823810661022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.337162191513926e-05,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,9.832474461290984e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,7.262238796101883e-05,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,9.832485375227408e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004664102452807,288.9418640136719,294.1499938964844,252.0500030517578,251.48211669921875,252.57373046875,252.0500030517578,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263870672678195e-09,0.0009948615916073,-0.012842901982367,0.0,0.0,0.0,-0.0074223414994776,60.0,-22.399986267089844,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.337162191513926e-05,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,9.832474461290984e-05,290.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,7.262238796101883e-05,290.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,9.832485375227408e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004664102452807,288.9418640136719,294.1499938964844,252.0500030517578,251.48211669921875,252.57373046875,252.0500030517578,285.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263870672678195e-09,0.0009948615916073,-0.012842901982367,0.0,0.0,0.0,-0.0074223414994776,60.0,-22.399986267089844,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.338940435554832e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,9.834347292780876e-05,290.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,7.26362195564434e-05,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.834358206717296e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004664990701712,288.9266967773437,294.1499938964844,252.0500030517578,251.4796905517578,252.5645446777344,252.0500030517578,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286021842465516e-09,0.0009950509993359,-0.0129009336233139,0.0,0.0,0.0,-0.0074333222582936,60.0,-22.393037796020508,-0.0,-6.750794057097664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855529785156,0.0,0.0,9.338940435554832e-05,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,9.834347292780876e-05,290.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,7.26362195564434e-05,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.834358206717296e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004664990701712,288.9266967773437,294.1499938964844,252.0500030517578,251.4796905517578,252.5645446777344,252.0500030517578,284.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950562380254,5.286021842465516e-09,0.0009950509993359,-0.0129009336233139,0.0,0.0,0.0,-0.0074333222582936,60.0,-22.393037796020508,-0.0,-6.750794057097664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.339885582448916e-05,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,9.835341916186736e-05,290.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749938964844,0.0,0.0,7.264356827363372e-05,290.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412414550781,0.0,0.0,9.835353557718918e-05,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004665462765842,288.9190979003906,294.1499938964844,252.0500030517578,251.4784545898437,252.5600128173828,252.0500030517578,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297794203329431e-09,0.0009951516985893,-0.0129317753016948,0.0,0.0,0.0,-0.0074391583912074,60.0,-22.38970375061035,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.340859105577692e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20068359375,0.0,0.0,9.836367098614572e-05,290.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,7.265114254551008e-05,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,9.836378012550996e-05,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,0.0004665949090849,288.9115295410156,294.1499938964844,252.0500030517578,251.47720336914065,252.55552673339844,252.0500030517578,284.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309919615115177e-09,0.0009952553082257,-0.0129635417833924,0.0,0.0,0.0,-0.0074451696127653,60.0,-22.38644027709961,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.342900739284232e-05,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,9.838517144089563e-05,290.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.266701868502423e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,9.838528058025986e-05,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004666968889068,288.8963317871094,294.1499938964844,252.0500030517578,251.4747009277344,252.54666137695312,252.0500030517578,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335346831003562e-09,0.0009954727720469,-0.0130301564931869,0.0,0.0,0.0,-0.0074577750638127,60.0,-22.380130767822266,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,9.342900739284232e-05,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,9.838517144089563e-05,290.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,7.266701868502423e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192687988281,0.0,0.0,9.838528058025986e-05,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,0.0004666968889068,288.8963317871094,294.1499938964844,252.0500030517578,251.4747009277344,252.54666137695312,252.0500030517578,284.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335346831003562e-09,0.0009954727720469,-0.0130301564931869,0.0,0.0,0.0,-0.0074577750638127,60.0,-22.380130767822266,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,9.34505442273803e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,9.840785060077906e-05,290.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,7.268376793945208e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,9.840795974014328e-05,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.000466804485768,288.8811340332031,294.1499938964844,252.0500030517578,251.47218322753903,252.5379180908203,252.0500030517578,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362180921508752e-09,0.0009957022266462,-0.0131004564464092,0.0,0.0,0.0,-0.0074710776098072,60.0,-22.37409019470215,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,9.34505442273803e-05,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,9.840785060077906e-05,290.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,7.268376793945208e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20458984375,0.0,0.0,9.840795974014328e-05,291.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.000466804485768,288.8811340332031,294.1499938964844,252.0500030517578,251.47218322753903,252.5379180908203,252.0500030517578,284.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362180921508752e-09,0.0009957022266462,-0.0131004564464092,0.0,0.0,0.0,-0.0074710776098072,60.0,-22.37409019470215,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,9.347323066322132e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.843173756962642e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,7.270141213666648e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,9.843184670899063e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.00046691778698,288.86590576171875,294.1499938964844,252.0500030517578,251.46969604492188,252.5293426513672,252.0500030517578,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.3904360974854634e-09,0.000995943788439,-0.0131744788959622,0.0,0.0,0.0,-0.0074850851669907,60.0,-22.36835670471192,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251281738281,0.0,0.0,9.347323066322132e-05,291.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,9.843173756962642e-05,290.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,7.270141213666648e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1899108886719,0.0,0.0,9.843184670899063e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,0.00046691778698,288.86590576171875,294.1499938964844,252.0500030517578,251.46969604492188,252.5293426513672,252.0500030517578,284.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.3904360974854634e-09,0.000995943788439,-0.0131744788959622,0.0,0.0,0.0,-0.0074850851669907,60.0,-22.36835670471192,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.34969648369588e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.845673775998875e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,7.271987124113366e-05,290.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,9.845683962339535e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0004670363559853,288.85064697265625,294.1499938964844,252.0500030517578,251.4672698974609,252.5209350585937,252.0500030517578,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.013251936994493,0.0,0.0,0.0,-0.00749974232167,60.0,-22.36288070678711,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099609375,0.0,0.0,9.34969648369588e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1435546875,0.0,0.0,9.845673775998875e-05,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20709228515625,0.0,0.0,7.271987124113366e-05,290.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752014160156,0.0,0.0,9.845683962339535e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0004670363559853,288.85064697265625,294.1499938964844,252.0500030517578,251.4672698974609,252.5209350585937,252.0500030517578,284.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.013251936994493,0.0,0.0,0.0,-0.00749974232167,60.0,-22.36288070678711,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,9.3509181169793e-05,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,9.846960165305064e-05,290.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19952392578125,0.0,0.0,7.272937364177778e-05,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678161621094,0.0,0.0,9.846970351645724e-05,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814636230469,0.0,0.0,0.0004670973867177,288.843017578125,294.1499938964844,252.0500030517578,251.4660797119141,252.51678466796875,252.0500030517578,284.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352247147448915e-09,0.0009963267948478,-0.013291816227138,0.0,0.0,0.0,-0.0075072888284921,60.0,-22.3602352142334,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947937011719,0.0,0.0,9.352165216114372e-05,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1291809082031,0.0,0.0,9.848273475654425e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,7.27390797692351e-05,290.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,9.848284389590845e-05,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733764648437,0.0,0.0,0.0004671596980188,288.8353576660156,294.1499938964844,252.0500030517578,251.4649200439453,252.51266479492188,252.0500030517578,284.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.4507629521083345e-09,0.0009964597411453,-0.0133325224742293,0.0,0.0,0.0,-0.0075149917975068,60.0,-22.357648849487305,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,9.354729991173372e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,9.850974311120808e-05,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,7.275902316905558e-05,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,9.850984497461468e-05,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,0.0004672878130804,288.820068359375,294.1499938964844,252.0500030517578,251.4626617431641,252.50454711914065,252.0500030517578,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482712062132577e-09,0.0009967328514903,-0.0134162222966551,0.0,0.0,0.0,-0.007530830334872,60.0,-22.35264205932617,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795959472656,0.0,0.0,9.354729991173372e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,9.850974311120808e-05,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17681884765625,0.0,0.0,7.275902316905558e-05,290.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,9.850984497461468e-05,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572326660156,0.0,0.0,0.0004672878130804,288.820068359375,294.1499938964844,252.0500030517578,251.4626617431641,252.50454711914065,252.0500030517578,284.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482712062132577e-09,0.0009967328514903,-0.0134162222966551,0.0,0.0,0.0,-0.007530830334872,60.0,-22.35264205932617,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,9.357374801766127e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.853759547695518e-05,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.277959230123088e-05,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.853769734036176e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0004674199444707,288.8047790527344,294.1499938964844,252.0500030517578,251.4605407714844,252.49655151367188,252.0500030517578,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515659040611354e-09,0.0009970145765691,-0.0135025354102253,0.0,0.0,0.0,-0.0075471634045243,60.0,-22.347835540771484,-0.0,-6.777467120855364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,9.357374801766127e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.10040283203125,0.0,0.0,9.853759547695518e-05,290.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.277959230123088e-05,290.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308898925781,0.0,0.0,9.853769734036176e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0004674199444707,288.8047790527344,294.1499938964844,252.0500030517578,251.4605407714844,252.49655151367188,252.0500030517578,284.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515659040611354e-09,0.0009970145765691,-0.0135025354102253,0.0,0.0,0.0,-0.0075471634045243,60.0,-22.347835540771484,-0.0,-6.777467120855364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,9.3601003754884e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,9.856629912974312e-05,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,7.280079444171861e-05,290.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,9.856640099314971e-05,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,0.0004675560921896,288.7894592285156,294.1499938964844,252.0500030517578,251.4585723876953,252.4887237548828,252.0500030517578,284.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549614545685699e-09,0.0009973049163818,-0.0135914906859397,0.0,0.0,0.0,-0.0075639970600605,60.0,-22.343233108520508,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1492004394531,0.0,0.0,9.3601003754884e-05,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08599853515625,0.0,0.0,9.856629912974312e-05,290.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464538574219,0.0,0.0,7.280079444171861e-05,290.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160888671875,0.0,0.0,9.856640099314971e-05,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,0.0004675560921896,288.7894592285156,294.1499938964844,252.0500030517578,251.4585723876953,252.4887237548828,252.0500030517578,284.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549614545685699e-09,0.0009973049163818,-0.0135914906859397,0.0,0.0,0.0,-0.0075639970600605,60.0,-22.343233108520508,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
