time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618180,290.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339416503906,0.0,0.0,9.3628914328292e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,9.859569399850444e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,7.282250589923933e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,9.85957885859534e-05,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,0.0004676955286413,288.77410888671875,294.1499938964844,252.0500030517578,251.456771850586,252.4810028076172,252.0500030517578,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976078290492,5.58438362219249e-09,0.0009976022411137,-0.0136825768277049,0.0,0.0,0.0,-0.0075812335126101,60.0,-22.33879280090332,-0.0,-6.785460016089928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1339416503906,0.0,0.0,9.3628914328292e-05,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.071533203125,0.0,0.0,9.859569399850444e-05,290.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,7.282250589923933e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,9.85957885859534e-05,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,0.0004676955286413,288.77410888671875,294.1499938964844,252.0500030517578,251.456771850586,252.4810028076172,252.0500030517578,284.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976078290492,5.58438362219249e-09,0.0009976022411137,-0.0136825768277049,0.0,0.0,0.0,-0.0075812335126101,60.0,-22.33879280090332,-0.0,-6.785460016089928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263427734375,0.0,0.0,9.364309516968206e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,9.861062426352872e-05,290.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236572265625,0.0,0.0,7.283352897502482e-05,290.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0938720703125,0.0,0.0,9.861071885097772e-05,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0004677663382608,288.76641845703125,294.1499938964844,252.0500030517578,251.4559631347656,252.47720336914065,252.0500030517578,284.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602043717800598e-09,0.0009977533482015,-0.013728842139244,0.0,0.0,0.0,-0.0075899884104728,60.0,-22.33663558959961,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11871337890625,0.0,0.0,9.365742153022438e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,9.862570732366294e-05,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,7.284467574208975e-05,290.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,9.862580918706954e-05,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19256591796875,0.0,0.0,0.0004678379045799,288.7587280273437,294.1499938964844,252.0500030517578,251.4552001953125,252.4734344482422,252.0500030517578,284.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892551322891e-09,0.0009979059686884,-0.0137756010517477,0.0,0.0,0.0,-0.0075988369062542,60.0,-22.33451461791992,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,9.36864598770626e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,9.865628817351536e-05,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,7.286726031452417e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,9.865639003692196e-05,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,0.0004679829580709,288.74334716796875,294.1499938964844,252.0500030517578,251.453842163086,252.4659881591797,252.0500030517578,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.0138703724369406,0.0,0.0,0.0,-0.0076167709194123,60.0,-22.330366134643555,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,9.36864598770626e-05,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,9.865628817351536e-05,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,7.286726031452417e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,9.865639003692196e-05,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1763916015625,0.0,0.0,0.0004679829580709,288.74334716796875,294.1499938964844,252.0500030517578,251.453842163086,252.4659881591797,252.0500030517578,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068502446487e-09,0.0009982152841985,-0.0138703724369406,0.0,0.0,0.0,-0.0076167709194123,60.0,-22.330366134643555,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,9.371592022944242e-05,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,9.868731285678224e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,7.289017230505124e-05,290.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,9.86874074442312e-05,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16021728515625,0.0,0.0,0.0004681301070377,288.7279663085937,294.1499938964844,252.0500030517578,251.45274353027344,252.45867919921875,252.0500030517578,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-22.326330184936523,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0881652832031,0.0,0.0,9.371592022944242e-05,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,9.868731285678224e-05,290.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,7.289017230505124e-05,290.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,9.86874074442312e-05,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.16021728515625,0.0,0.0,0.0004681301070377,288.7279663085937,294.1499938964844,252.0500030517578,251.45274353027344,252.45867919921875,252.0500030517578,284.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-22.326330184936523,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.374572255183013e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.871870133792982e-05,290.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,7.291335350601003e-05,290.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,9.87187886494212e-05,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0004682790022343,288.7125244140625,294.1499938964844,252.0500030517578,251.4519195556641,252.4514923095703,252.0500030517578,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637792646884,0.0,0.0,0.0,-0.0076533700339496,60.0,-22.322385787963867,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728759765625,0.0,0.0,9.374572255183013e-05,291.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01348876953125,0.0,0.0,9.871870133792982e-05,290.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,7.291335350601003e-05,290.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,9.87187886494212e-05,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1440124511719,0.0,0.0,0.0004682790022343,288.7125244140625,294.1499938964844,252.0500030517578,251.4519195556641,252.4514923095703,252.0500030517578,284.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896113138011e-09,0.0009988466044887,-0.0140637792646884,0.0,0.0,0.0,-0.0076533700339496,60.0,-22.322385787963867,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,9.377577225677668e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.87503444775939e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,7.293672388186678e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,9.875043178908528e-05,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278381347656,0.0,0.0,0.0004684291197918,288.6971130371094,294.1499938964844,252.0500030517578,251.451416015625,252.4444274902344,252.0500030517578,284.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.318511962890625,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575561523437,0.0,0.0,9.377577225677668e-05,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,9.87503444775939e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,7.293672388186678e-05,290.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,9.875043178908528e-05,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278381347656,0.0,0.0,0.0004684291197918,288.6971130371094,294.1499938964844,252.0500030517578,251.451416015625,252.4444274902344,252.0500030517578,284.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.318511962890625,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498962402344,0.0,0.0,9.379086986882612e-05,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916076660156,0.0,0.0,9.876624244498088e-05,290.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04736328125,0.0,0.0,7.294846727745607e-05,290.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,9.876633703242987e-05,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1197204589844,0.0,0.0,0.0004685045278165,288.6893615722656,294.1499938964844,252.0500030517578,251.45127868652344,252.44094848632807,252.0500030517578,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111172899603,0.0,0.0,0.0,-0.0076812519691884,60.0,-22.31659507751465,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.042236328125,0.0,0.0,9.3805996584706e-05,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,9.878216951619834e-05,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03973388671875,0.0,0.0,7.29602252249606e-05,290.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.878225682768972e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,0.0004685800813604,288.681640625,294.1499938964844,252.0500030517578,251.45123291015625,252.4374847412109,252.0500030517578,284.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804979164025781e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-22.31468772888184,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,9.383627184433864e-05,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,9.88140600384213e-05,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,7.298377749975771e-05,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,9.881414734991267e-05,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0004687313339672,288.6661682128906,294.1499938964844,252.0500030517578,251.451416015625,252.4306640625,252.0500030517578,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.310890197753903,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,9.383627184433864e-05,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,9.88140600384213e-05,290.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,7.298377749975771e-05,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969482421875,0.0,0.0,9.881414734991267e-05,291.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,0.0004687313339672,288.6661682128906,294.1499938964844,252.0500030517578,251.451416015625,252.4306640625,252.0500030517578,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.310890197753903,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.38669327297248e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.884634346235543e-05,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,7.3007628088817e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.88464307738468e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0004688845074269,288.65069580078125,294.1499938964844,252.0500030517578,251.4519958496093,252.4239654541016,252.0499267578125,284.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880899323074118e-09,0.0010001377668231,-0.0144593594595789,0.0,0.0,0.0,-0.0077282292768359,60.0,-22.307323455810547,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,9.38669327297248e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9550170898437,0.0,0.0,9.884634346235543e-05,290.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,7.3007628088817e-05,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,9.88464307738468e-05,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792236328125,0.0,0.0,0.0004688845074269,288.65069580078125,294.1499938964844,252.0500030517578,251.4519958496093,252.4239654541016,252.0499267578125,284.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880899323074118e-09,0.0010001377668231,-0.0144593594595789,0.0,0.0,0.0,-0.0077282292768359,60.0,-22.307323455810547,-0.0,-6.820000209017962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,9.389877959620208e-05,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.88798710750416e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,7.303239544853568e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,9.887996566249058e-05,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0004690435598604,288.6351928710937,294.1499938964844,252.0480499267578,251.4509429931641,252.41734313964844,252.0496368408203,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.9205653712979264e-09,0.0010004770010709,-0.0145632708445191,0.0,0.0,0.0,-0.0077478932216763,60.0,-22.30439758300781,-0.0,-6.824627263313232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99615478515625,0.0,0.0,9.389877959620208e-05,291.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403686523437,0.0,0.0,9.88798710750416e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9937438964844,0.0,0.0,7.303239544853568e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9669494628906,0.0,0.0,9.887996566249058e-05,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0004690435598604,288.6351928710937,294.1499938964844,252.0480499267578,251.4509429931641,252.41734313964844,252.0496368408203,284.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004829382523,5.9205653712979264e-09,0.0010004770010709,-0.0145632708445191,0.0,0.0,0.0,-0.0077478932216763,60.0,-22.30439758300781,-0.0,-6.824627263313232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,9.393432992510498e-05,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,9.89173204288818e-05,290.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,7.306004408746958e-05,290.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.891740046441556e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004692211514338,288.6196594238281,294.1499938964844,252.0423583984375,251.4464111328125,252.41075134277344,252.04837036132807,284.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964860161356e-09,0.0010008557001128,-0.0146793061867356,0.0,0.0,0.0,-0.0077698519453406,60.0,-22.30413818359375,-0.0,-6.829796461715888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98077392578125,0.0,0.0,9.393432992510498e-05,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,9.89173204288818e-05,290.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,7.306004408746958e-05,290.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.951904296875,0.0,0.0,9.891740046441556e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004692211514338,288.6196594238281,294.1499938964844,252.0423583984375,251.4464111328125,252.41075134277344,252.04837036132807,284.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008617537096,5.964860161356e-09,0.0010008557001128,-0.0146793061867356,0.0,0.0,0.0,-0.0077698519453406,60.0,-22.30413818359375,-0.0,-6.829796461715888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,9.395315282745288e-05,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,9.893713286146522e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,7.307468331418931e-05,290.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.89372201729566e-05,291.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0004693151568062,288.61187744140625,294.1499938964844,252.03819274902344,251.4429168701172,252.40744018554688,252.04718017578125,284.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010622208938,5.988303186654775e-09,0.001001056167297,-0.0147407185286283,0.0,0.0,0.0,-0.0077814739197492,60.0,-22.30518341064453,-0.0,-6.832532761791299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,9.39724559430033e-05,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,9.895746916299686e-05,290.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,7.308970089070499e-05,290.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368591308594,0.0,0.0,9.89575491985306e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.0004694116069003,288.6041259765625,294.1499938964844,252.033203125,251.4386444091797,252.4041290283203,252.0455780029297,284.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012357278706304e-09,0.0010012618731707,-0.0148037308827042,0.0,0.0,0.0,-0.0077933985739946,60.0,-22.306865692138672,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.401240095030516e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.899953147396444e-05,290.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,7.312076922971755e-05,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,9.899961878545582e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.000469611142762,288.58856201171875,294.1499938964844,252.0208435058593,251.4279022216797,252.3974151611328,252.0411071777344,284.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062121471472892e-09,0.001001687371172,-0.0149340936914086,0.0,0.0,0.0,-0.0078180683776736,60.0,-22.312175750732425,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,9.401240095030516e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962097167969,0.0,0.0,9.899953147396444e-05,290.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9476318359375,0.0,0.0,7.312076922971755e-05,290.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,9.899961878545582e-05,291.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01434326171875,0.0,0.0,0.000469611142762,288.58856201171875,294.1499938964844,252.0208435058593,251.4279022216797,252.3974151611328,252.0411071777344,284.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062121471472892e-09,0.001001687371172,-0.0149340936914086,0.0,0.0,0.0,-0.0078180683776736,60.0,-22.312175750732425,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,9.405331365996972e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814392089844,0.0,0.0,9.904261241899805e-05,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,7.315258699236438e-05,290.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067077636719,0.0,0.0,9.90426924545318e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0004698155098594,288.5729675292969,294.1499938964844,252.00555419921875,251.41444396972656,252.3905487060547,252.0343780517578,284.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.320068359375,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,9.405331365996972e-05,290.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814392089844,0.0,0.0,9.904261241899805e-05,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322204589844,0.0,0.0,7.315258699236438e-05,290.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9067077636719,0.0,0.0,9.90426924545318e-05,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0004698155098594,288.5729675292969,294.1499938964844,252.00555419921875,251.41444396972656,252.3905487060547,252.0343780517578,284.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.320068359375,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.409648919245228e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,9.908807987812908e-05,290.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,7.318616553675383e-05,290.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,9.908815991366282e-05,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0004700311983469,288.557373046875,294.1499938964844,251.9875946044922,251.39849853515625,252.3834991455078,252.0253143310547,284.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-22.330326080322266,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190673828125,0.0,0.0,9.409648919245228e-05,290.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8666381835937,0.0,0.0,9.908807987812908e-05,290.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,7.318616553675383e-05,290.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,9.908815991366282e-05,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0004700311983469,288.557373046875,294.1499938964844,251.9875946044922,251.39849853515625,252.3834991455078,252.0253143310547,284.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085125446319,0.0,0.0,0.0,-0.0078700007870793,60.0,-22.330326080322266,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,9.414833039045334e-05,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.914267138810828e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,7.322648889385164e-05,290.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,9.914275142364204e-05,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,0.0004702901351265,288.5417785644531,294.1499938964844,251.9672393798828,251.3803100585937,252.376220703125,252.01388549804688,284.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458904437659e-09,0.0010031353449448,-0.0153776854276657,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.34357261657715,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035949707031,0.0,0.0,9.414833039045334e-05,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.914267138810828e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,7.322648889385164e-05,290.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764953613281,0.0,0.0,9.914275142364204e-05,291.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,0.0004702901351265,288.5417785644531,294.1499938964844,251.9672393798828,251.3803100585937,252.376220703125,252.01388549804688,284.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231458904437659e-09,0.0010031353449448,-0.0153776854276657,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.34357261657715,-0.0,-6.860948786879818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,9.417875116923824e-05,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.917470742948352e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,7.325015030801296e-05,290.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8689270019531,0.0,0.0,9.917478746501728e-05,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9574890136719,0.0,0.0,0.0004704421153292,288.5339660644531,294.1499938964844,251.9562530517578,251.37046813964844,252.3724975585937,252.00729370117188,284.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-22.3516845703125,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,9.420887363376096e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83697509765625,0.0,0.0,9.920643060468136e-05,290.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,7.327357889153063e-05,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,9.920651064021512e-05,291.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0004705925821326,288.5261535644531,294.1499938964844,251.9447631835937,251.3601531982422,252.3686981201172,252.00010681152344,284.56982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306891009444371e-09,0.0010037804022431,-0.0155752832069993,0.0,0.0,0.0,-0.0079394113272428,60.0,-22.36048889160156,-0.0,-6.869775859286166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,9.425534517504276e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,9.925536869559436e-05,290.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,7.33097258489579e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,9.925544873112813e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.0004708247433882,288.510498046875,294.1499938964844,251.9203948974609,251.33827209472656,252.36087036132807,251.9840087890625,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042819194495,6.364788252000153e-09,0.0010042755166068,-0.0157269462943077,0.0,0.0,0.0,-0.0079681137576699,60.0,-22.377849578857425,-0.0,-6.876554436985316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,9.425534517504276e-05,290.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0,0.0,9.925536869559436e-05,290.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,7.33097258489579e-05,290.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,9.925544873112813e-05,291.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.93310546875,0.0,0.0,0.0004708247433882,288.510498046875,294.1499938964844,251.9203948974609,251.33827209472656,252.36087036132807,251.9840087890625,284.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042819194495,6.364788252000153e-09,0.0010042755166068,-0.0157269462943077,0.0,0.0,0.0,-0.0079681137576699,60.0,-22.377849578857425,-0.0,-6.876554436985316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.42754777497612e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,9.927656356012449e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,7.332538370974362e-05,289.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,9.927664359565824e-05,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0004709252971224,288.49481201171875,294.1499938964844,251.8944396972656,251.3148956298828,252.35272216796875,251.96563720703125,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898646374127566e-09,0.0010044900700449,-0.0157926343381404,0.0,0.0,0.0,-0.0079805459827184,60.0,-22.391725540161133,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570861816406,0.0,0.0,9.42754777497612e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072204589844,0.0,0.0,9.927656356012449e-05,290.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8549194335937,0.0,0.0,7.332538370974362e-05,289.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309631347656,0.0,0.0,9.927664359565824e-05,291.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168395996094,0.0,0.0,0.0004709252971224,288.49481201171875,294.1499938964844,251.8944396972656,251.3148956298828,252.35272216796875,251.96563720703125,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898646374127566e-09,0.0010044900700449,-0.0157926343381404,0.0,0.0,0.0,-0.0079805459827184,60.0,-22.391725540161133,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.426865290151908e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.926937491400167e-05,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,7.332007226068527e-05,289.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,9.926945494953544e-05,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.0004708911874331,288.4791564941406,294.1499938964844,251.86715698242188,251.2902984619141,252.34423828125,251.94537353515625,284.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-22.400619506835938,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
