time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620520,290.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.426865290151908e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79229736328125,0.0,0.0,9.926937491400167e-05,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83941650390625,0.0,0.0,7.332007226068527e-05,289.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157653808594,0.0,0.0,9.926945494953544e-05,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.0,0.0004708911874331,288.4791564941406,294.1499938964844,251.86715698242188,251.2902984619141,252.34423828125,251.94537353515625,284.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381354111795191e-09,0.0010044173104688,-0.0157703403383493,0.0,0.0,0.0,-0.0079763270914554,60.0,-22.400619506835938,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,9.42308470257558e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.922956814989448e-05,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,7.329067011596635e-05,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,9.922964818542825e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0004707023617811,288.4634704589844,294.1499938964844,251.8388061523437,251.26470947265625,252.3353881835937,251.9235076904297,284.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-22.40355110168457,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,9.42308470257558e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,9.922956814989448e-05,290.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82391357421875,0.0,0.0,7.329067011596635e-05,289.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,9.922964818542825e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0004707023617811,288.4634704589844,294.1499938964844,251.8388061523437,251.26470947265625,252.3353881835937,251.9235076904297,284.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-22.40355110168457,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,9.420131391379982e-05,290.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,9.919847070705146e-05,290.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,7.326769991777837e-05,289.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,9.91985434666276e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87615966796875,0.0,0.0,0.0004705548344645,288.45562744140625,294.1499938964844,251.8243103027344,251.2516326904297,252.3308563232422,251.9120941162109,284.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037063620984,6.2974554460026866e-09,0.001003700075671,-0.015550565905869,0.0,0.0,0.0,-0.0079347351565957,60.0,-22.402734756469727,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8104858398437,0.0,0.0,9.416770626557992e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,9.916308044921608e-05,290.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80841064453125,0.0,0.0,7.324155740207061e-05,289.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,9.91631532087922e-05,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0004703869344666,288.4477844238281,294.1499938964844,251.8096466064453,251.2384033203125,252.32623291015625,251.90040588378903,284.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-22.40070915222168,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79498291015625,0.0,0.0,9.410348138771953e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.909545042319225e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,7.319160795304924e-05,289.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,9.909552318276836e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0004700661520473,288.4320983886719,294.1499938964844,251.7799530029297,251.21160888671875,252.3166961669922,251.87619018554688,284.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-22.39535903930664,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79498291015625,0.0,0.0,9.410348138771953e-05,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.909545042319225e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929077148437,0.0,0.0,7.319160795304924e-05,289.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701416015625,0.0,0.0,9.909552318276836e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0004700661520473,288.4320983886719,294.1499938964844,251.7799530029297,251.21160888671875,252.3166961669922,251.87619018554688,284.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.17556539239672e-09,0.0010026578092947,-0.0152312694117426,0.0,0.0,0.0,-0.0078743090853095,60.0,-22.39535903930664,-0.0,-6.854411083168088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.405046148458496e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,9.9039614724461e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,7.315036782529205e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,9.903969475999476e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,0.0004698013071902,288.4164428710937,294.1499938964844,251.75,251.18458557128903,252.30682373046875,251.85104370117188,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415609896183,60.0,-22.391132354736328,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794494628906,0.0,0.0,9.405046148458496e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,9.9039614724461e-05,290.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77740478515625,0.0,0.0,7.315036782529205e-05,289.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549133300781,0.0,0.0,9.903969475999476e-05,291.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8355712890625,0.0,0.0,0.0004698013071902,288.4164428710937,294.1499938964844,251.75,251.18458557128903,252.30682373046875,251.85104370117188,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415609896183,60.0,-22.391132354736328,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.399643749929965e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.89827312878333e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,7.310834917007014e-05,289.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,9.898280404740945e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004695314564742,288.4007568359375,294.1499938964844,251.7200469970703,251.1575927734375,252.29660034179688,251.82516479492188,284.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196520894549e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-22.38768196105957,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,9.399643749929965e-05,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,9.89827312878333e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,7.310834917007014e-05,289.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,9.898280404740945e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,0.0004695314564742,288.4007568359375,294.1499938964844,251.7200469970703,251.1575927734375,252.29660034179688,251.82516479492188,284.4413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042196520894549e-09,0.0010015174048021,-0.0148818977177143,0.0,0.0,0.0,-0.0078081926330924,60.0,-22.38768196105957,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,9.393959771841764e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.892287198454142e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,7.306414045160636e-05,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,9.892294474411756e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0004692475195042,288.38507080078125,294.1499938964844,251.6903533935547,251.130859375,252.2860412597656,251.7987518310547,284.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971373617796871e-09,0.0010009116958826,-0.0146963689476251,0.0,0.0,0.0,-0.0077730827033519,60.0,-22.38382339477539,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7483825683594,0.0,0.0,9.393959771841764e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70269775390625,0.0,0.0,9.892287198454142e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,7.306414045160636e-05,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244873046875,0.0,0.0,9.892294474411756e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0004692475195042,288.38507080078125,294.1499938964844,251.6903533935547,251.130859375,252.2860412597656,251.7987518310547,284.4253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971373617796871e-09,0.0010009116958826,-0.0146963689476251,0.0,0.0,0.0,-0.0077730827033519,60.0,-22.38382339477539,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.391029743710531e-05,290.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952209472656,0.0,0.0,9.889201464829966e-05,290.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386779785156,0.0,0.0,7.304135215235874e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,9.88920874078758e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950134277344,0.0,0.0,0.0004691011563409,288.3772277832031,294.1499938964844,251.6756896972656,251.11769104003903,252.2806396484375,251.78543090820312,284.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549838460981,60.0,-22.38159942626953,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,9.388044418301432e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,9.88605825114064e-05,290.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7309265136719,0.0,0.0,7.301813457161188e-05,289.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7092590332031,0.0,0.0,9.886065527098252e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.78692626953125,0.0,0.0,0.0004689520283136,288.369384765625,294.1499938964844,251.66119384765625,251.1046600341797,252.2751617431641,251.7720489501953,284.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-22.379150390625,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.381958079757168e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,9.879648860078304e-05,290.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.297078991541639e-05,289.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,9.879655408440158e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0004686480097007,288.3537292480469,294.1499938964844,251.63284301757807,251.0792388916016,252.2639617919922,251.7453155517578,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.3735294342041,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,9.381958079757168e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727905273437,0.0,0.0,9.879648860078304e-05,290.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,7.297078991541639e-05,289.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,9.879655408440158e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707214355469,0.0,0.0,0.0004686480097007,288.3537292480469,294.1499938964844,251.63284301757807,251.0792388916016,252.2639617919922,251.7453155517578,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.3735294342041,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.37578224693425e-05,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.873145609162748e-05,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,7.292276131920516e-05,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.873152885120362e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,0.0004683395090978,288.3380432128906,294.1499938964844,251.6055603027344,251.0548553466797,252.25247192382807,251.71876525878903,284.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.36697578430176,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.37578224693425e-05,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,9.873145609162748e-05,290.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999206542969,0.0,0.0,7.292276131920516e-05,289.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.873152885120362e-05,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7545471191406,0.0,0.0,0.0004683395090978,288.3380432128906,294.1499938964844,251.6055603027344,251.0548553466797,252.25247192382807,251.71876525878903,284.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.36697578430176,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.36959113460034e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,9.866625623544678e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,7.287460175575688e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.866632899502292e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,0.0004680302517954,288.3223876953125,294.1499938964844,251.57960510253903,251.03173828125,252.24075317382807,251.69256591796875,284.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.359519958496094,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863098144531,0.0,0.0,9.36959113460034e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,9.866625623544678e-05,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844482421875,0.0,0.0,7.287460175575688e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.866632899502292e-05,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7384033203125,0.0,0.0,0.0004680302517954,288.3223876953125,294.1499938964844,251.57960510253903,251.03173828125,252.24075317382807,251.69256591796875,284.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.359519958496094,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,9.363477147417144e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,9.860187856247649e-05,290.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,7.28270533727482e-05,289.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.8601944046095e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0004677248653024,288.3067321777344,294.1499938964844,251.55523681640625,251.0101623535156,252.2288055419922,251.66700744628903,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-22.35108757019043,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,9.363477147417144e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278991699219,0.0,0.0,9.860187856247649e-05,290.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,7.28270533727482e-05,289.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,9.8601944046095e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,0.0004677248653024,288.3067321777344,294.1499938964844,251.55523681640625,251.0101623535156,252.2288055419922,251.66700744628903,284.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-22.35108757019043,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,9.360461262986064e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203918457031,0.0,0.0,9.85701262834482e-05,290.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,7.280359568540007e-05,289.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407165527344,0.0,0.0,9.857019176706672e-05,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0004675742238759,288.29888916015625,294.1499938964844,251.5437469482422,251.00003051757807,252.2227478027344,251.654525756836,284.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-22.34653282165528,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.357510862173513e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.8539050668478e-05,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,7.278064731508493e-05,289.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63311767578125,0.0,0.0,9.853911615209654e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060852050781,0.0,0.0,0.0004674268129747,288.2910461425781,294.1499938964844,251.5327606201172,250.9903717041016,252.2166442871093,251.64230346679688,284.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.517244439090518e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-22.341739654541016,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,9.351815970148893e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.847908222582193e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.27363585610874e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.847914770944044e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0004671423812396,288.275390625,294.1499938964844,251.5124053955078,250.9726104736328,252.2043609619141,251.61868286132807,284.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-22.33150100708008,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6398010253906,0.0,0.0,9.351815970148893e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.847908222582193e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.27363585610874e-05,289.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,9.847914770944044e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899719238281,0.0,0.0,0.0004671423812396,288.275390625,294.1499938964844,251.5124053955078,250.9726104736328,252.2043609619141,251.61868286132807,284.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208213374018,0.0,0.0,0.0,-0.0075127789750695,60.0,-22.33150100708008,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,9.346429578727113e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.842236613621937e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,7.269446359714493e-05,289.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,9.842243161983788e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,0.0004668733163271,288.2597351074219,294.1499938964844,251.49444580078125,250.9571533203125,252.1919708251953,251.5962371826172,284.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-22.320463180541992,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,9.346429578727113e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829467773437,0.0,0.0,9.842236613621937e-05,290.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,7.269446359714493e-05,289.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026306152344,0.0,0.0,9.842243161983788e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,0.0004668733163271,288.2597351074219,294.1499938964844,251.49444580078125,250.9571533203125,252.1919708251953,251.5962371826172,284.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.379186429621541e-09,0.0009958478622138,-0.0131450071930885,0.0,0.0,0.0,-0.0074795093387365,60.0,-22.320463180541992,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,9.341481199953704e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.837025572778656e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,7.26559737813659e-05,289.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,9.83703212114051e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.000466626137495,288.2440795898437,294.1499938964844,251.47915649414065,250.9442443847656,252.1795196533203,251.57530212402344,284.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535300974896e-09,0.0009953206172212,-0.0129834935069084,0.0,0.0,0.0,-0.0074489461258053,60.0,-22.308570861816406,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,9.341481199953704e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.837025572778656e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6070251464844,0.0,0.0,7.26559737813659e-05,289.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58740234375,0.0,0.0,9.83703212114051e-05,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.000466626137495,288.2440795898437,294.1499938964844,251.47915649414065,250.9442443847656,252.1795196533203,251.57530212402344,284.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317535300974896e-09,0.0009953206172212,-0.0129834935069084,0.0,0.0,0.0,-0.0074489461258053,60.0,-22.308570861816406,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.337023220723496e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,9.832330397330225e-05,290.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,7.26212965673767e-05,289.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.832336945692076e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004664034349843,288.2284240722656,294.1499938964844,251.466796875,250.93414306640625,252.16705322265625,251.5557098388672,284.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261984181714752e-09,0.0009948456427082,-0.0128379594534635,0.0,0.0,0.0,-0.0074214069172739,60.0,-22.29595947265625,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932922363281,0.0,0.0,9.337023220723496e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,9.832330397330225e-05,290.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.591552734375,0.0,0.0,7.26212965673767e-05,289.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.832336945692076e-05,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0004664034349843,288.2284240722656,294.1499938964844,251.466796875,250.93414306640625,252.16705322265625,251.5557098388672,284.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261984181714752e-09,0.0009948456427082,-0.0128379594534635,0.0,0.0,0.0,-0.0074214069172739,60.0,-22.29595947265625,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855407714844,0.0,0.0,9.334991773357616e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,9.830191993387416e-05,290.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,7.260550046339631e-05,289.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5645446777344,0.0,0.0,9.830197814153507e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6335754394531,0.0,0.0,0.0004663019790314,288.2205810546875,294.1499938964844,251.46180725097656,250.93020629882807,252.1608428955078,251.5467071533203,284.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236678646269865e-09,0.0009946292266249,-0.0127716623246669,0.0,0.0,0.0,-0.0074088615365326,60.0,-22.289287567138672,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777893066406,0.0,0.0,9.333125490229575e-05,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.828226029640064e-05,290.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,7.259098492795601e-05,289.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569152832031,0.0,0.0,9.828232578001916e-05,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6255187988281,0.0,0.0,0.0004662087303586,288.2127685546875,294.1499938964844,251.4576416015625,250.9270782470703,252.15464782714844,251.5382232666016,284.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213423470706857e-09,0.0009944303892552,-0.0127107389271259,0.0,0.0,0.0,-0.0073973331600427,60.0,-22.282411575317383,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.329867316409944e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.824795415624976e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,7.256564276758581e-05,289.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,9.824801963986828e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,0.0004660460108425,288.1971130371094,294.1499938964844,251.4519500732422,250.9233245849609,252.142333984375,251.5227966308593,284.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728301642128835e-09,0.0009940832387655,-0.012604390271008,0.0,0.0,0.0,-0.0073772091418504,60.0,-22.26808357238769,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.329867316409944e-05,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.824795415624976e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,7.256564276758581e-05,289.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54168701171875,0.0,0.0,9.824801963986828e-05,291.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,0.0004660460108425,288.1971130371094,294.1499938964844,251.4519500732422,250.9233245849609,252.142333984375,251.5227966308593,284.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728301642128835e-09,0.0009940832387655,-0.012604390271008,0.0,0.0,0.0,-0.0073772091418504,60.0,-22.26808357238769,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,9.327333827968688e-05,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,9.822128049563617e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,7.25459394743666e-05,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.822133870329708e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0004659194673877,288.1814270019531,294.1499938964844,251.4499969482422,250.9231414794922,252.13018798828125,251.50965881347656,284.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.14126474726595e-09,0.0009938132716342,-0.012521693482995,0.0,0.0,0.0,-0.0073615605942904,60.0,-22.252914428710938,-0.0,-6.734006774422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,9.327333827968688e-05,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,9.822128049563617e-05,290.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,7.25459394743666e-05,289.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52642822265625,0.0,0.0,9.822133870329708e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59332275390625,0.0,0.0,0.0004659194673877,288.1814270019531,294.1499938964844,251.4499969482422,250.9231414794922,252.13018798828125,251.50965881347656,284.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938183939084,5.14126474726595e-09,0.0009938132716342,-0.012521693482995,0.0,0.0,0.0,-0.0073615605942904,60.0,-22.252914428710938,-0.0,-6.734006774422596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
