time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622860,290.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,9.325303108198568e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.819989645620808e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,7.253014337038621e-05,289.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.8199954663869e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0004658180405385,288.165771484375,294.1499938964844,251.4499969482422,250.92486572265625,252.1182556152344,251.4989471435547,284.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115964984980792e-09,0.0009935969719663,-0.0124554112553596,0.0,0.0,0.0,-0.0073490184731781,60.0,-22.237287521362305,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,9.325303108198568e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.819989645620808e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,7.253014337038621e-05,289.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111694335937,0.0,0.0,9.8199954663869e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5772705078125,0.0,0.0,0.0004658180405385,288.165771484375,294.1499938964844,251.4499969482422,250.92486572265625,252.1182556152344,251.4989471435547,284.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936020942404,5.115964984980792e-09,0.0009935969719663,-0.0124554112553596,0.0,0.0,0.0,-0.0073490184731781,60.0,-22.237287521362305,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,9.323686390416697e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.818287071539088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,7.25175705156289e-05,289.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.81829289230518e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,0.0004657372483052,288.1501159667969,294.1499938964844,251.4499969482422,250.9266662597656,252.1065368652344,251.49029541015625,284.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.0958171016191045e-09,0.00099342467729,-0.0124026266857981,0.0,0.0,0.0,-0.0073390300385653,60.0,-22.222204208374023,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,9.323686390416697e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.818287071539088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,7.25175705156289e-05,289.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,9.81829289230518e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611877441406,0.0,0.0,0.0004657372483052,288.1501159667969,294.1499938964844,251.4499969482422,250.9266662597656,252.1065368652344,251.49029541015625,284.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934296831488,5.0958171016191045e-09,0.00099342467729,-0.0124026266857981,0.0,0.0,0.0,-0.0073390300385653,60.0,-22.222204208374023,-0.0,-6.728740231665142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,9.32299590203911e-05,290.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,9.817559475777672e-05,290.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063781738281,0.0,0.0,7.251220085890964e-05,289.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,9.817565296543762e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0004657027602661,288.14227294921875,294.1499938964844,251.4499969482422,250.92759704589844,252.10076904296875,251.486572265625,284.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.0872128731782595e-09,0.0009933511028066,-0.0123800849542021,0.0,0.0,0.0,-0.0073347645811736,60.0,-22.21492385864257,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.32240509428084e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,9.81693810899742e-05,290.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,7.250760245369747e-05,289.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806213378906,0.0,0.0,9.816943929763512e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0004656732780858,288.1344299316406,294.1499938964844,251.4499969482422,250.9285430908203,252.0950469970703,251.4832458496093,284.1685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854759060254e-09,0.0009932881221175,-0.0123608075082302,0.0,0.0,0.0,-0.0073311170563101,60.0,-22.20786666870117,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.32146213017404e-05,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.815944940783083e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,7.250026828842238e-05,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.815950761549176e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,0.0004656261589843,288.1187438964844,294.1499938964844,251.4499969482422,250.9304962158203,252.083740234375,251.47740173339844,284.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105046746041e-09,0.0009931876556947,-0.012330025434494,0.0,0.0,0.0,-0.0073252920992672,60.0,-22.194305419921875,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.32146213017404e-05,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477233886719,0.0,0.0,9.815944940783083e-05,290.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831237792969,0.0,0.0,7.250026828842238e-05,289.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4653625488281,0.0,0.0,9.815950761549176e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,0.0004656261589843,288.1187438964844,294.1499938964844,251.4499969482422,250.9304962158203,252.083740234375,251.47740173339844,284.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.068105046746041e-09,0.0009931876556947,-0.012330025434494,0.0,0.0,0.0,-0.0073252920992672,60.0,-22.194305419921875,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.320807293988764e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.81525518000126e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.249517511809245e-05,289.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.81526100076735e-05,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0004655934462789,288.10308837890625,294.1499938964844,251.4499969482422,250.9324951171875,252.07264709472656,251.4725799560547,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.18149375915528,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692077636719,0.0,0.0,9.320807293988764e-05,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43267822265625,0.0,0.0,9.81525518000126e-05,290.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4676208496094,0.0,0.0,7.249517511809245e-05,289.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4500732421875,0.0,0.0,9.81526100076735e-05,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,0.0004655934462789,288.10308837890625,294.1499938964844,251.4499969482422,250.9324951171875,252.07264709472656,251.4725799560547,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.18149375915528,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.320439858129248e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.814868826651946e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,7.249232294270769e-05,289.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.814873919822276e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0004655751108657,288.08740234375,294.1499938964844,251.4499969482422,250.9345703125,252.06173706054688,251.46861267089844,284.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.0553645714046525e-09,0.0009930786909535,-0.0122966468334198,0.0,0.0,0.0,-0.0073189758695662,60.0,-22.169384002685547,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,9.320439858129248e-05,290.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,9.814868826651946e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,7.249232294270769e-05,289.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347839355469,0.0,0.0,9.814873919822276e-05,291.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49688720703125,0.0,0.0,0.0004655751108657,288.08740234375,294.1499938964844,251.4499969482422,250.9345703125,252.06173706054688,251.46861267089844,284.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.0553645714046525e-09,0.0009930786909535,-0.0122966468334198,0.0,0.0,0.0,-0.0073189758695662,60.0,-22.169384002685547,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,9.320306708104908e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.814728400669992e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,7.249128248076886e-05,289.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.814734221436085e-05,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,0.0004655684751924,288.0717163085937,294.1499938964844,251.4499969482422,250.93667602539065,252.051010131836,251.46533203125,284.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.15788650512696,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,9.320306708104908e-05,290.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.814728400669992e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,7.249128248076886e-05,289.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,9.814734221436085e-05,291.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808349609375,0.0,0.0,0.0004655684751924,288.0717163085937,294.1499938964844,251.4499969482422,250.93667602539065,252.051010131836,251.46533203125,284.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.15788650512696,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,9.32033290155232e-05,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949279785156,0.0,0.0,9.814756049308926e-05,290.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,7.249148620758206e-05,289.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,9.814761870075016e-05,291.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4727783203125,0.0,0.0,0.0004655697557609,288.0638427734375,294.1499938964844,251.4499969482422,250.937744140625,252.0457305908203,251.4639434814453,284.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029639239843e-09,0.000993067282252,-0.0122931487858295,0.0,0.0,0.0,-0.0073183141648769,60.0,-22.15237808227539,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.320410754298793e-05,290.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.814837540034203e-05,290.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,7.249209011206403e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,9.814842633204536e-05,291.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,0.0004655736265704,288.0559997558594,294.1499938964844,251.4499969482422,250.93882751464844,252.04049682617188,251.4626617431641,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990648289959e-09,0.0009930754313245,-0.0122956661507487,0.0,0.0,0.0,-0.0073187905363738,60.0,-22.146997451782227,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.320719254901633e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.815162047743796e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,7.249449117807671e-05,289.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.815167868509889e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0004655890516005,288.0403137207031,294.1499938964844,251.4499969482422,250.9410095214844,252.03016662597656,251.46046447753903,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058832908133581e-09,0.0009931082604452,-0.0123057328164577,0.0,0.0,0.0,-0.0073206950910389,60.0,-22.136621475219727,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.320719254901633e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722839355469,0.0,0.0,9.815162047743796e-05,290.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4055480957031,0.0,0.0,7.249449117807671e-05,289.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.815167868509889e-05,291.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486999511719,0.0,0.0,0.0004655890516005,288.0403137207031,294.1499938964844,251.4499969482422,250.9410095214844,252.03016662597656,251.46046447753903,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058832908133581e-09,0.0009931082604452,-0.0123057328164577,0.0,0.0,0.0,-0.0073206950910389,60.0,-22.136621475219727,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.32118418859318e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.815652447286992e-05,290.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,7.249810732901096e-05,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.815657540457325e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0004656122764572,288.02459716796875,294.1499938964844,251.4499969482422,250.9432067871093,252.01998901367188,251.4586181640625,284.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209152370691,0.0,0.0,0.0,-0.0073235682211816,60.0,-22.12664604187012,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.32118418859318e-05,290.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.815652447286992e-05,290.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,7.249810732901096e-05,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,9.815657540457325e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326171875,0.0,0.0,0.0004656122764572,288.02459716796875,294.1499938964844,251.4499969482422,250.9432067871093,252.01998901367188,251.4586181640625,284.05645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064627828232915e-09,0.0009931578533723,-0.0123209152370691,0.0,0.0,0.0,-0.0073235682211816,60.0,-22.12664604187012,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.321811376139522e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,9.81631310423836e-05,290.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,7.250298949657008e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.816318197408692e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004656436212826,288.0088806152344,294.1499938964844,251.4499969482422,250.9454345703125,252.0100250244141,251.4571228027344,284.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724424660586465e-09,0.0009932246757671,-0.0123413875699043,0.0,0.0,0.0,-0.0073274420574307,60.0,-22.11710929870605,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.321811376139522e-05,290.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,9.81631310423836e-05,290.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,7.250298949657008e-05,289.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.816318197408692e-05,291.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004656436212826,288.0088806152344,294.1499938964844,251.4499969482422,250.9454345703125,252.0100250244141,251.4571228027344,284.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724424660586465e-09,0.0009932246757671,-0.0123413875699043,0.0,0.0,0.0,-0.0073274420574307,60.0,-22.11710929870605,-0.0,-6.72603235329916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.322546247858554e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,9.817086538532747e-05,290.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.250870112329721e-05,289.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.81709235929884e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0004656803212128,287.9931640625,294.1499938964844,251.4499969482422,250.9476776123047,252.00021362304688,251.45587158203125,284.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815942564952366e-09,0.0009933029068633,-0.0123653654009103,0.0,0.0,0.0,-0.0073319789953529,60.0,-22.107851028442383,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,9.322546247858554e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32684326171875,0.0,0.0,9.817086538532747e-05,290.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,7.250870112329721e-05,289.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428039550781,0.0,0.0,9.81709235929884e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004821777344,0.0,0.0,0.0004656803212128,287.9931640625,294.1499938964844,251.4499969482422,250.9476776123047,252.00021362304688,251.45587158203125,284.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815942564952366e-09,0.0009933029068633,-0.0123653654009103,0.0,0.0,0.0,-0.0073319789953529,60.0,-22.107851028442383,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525695800781,0.0,0.0,9.32295442908071e-05,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,9.817516547627748e-05,290.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,7.2511873440817e-05,289.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33514404296875,0.0,0.0,9.817521640798076e-05,291.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.000465700722998,287.9852905273437,294.1499938964844,251.4499969482422,250.94879150390625,251.9953765869141,251.455322265625,284.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667774568039e-09,0.0009933464461937,-0.0123786833137273,0.0,0.0,0.0,-0.0073344991542398,60.0,-22.10333824157715,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,9.323382982984184e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31170654296875,0.0,0.0,9.817967656999826e-05,290.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433532714844,0.0,0.0,7.25152058294043e-05,289.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,9.817972750170156e-05,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843994140625,0.0,0.0,0.0004657221143133,287.9774169921875,294.1499938964844,251.4499969482422,250.94992065429688,251.9905700683593,251.454833984375,284.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092015253893578e-09,0.0009933920809999,-0.0123926661908626,0.0,0.0,0.0,-0.0073371450416743,60.0,-22.098880767822266,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.324288839707152e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.818921535043046e-05,290.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,7.252224895637482e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,9.818926628213376e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0004657673707697,287.9617004394531,294.1499938964844,251.4499969482422,250.9521484375,251.9811248779297,251.45399475097656,283.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.090106964111328,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.324288839707152e-05,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.818921535043046e-05,290.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,7.252224895637482e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,9.818926628213376e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.36834716796875,0.0,0.0,0.0004657673707697,287.9617004394531,294.1499938964844,251.4499969482422,250.9521484375,251.9811248779297,251.45399475097656,283.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.090106964111328,-0.0,-6.729606383260034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.325234714196996e-05,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.819918341236188e-05,290.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,7.252961222548038e-05,289.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,9.81992343440652e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0004658146353904,287.9459533691406,294.1499938964844,251.4499969482422,250.9543914794922,251.97183227539065,251.45330810546875,283.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.08146476745605,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.325234714196996e-05,290.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.819918341236188e-05,290.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31219482421875,0.0,0.0,7.252961222548038e-05,289.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29669189453125,0.0,0.0,9.81992343440652e-05,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.0004658146353904,287.9459533691406,294.1499938964844,251.4499969482422,250.9543914794922,251.97183227539065,251.45330810546875,283.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.08146476745605,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.326199506176636e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.820934064919128e-05,290.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,7.25371137377806e-05,289.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.82093915808946e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0004658628313336,287.9302062988281,294.1499938964844,251.4499969482422,250.95660400390625,251.96270751953125,251.4527282714844,283.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.072900772094727,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,9.326199506176636e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,9.820934064919128e-05,290.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,7.25371137377806e-05,289.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.82093915808946e-05,291.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0004658628313336,287.9302062988281,294.1499938964844,251.4499969482422,250.95660400390625,251.96270751953125,251.4527282714844,283.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.072900772094727,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.327157022198662e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.821941785048692e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.254455704241991e-05,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.821946878219023e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.000465910648927,287.9144287109375,294.1499938964844,251.4499969482422,250.9587860107422,251.9537353515625,251.4522399902344,283.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.06435203552246,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.327157022198662e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.821941785048692e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810363769531,0.0,0.0,7.254455704241991e-05,289.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,9.821946878219023e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.000465910648927,287.9144287109375,294.1499938964844,251.4499969482422,250.9587860107422,251.9537353515625,251.4522399902344,283.9446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.06435203552246,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,9.327624138677491e-05,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.822434367379174e-05,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27325439453125,0.0,0.0,7.2548195021227e-05,289.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582092285156,0.0,0.0,9.822439460549504e-05,291.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31207275390625,0.0,0.0,0.0004659339901991,287.90655517578125,294.1499938964844,251.4499969482422,250.9598693847656,251.9493103027344,251.45204162597656,283.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851211724699e-09,0.0009938438888639,-0.0125310895964503,0.0,0.0,0.0,-0.0073633384890854,60.0,-22.06006622314453,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.32807961362414e-05,290.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2356872558594,0.0,0.0,9.822913852985948e-05,290.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26544189453125,0.0,0.0,7.255173841258511e-05,289.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2505187988281,0.0,0.0,9.822918218560515e-05,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040466308594,0.0,0.0,0.0004659567202907,287.898681640625,294.1499938964844,251.4499969482422,250.9609375,251.94493103027344,251.4518585205078,283.9287414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505186782208065e-09,0.0009938923176378,-0.0125459376722574,0.0,0.0,0.0,-0.0073661478236317,60.0,-22.05575942993164,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.328942542197184e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.82382262009196e-05,290.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,7.255844684550539e-05,289.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.823826985666528e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0004659998521674,287.8829040527344,294.1499938964844,251.4499969482422,250.9630584716797,251.936264038086,251.45152282714844,283.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-22.04706382751465,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25115966796875,0.0,0.0,9.328942542197184e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.220458984375,0.0,0.0,9.82382262009196e-05,290.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2498474121094,0.0,0.0,7.255844684550539e-05,289.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.235107421875,0.0,0.0,9.823826985666528e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879638671875,0.0,0.0,0.0004659998521674,287.8829040527344,294.1499938964844,251.4499969482422,250.9630584716797,251.936264038086,251.45152282714844,283.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268745723646e-09,0.000993984285742,-0.0125741008669137,0.0,0.0,0.0,-0.007371477317065,60.0,-22.04706382751465,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,9.329722524853425e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,9.8246440757066e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.256451499415562e-05,289.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.82464844128117e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0004660388221964,287.8671264648437,294.1499938964844,251.4499969482422,250.9651336669922,251.92774963378903,251.4512634277344,283.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.0382022857666,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
