time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625200,290.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355651855469,0.0,0.0,9.329722524853425e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,9.8246440757066e-05,290.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342529296875,0.0,0.0,7.256451499415562e-05,289.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196655273437,0.0,0.0,9.82464844128117e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2719116210937,0.0,0.0,0.0004660388221964,287.8671264648437,294.1499938964844,251.4499969482422,250.9651336669922,251.92774963378903,251.4512634277344,283.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170986749902795e-09,0.0009940674062818,-0.0125995613634586,0.0,0.0,0.0,-0.0073762950487434,60.0,-22.0382022857666,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.330391185358168e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.825347660807891e-05,290.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.256971002789214e-05,289.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.825352753978224e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0004660722042899,287.8513488769531,294.1499938964844,251.4499969482422,250.9671630859375,251.9193878173828,251.45103454589844,283.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311646230644e-09,0.0009941385360434,-0.0126213710755109,0.0,0.0,0.0,-0.0073804217390716,60.0,-22.02911376953125,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,9.330391185358168e-05,290.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,9.825347660807891e-05,290.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.256971002789214e-05,289.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042236328125,0.0,0.0,9.825352753978224e-05,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0004660722042899,287.8513488769531,294.1499938964844,251.4499969482422,250.9671630859375,251.9193878173828,251.45103454589844,283.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941437747329,5.179311646230644e-09,0.0009941385360434,-0.0126213710755109,0.0,0.0,0.0,-0.0073804217390716,60.0,-22.02911376953125,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,9.330918692285196e-05,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.825904271565378e-05,289.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,7.257382094394416e-05,289.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.825908637139946e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0004660985723603,287.8355712890625,294.1499938964844,251.4499969482422,250.9691162109375,251.91119384765625,251.4508514404297,283.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185890383785363e-09,0.0009941947646439,-0.0126386061310768,0.0,0.0,0.0,-0.0073836832307279,60.0,-22.01972389221192,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,9.330918692285196e-05,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.825904271565378e-05,289.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030029296875,0.0,0.0,7.257382094394416e-05,289.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,9.825908637139946e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0004660985723603,287.8355712890625,294.1499938964844,251.4499969482422,250.9691162109375,251.91119384765625,251.4508514404297,283.8650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185890383785363e-09,0.0009941947646439,-0.0126386061310768,0.0,0.0,0.0,-0.0073836832307279,60.0,-22.01972389221192,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,9.331129695056006e-05,290.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16705322265625,0.0,0.0,9.826125460676848e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,7.257545803440735e-05,289.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1810607910156,0.0,0.0,9.826129826251416e-05,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,0.0004661090788431,287.8276672363281,294.1499938964844,251.4499969482422,250.97007751464844,251.9071350097656,251.4507751464844,283.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510066034269e-09,0.000994217232801,-0.0126454690471291,0.0,0.0,0.0,-0.0073849819600582,60.0,-22.014917373657227,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.33129122131504e-05,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.82629571808502e-05,289.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.25767167750746e-05,289.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17333984375,0.0,0.0,9.826300811255352e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.000466117169708,287.8197937011719,294.1499938964844,251.4499969482422,250.9710235595703,251.9031219482422,251.45071411132807,283.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190526231046988e-09,0.0009942344622686,-0.0126507515087723,0.0,0.0,0.0,-0.0073859812691807,60.0,-22.01000595092773,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.331466571893544e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,9.82648052740842e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.257807737914845e-05,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.82648489298299e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004661259299609,287.8039855957031,294.1499938964844,251.4499969482422,250.97283935546875,251.8952178955078,251.4505920410156,283.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927044886213025e-09,0.0009942530887201,-0.012656457722187,0.0,0.0,0.0,-0.0073870616033673,60.0,-21.99985694885254,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.331466571893544e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,9.82648052740842e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,7.257807737914845e-05,289.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.82648489298299e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.20758056640625,0.0,0.0,0.0004661259299609,287.8039855957031,294.1499938964844,251.4499969482422,250.97283935546875,251.8952178955078,251.4505920410156,283.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927044886213025e-09,0.0009942530887201,-0.012656457722187,0.0,0.0,0.0,-0.0073870616033673,60.0,-21.99985694885254,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.331446199212225e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,9.82645942713134e-05,289.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.257792458403856e-05,289.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,9.826463792705908e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,0.0004661249113269,287.7881774902344,294.1499938964844,251.4499969482422,250.97457885742188,251.887435913086,251.4504852294922,283.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454466396157e-09,0.0009942509932443,-0.012655803002417,0.0,0.0,0.0,-0.0073869372718036,60.0,-21.98927879333496,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573486328125,0.0,0.0,9.331446199212225e-05,290.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288146972656,0.0,0.0,9.82645942713134e-05,289.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,7.257792458403856e-05,289.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,9.826463792705908e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,0.0004661249113269,287.7881774902344,294.1499938964844,251.4499969482422,250.97457885742188,251.887435913086,251.4504852294922,283.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192454466396157e-09,0.0009942509932443,-0.012655803002417,0.0,0.0,0.0,-0.0073869372718036,60.0,-21.98927879333496,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.331190813099964e-05,290.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,9.826190216699616e-05,289.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.257593097165227e-05,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,9.826194582274184e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0004661121638491,287.7723999023437,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503936767578,283.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-21.978195190429688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,9.331190813099964e-05,290.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.113525390625,0.0,0.0,9.826190216699616e-05,289.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,7.257593097165227e-05,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,9.826194582274184e-05,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754455566406,0.0,0.0,0.0004661121638491,287.7723999023437,294.1499938964844,251.4499969482422,250.9762420654297,251.8797912597656,251.4503936767578,283.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267238137063e-09,0.000994223752059,-0.0126474536955356,0.0,0.0,0.0,-0.007385357748717,60.0,-21.978195190429688,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,9.33067494770512e-05,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.825646702665836e-05,289.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,7.257192191900685e-05,289.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.825651068240404e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0004660863778553,287.756591796875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,283.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-21.96654319763184,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,9.33067494770512e-05,290.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09820556640625,0.0,0.0,9.825646702665836e-05,289.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,7.257192191900685e-05,289.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114807128906,0.0,0.0,9.825651068240404e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.0004660863778553,287.756591796875,294.1499938964844,251.4499969482422,250.9777984619141,251.8722686767578,251.4503326416016,283.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837270467644e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-21.96654319763184,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,9.33032570173964e-05,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,9.82527926680632e-05,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,7.256920071085915e-05,289.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,9.825283632380888e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0004660689446609,287.7486877441406,294.1499938964844,251.4499969482422,250.97854614257807,251.86854553222656,251.45030212402344,283.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784874166571634e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-21.96051788330078,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,9.329871681984514e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,9.824801236391068e-05,289.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.256567187141627e-05,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0959777832031,0.0,0.0,9.824805601965636e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.000466046272777,287.74078369140625,294.1499938964844,251.4499969482422,250.9792633056641,251.8648834228516,251.4502716064453,283.7696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044005155563,0.0,0.0,0.0,-0.0073772110044956,60.0,-21.95425796508789,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,9.328762098448352e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,9.82363271759823e-05,289.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.255704258568585e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,9.823637083172798e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.00046599082998,287.7249755859375,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,283.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703546077013,60.0,-21.941301345825195,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,9.328762098448352e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,9.82363271759823e-05,289.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.255704258568585e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,9.823637083172798e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.00046599082998,287.7249755859375,294.1499938964844,251.4499969482422,250.9806060791016,251.85760498046875,251.45022583007807,283.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681683421134,0.0,0.0,0.0,-0.0073703546077013,60.0,-21.941301345825195,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.050000000745058,9.32719703996554e-05,290.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.0,0.050000000745058,9.821984713198616e-05,289.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.0,0.050000000745058,7.254486990859732e-05,289.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.050000000745058,9.821989078773186e-05,290.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.050000000745058,0.0004659126570913,287.70916748046875,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,283.7379150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139506153994944e-09,0.0009937982540577,-0.0125170852988958,0.0,0.0,0.0,-0.0073606888763606,60.0,-21.92742729187012,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.050000000745058,9.32719703996554e-05,290.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05224609375,0.0,0.050000000745058,9.821984713198616e-05,289.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.0,0.050000000745058,7.254486990859732e-05,289.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.050000000745058,9.821989078773186e-05,290.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.050000000745058,0.0004659126570913,287.70916748046875,291.1499938964844,251.4499969482422,250.9818420410156,251.8504638671875,251.4501800537109,283.7379150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.139506153994944e-09,0.0009937982540577,-0.0125170852988958,0.0,0.0,0.0,-0.0073606888763606,60.0,-21.92742729187012,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.6330028176307678,0.050000000745058,0.0408439226448535,290.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.6330028176307678,0.050000000745058,0.0430106148123741,290.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.6330028176307678,0.050000000745058,0.0317674949765205,289.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4776611328125,0.6330028176307678,0.050000000745058,0.0430106185376644,290.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.6330028176307678,0.050000000745058,0.2040238380432129,286.1990051269531,291.1499938964844,251.4499969482422,250.9823608398437,275.23785400390625,281.92901611328125,283.4911193847656,1.0,0.1097049787640571,0.0,0.0,1.0,1.0,-0.4339638352394104,2.323425150052572e-07,0.4339635968208313,-0.1356624960899353,0.0,0.0,0.0,10.223612785339355,60.0,-784.840087890625,-0.0,12.283400535583496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427062988281,0.6309798955917358,0.050000000745058,0.0452375337481498,290.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.242431640625,0.6309798955917358,0.050000000745058,0.0476372987031936,290.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2427062988281,0.6309798955917358,0.050000000745058,0.0351847484707832,289.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2425537109375,0.6309798955917358,0.050000000745058,0.0476372987031936,290.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430725097656,0.6309798955917358,0.050000000745058,0.225970834493637,285.14031982421875,291.1499938964844,251.4499969482422,250.9827575683593,278.7930908203125,290.4490966796875,282.75177001953125,1.0,0.1210953071713447,0.1330390125513076,0.1330390125513076,1.0,1.0,-0.482012003660202,0.0090638371184468,0.4729481637477875,-0.1383611857891082,0.0,0.0,0.0,12.503458976745604,60.0,-1226.8436279296875,-0.0,16.682281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,304.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7420366202782745e-21,7.242726396648254e-21,-2.500690180266762e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14471435546875,0.5707675814628601,0.050000000745058,0.0456819161772728,290.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.10809326171875,0.5707675814628601,0.050000000745058,0.0481052584946155,290.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10809326171875,0.5707675814628601,0.050000000745058,0.0355303809046745,289.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.10809326171875,0.5707675814628601,0.050000000745058,0.0481052584946155,290.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.27301025390625,0.5707675814628601,0.050000000745058,0.2281906306743621,284.068359375,291.1499938964844,251.4499969482422,250.98318481445312,278.8687744140625,290.8945007324219,281.9183349609375,1.0,0.1406056880950927,0.1118708401918411,0.1118708401918411,1.0,1.0,-0.4867495894432068,0.004368744790554,0.4823808372020721,-0.1440768390893936,0.0,0.0,1.0,20.013315200805664,60.0,-385.12396240234375,-5975.48828125,23.19246292114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,304.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,5753.462890625,18000.0,0.0,0.0,0.0019446676596999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279781997203827,0.2279798835515976,-1.6925033605730275e-06,0.0,1.9735903151740786e-06,0.0,0.0,4.066650867462158,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,289.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.14471435546875,0.5707675814628601,0.050000000745058,0.0456819161772728,290.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,282.10809326171875,0.5707675814628601,0.050000000745058,0.0481052584946155,290.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.10809326171875,0.5707675814628601,0.050000000745058,0.0355303809046745,289.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.10809326171875,0.5707675814628601,0.050000000745058,0.0481052584946155,290.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.27301025390625,0.5707675814628601,0.050000000745058,0.2281906306743621,284.068359375,291.1499938964844,251.4499969482422,250.98318481445312,278.8687744140625,290.8945007324219,281.9183349609375,1.0,0.1406056880950927,0.1118708401918411,0.1118708401918411,1.0,1.0,-0.4867495894432068,0.004368744790554,0.4823808372020721,-0.1440768390893936,0.0,0.0,1.0,20.013315200805664,60.0,-385.12396240234375,-5975.48828125,23.19246292114257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7988586425781,304.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,5753.462890625,18000.0,0.0,0.0,0.0019446676596999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279781997203827,0.2279798835515976,-1.6925033605730275e-06,0.0,1.9735903151740786e-06,0.0,0.0,4.066650867462158,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,289.9774475097656,297.1499938964844,293.1499938964844,0.0013980544172227,-139.73809814453125,284.2840270996094,0.5490692257881165,0.050000000745058,0.0458191558718681,290.5131225585937,297.1499938964844,293.1499938964844,0.0012047318741679,-126.8030014038086,283.9950866699219,0.5490692257881165,0.050000000745058,0.048249777406454,290.0089111328125,297.1499938964844,293.1499938964844,0.0010056839091703,-78.18220520019531,283.5614318847656,0.5490692257881165,0.050000000745058,0.0356371216475963,289.7239990234375,297.1499938964844,293.1499938964844,0.00139565335121,-146.89822387695312,284.2391967773437,0.5490692257881165,0.050000000745058,0.048249777406454,290.87481689453125,297.1499938964844,293.1499938964844,0.0011618535500019,-580.0905151367188,283.966064453125,0.5490692257881165,0.050000000745058,0.2288761734962463,284.369140625,291.1499938964844,251.4499969482422,250.9832305908203,278.868408203125,290.8783874511719,283.06158447265625,1.0,0.1490143239498138,0.0977297872304916,0.0977297872304916,1.0,1.0,-0.488211989402771,0.0021210201084613,0.4860909581184387,-0.1466380357742309,0.0,0.0,1.0,23.679807662963867,60.0,2498.051513671875,-7628.76318359375,26.347143173217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1342468261719,308.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,5585.50048828125,19080.0,0.0,0.0,0.0210153069347143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455756068229675,0.74558025598526,-4.638752670871327e-06,0.0,2.1327865397324786e-05,0.0,0.0,46.4830436706543,0.0,0.0,0.0,0.4490803778171539,4.0,0.0,1.0
626760,289.9841003417969,297.1499938964844,293.1499938964844,0.0021201805211603,-202.0786590576172,287.0686340332031,0.5323328375816345,0.050000000745058,0.0459503345191478,290.5139465332031,297.1499938964844,293.1499938964844,0.0018508429639041,-185.77491760253903,286.6416320800781,0.5323328375816345,0.050000000745058,0.0483879148960113,290.0151062011719,297.1499938964844,293.1499938964844,0.0017480583628639,-129.59365844726562,286.407958984375,0.5323328375816345,0.050000000745058,0.0357391498982906,289.7253112792969,297.1499938964844,293.1499938964844,0.0021811535116285,-218.9135589599609,287.1385192871094,0.5323328375816345,0.050000000745058,0.0483879148960113,290.8753967285156,297.1499938964844,293.1499938964844,0.0017392807640135,-828.1245727539062,286.4864501953125,0.5323328375816345,0.050000000745058,0.2295314371585846,285.9225158691406,291.1499938964844,251.4499969482422,250.983154296875,278.876708984375,290.8744812011719,284.69635009765625,1.0,0.1565858572721481,0.0846514776349067,0.0846514776349067,0.9994429349899292,1.0,-0.4896097779273987,0.0009528530645184,0.4886569082736969,-0.1481089144945144,0.0,0.0,1.0,27.187475204467773,60.0,3240.4296875,-7693.71875,29.38214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7850341796875,308.04461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,10950.6064453125,19080.0,0.0,0.0,0.0399269796907901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0637236833572388,1.0637329816818235,-9.347546438220888e-06,0.0,4.052080839755945e-05,0.0,0.0,133.86093139648438,0.0,0.0,0.0,0.5955615043640137,4.0,0.0,1.0
626820,290.0297241210937,297.1499938964844,293.1499938964844,0.0033255345188081,-296.1947021484375,291.1932678222656,0.509537935256958,0.050000000745058,0.0461895242333412,290.53955078125,297.1499938964844,293.1499938964844,0.0029181288555264,-274.164306640625,290.5778503417969,0.509537935256958,0.050000000745058,0.0486397966742515,290.0544738769531,297.1499938964844,293.1499938964844,0.0029845919925719,-207.06626892089844,290.64215087890625,0.509537935256958,0.050000000745058,0.0359251871705055,289.75689697265625,297.1499938964844,293.1499938964844,0.0035146283917129,-329.244140625,291.4595642089844,0.509537935256958,0.050000000745058,0.0486397966742515,290.9039306640625,297.1499938964844,293.1499938964844,0.0026676857378333,-1189.580810546875,290.21209716796875,0.509537935256958,0.050000000745058,0.2307262420654297,288.2266540527344,291.1499938964844,251.4499969482422,250.98269653320312,278.9123229980469,290.89801025390625,286.6344909667969,1.0,0.1694348752498626,0.0625234097242355,0.0625234097242355,0.9983288049697876,1.0,-0.4921585619449615,0.0001853926951298,0.4919731616973877,-0.1494303047657013,0.0,0.0,1.0,33.58391571044922,60.0,2741.982421875,-7376.18017578125,34.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74774169921875,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16574.552734375,19080.0,0.0,0.0,0.0781243816018104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094348907470703,1.3094490766525269,-1.4160339560476132e-05,0.0,7.92863211245276e-05,0.0,0.0,249.63601684570312,0.0,0.0,0.0,0.7190386056900024,4.0,0.0,1.0
626880,290.0297241210937,297.1499938964844,293.1499938964844,0.0033255345188081,-296.1947021484375,291.1932678222656,0.509537935256958,0.050000000745058,0.0461895242333412,290.53955078125,297.1499938964844,293.1499938964844,0.0029181288555264,-274.164306640625,290.5778503417969,0.509537935256958,0.050000000745058,0.0486397966742515,290.0544738769531,297.1499938964844,293.1499938964844,0.0029845919925719,-207.06626892089844,290.64215087890625,0.509537935256958,0.050000000745058,0.0359251871705055,289.75689697265625,297.1499938964844,293.1499938964844,0.0035146283917129,-329.244140625,291.4595642089844,0.509537935256958,0.050000000745058,0.0486397966742515,290.9039306640625,297.1499938964844,293.1499938964844,0.0026676857378333,-1189.580810546875,290.21209716796875,0.509537935256958,0.050000000745058,0.2307262420654297,288.2266540527344,291.1499938964844,251.4499969482422,250.98269653320312,278.9123229980469,290.89801025390625,286.6344909667969,1.0,0.1694348752498626,0.0625234097242355,0.0625234097242355,0.9983288049697876,1.0,-0.4921585619449615,0.0001853926951298,0.4919731616973877,-0.1494303047657013,0.0,0.0,1.0,33.58391571044922,60.0,2741.982421875,-7376.18017578125,34.9599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74774169921875,306.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,16574.552734375,19080.0,0.0,0.0,0.0781243816018104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094348907470703,1.3094490766525269,-1.4160339560476132e-05,0.0,7.92863211245276e-05,0.0,0.0,249.63601684570312,0.0,0.0,0.0,0.7190386056900024,4.0,0.0,1.0
626940,290.0904235839844,297.1499938964844,293.1499938964844,0.0043764058500528,-368.7695617675781,293.9909362792969,0.4954177141189575,0.050000000745058,0.0463938042521476,290.57769775390625,297.1499938964844,293.1499938964844,0.0038354331627488,-342.6803894042969,293.2363586425781,0.4954177141189575,0.050000000745058,0.0488549098372459,290.1083679199219,297.1499938964844,293.1499938964844,0.0040485416539013,-266.5354309082031,293.5151672363281,0.4954177141189575,0.050000000745058,0.0360840670764446,289.8060607910156,297.1499938964844,293.1499938964844,0.0046968618407845,-414.4903564453125,294.4121398925781,0.4954177141189575,0.050000000745058,0.0488549098372459,290.94854736328125,297.1499938964844,293.1499938964844,0.0034457386936992,-1465.0753173828125,292.6898803710937,0.4954177141189575,0.050000000745058,0.2317466586828231,289.66033935546875,291.1499938964844,251.4499969482422,250.9818420410156,278.9582214355469,290.9408569335937,287.96832275390625,1.0,0.1796164214611053,0.0456002429127693,0.0456002429127693,0.9972147345542908,1.0,-0.4943353235721588,4.1761693864827976e-05,0.4942935705184936,-0.1500433832406997,0.0,0.0,1.0,39.04681015014648,60.0,2057.201171875,-7117.8251953125,39.76830673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5390319824219,305.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.74609375,20160.0,0.0,0.0,0.1144975945353508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784878253936768,1.3785035610198977,-1.569320374983363e-05,0.0,0.0001162004991783,0.0,0.0,291.2491455078125,0.0,0.0,0.0,0.7686991691589355,4.0,0.0,1.0
627000,290.0904235839844,297.1499938964844,293.1499938964844,0.0043764058500528,-368.7695617675781,293.9909362792969,0.4954177141189575,0.050000000745058,0.0463938042521476,290.57769775390625,297.1499938964844,293.1499938964844,0.0038354331627488,-342.6803894042969,293.2363586425781,0.4954177141189575,0.050000000745058,0.0488549098372459,290.1083679199219,297.1499938964844,293.1499938964844,0.0040485416539013,-266.5354309082031,293.5151672363281,0.4954177141189575,0.050000000745058,0.0360840670764446,289.8060607910156,297.1499938964844,293.1499938964844,0.0046968618407845,-414.4903564453125,294.4121398925781,0.4954177141189575,0.050000000745058,0.0488549098372459,290.94854736328125,297.1499938964844,293.1499938964844,0.0034457386936992,-1465.0753173828125,292.6898803710937,0.4954177141189575,0.050000000745058,0.2317466586828231,289.66033935546875,291.1499938964844,251.4499969482422,250.9818420410156,278.9582214355469,290.9408569335937,287.96832275390625,1.0,0.1796164214611053,0.0456002429127693,0.0456002429127693,0.9972147345542908,1.0,-0.4943353235721588,4.1761693864827976e-05,0.4942935705184936,-0.1500433832406997,0.0,0.0,1.0,39.04681015014648,60.0,2057.201171875,-7117.8251953125,39.76830673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5390319824219,305.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.74609375,20160.0,0.0,0.0,0.1144975945353508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3784878253936768,1.3785035610198977,-1.569320374983363e-05,0.0,0.0001162004991783,0.0,0.0,291.2491455078125,0.0,0.0,0.0,0.7686991691589355,4.0,0.0,1.0
627060,290.1536560058594,297.1499938964844,293.1499938964844,0.0053108152933418,-423.282470703125,296.1241455078125,0.485725462436676,0.050000000745058,0.0465629249811172,290.6189270019531,297.1499938964844,293.1499938964844,0.0046308729797601,-394.3460388183594,295.2702941894531,0.485725462436676,0.050000000745058,0.0490330047905445,290.1656188964844,297.1499938964844,293.1499938964844,0.0049840817227959,-311.3002014160156,295.706298828125,0.485725462436676,0.050000000745058,0.0362156108021736,289.8598327636719,297.1499938964844,293.1499938964844,0.0057783024385571,-478.9739379882813,296.6673889160156,0.485725462436676,0.050000000745058,0.0490330047905445,290.99810791015625,297.1499938964844,293.1499938964844,0.0040969457477331,-1668.4652099609375,294.5732421875,0.485725462436676,0.050000000745058,0.232591450214386,290.7896423339844,291.1499938964844,251.4499969482422,250.98062133789065,279.00592041015625,290.9900207519531,289.03887939453125,1.0,0.1875938773155212,0.0335846543312072,0.0335846543312072,0.9961903691291808,1.0,-0.4961374998092651,1.2765466635755727e-05,0.4961247146129608,-0.1504548788070678,0.0,0.0,1.0,43.5696907043457,48.0,1551.793701171875,-7023.21484375,43.78045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0390930175781,304.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19786.90234375,20160.0,0.0,0.0,0.1471537351608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307116270065308,1.430728554725647,-1.6904796211747453e-05,0.0,0.0001493423333158,0.0,0.0,325.6210327148437,0.0,0.0,0.0,0.7816417217254639,4.0,0.0,1.0
627120,290.1536560058594,297.1499938964844,293.1499938964844,0.0053108152933418,-423.282470703125,296.1241455078125,0.485725462436676,0.050000000745058,0.0465629249811172,290.6189270019531,297.1499938964844,293.1499938964844,0.0046308729797601,-394.3460388183594,295.2702941894531,0.485725462436676,0.050000000745058,0.0490330047905445,290.1656188964844,297.1499938964844,293.1499938964844,0.0049840817227959,-311.3002014160156,295.706298828125,0.485725462436676,0.050000000745058,0.0362156108021736,289.8598327636719,297.1499938964844,293.1499938964844,0.0057783024385571,-478.9739379882813,296.6673889160156,0.485725462436676,0.050000000745058,0.0490330047905445,290.99810791015625,297.1499938964844,293.1499938964844,0.0040969457477331,-1668.4652099609375,294.5732421875,0.485725462436676,0.050000000745058,0.232591450214386,290.7896423339844,291.1499938964844,251.4499969482422,250.98062133789065,279.00592041015625,290.9900207519531,289.03887939453125,1.0,0.1875938773155212,0.0335846543312072,0.0335846543312072,0.9961903691291808,1.0,-0.4961374998092651,1.2765466635755727e-05,0.4961247146129608,-0.1504548788070678,0.0,0.0,1.0,43.5696907043457,48.0,1551.793701171875,-7023.21484375,43.78045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0390930175781,304.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,19786.90234375,20160.0,0.0,0.0,0.1471537351608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307116270065308,1.430728554725647,-1.6904796211747453e-05,0.0,0.0001493423333158,0.0,0.0,325.6210327148437,0.0,0.0,0.0,0.7816417217254639,4.0,0.0,1.0
627180,290.2143249511719,297.1499938964844,293.1499938964844,0.0061577162705361,-464.4506530761719,297.8109741210937,0.4834262132644653,0.050000000745058,0.0466053187847137,290.6590881347656,297.1499938964844,293.1499938964844,0.0053314790129661,-433.4566040039063,296.8834228515625,0.4834262132644653,0.050000000745058,0.0490776449441909,290.2209777832031,297.1499938964844,293.1499938964844,0.0058262613601982,-345.2367248535156,297.4391784667969,0.4834262132644653,0.050000000745058,0.036248579621315,289.912109375,297.1499938964844,293.1499938964844,0.0067925206385552,-528.1378173828125,298.4547424316406,0.4834262132644653,0.050000000745058,0.0490776449441909,291.0472412109375,297.1499938964844,293.1499938964844,0.0046476279385387,-1818.9241943359373,296.05914306640625,0.4834262132644653,0.050000000745058,0.2328032255172729,291.7127685546875,291.1499938964844,251.4499969482422,250.97906494140625,279.04705810546875,291.0394287109375,289.9179077148437,1.0,0.1890514194965362,0.0254399552941322,0.0254399552941322,0.995166003704071,1.0,-0.4965895414352417,5.383689767768374e-06,0.4965841472148895,-0.1505282819271087,0.0,0.0,0.882371723651886,44.7037467956543,36.0,1204.1744384765625,-7018.22998046875,44.79088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1121520996094,304.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21105.876953125,20160.0,0.0,0.0,0.1748893707990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388862133026123,1.388878583908081,-1.6486541426274925e-05,0.0,0.0001774904812918,0.0,0.0,304.877197265625,0.0,0.0,0.0,0.7597573399543762,4.0,0.0,1.0
627240,290.2143249511719,297.1499938964844,293.1499938964844,0.0061577162705361,-464.4506530761719,297.8109741210937,0.4834262132644653,0.050000000745058,0.0466053187847137,290.6590881347656,297.1499938964844,293.1499938964844,0.0053314790129661,-433.4566040039063,296.8834228515625,0.4834262132644653,0.050000000745058,0.0490776449441909,290.2209777832031,297.1499938964844,293.1499938964844,0.0058262613601982,-345.2367248535156,297.4391784667969,0.4834262132644653,0.050000000745058,0.036248579621315,289.912109375,297.1499938964844,293.1499938964844,0.0067925206385552,-528.1378173828125,298.4547424316406,0.4834262132644653,0.050000000745058,0.0490776449441909,291.0472412109375,297.1499938964844,293.1499938964844,0.0046476279385387,-1818.9241943359373,296.05914306640625,0.4834262132644653,0.050000000745058,0.2328032255172729,291.7127685546875,291.1499938964844,251.4499969482422,250.97906494140625,279.04705810546875,291.0394287109375,289.9179077148437,1.0,0.1890514194965362,0.0254399552941322,0.0254399552941322,0.995166003704071,1.0,-0.4965895414352417,5.383689767768374e-06,0.4965841472148895,-0.1505282819271087,0.0,0.0,0.882371723651886,44.7037467956543,36.0,1204.1744384765625,-7018.22998046875,44.79088592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1121520996094,304.9058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21105.876953125,20160.0,0.0,0.0,0.1748893707990646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388862133026123,1.388878583908081,-1.6486541426274925e-05,0.0,0.0001774904812918,0.0,0.0,304.877197265625,0.0,0.0,0.0,0.7597573399543762,4.0,0.0,1.0
