time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627300,290.2425231933594,297.1499938964844,293.1499938964844,0.0065580978989601,-481.454833984375,298.5303039550781,0.4846336245536804,0.050000000745058,0.0465829968452453,290.6781311035156,297.1499938964844,293.1499938964844,0.0056546842679381,-449.5777587890625,297.57135009765625,0.4846336245536804,0.050000000745058,0.0490541383624076,290.24713134765625,297.1499938964844,293.1499938964844,0.0062220986001193,-359.2472839355469,298.1771545410156,0.4846336245536804,0.050000000745058,0.0362312197685241,289.9367370605469,297.1499938964844,293.1499938964844,0.0072844293899834,-548.5487060546875,299.21783447265625,0.4846336245536804,0.050000000745058,0.0490541383624076,291.0707397460937,297.1499938964844,293.1499938964844,0.0048937322571873,-1879.8819580078125,296.6902160644531,0.4846336245536804,0.050000000745058,0.2326917201280594,292.1116638183594,291.1499938964844,251.4499969482422,250.97817993164065,279.0640563964844,291.0632019042969,290.2972106933594,1.0,0.1878646612167358,0.0224255472421646,0.0224255472421646,0.994653820991516,1.0,-0.4963517785072326,3.8590301301155705e-06,0.4963479340076446,-0.1504559963941574,0.0,0.0,0.7781451940536499,44.10702896118164,36.0,1065.5250244140625,-7004.94384765625,44.25899124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3251953125,305.0130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,22667.6796875,19080.0,0.0,0.0,0.186639055609703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2719812393188477,1.2719961404800415,-1.4951187949918676e-05,0.0,0.0001894149172585,0.0,0.0,247.1464691162109,0.0,0.0,0.0,0.6882642507553101,4.0,0.0,1.0
627360,290.2690734863281,297.1499938964844,293.1499938964844,0.0069497777149081,-496.9081115722656,299.1815185546875,0.4871297776699066,0.050000000745058,0.0465373173356056,290.6962890625,297.1499938964844,293.1499938964844,0.0059653329662978,-464.1766052246094,298.1930236816406,0.4871297776699066,0.050000000745058,0.0490060336887836,290.2720642089844,297.1499938964844,293.1499938964844,0.0066076116636395,-371.9405212402344,298.84429931640625,0.4871297776699066,0.050000000745058,0.0361956916749477,289.96014404296875,297.1499938964844,293.1499938964844,0.007774201221764,-567.1488647460938,299.9097595214844,0.4871297776699066,0.050000000745058,0.0490060336887836,291.0932006835937,297.1499938964844,293.1499938964844,0.0051252399571239,-1934.5225830078125,297.2582702636719,0.4871297776699066,0.050000000745058,0.2324635237455368,292.4691467285156,291.1499938964844,251.4499969482422,250.97720336914065,279.07891845703125,291.08599853515625,290.6315612792969,1.0,0.1855906993150711,0.0199942272156476,0.0199942272156476,0.994153618812561,1.0,-0.4958651065826416,2.933714768005302e-06,0.4958621859550476,-0.1503251641988754,0.0,0.0,0.6542040109634399,42.88566207885742,25.0,919.7173461914062,-6909.375,43.171852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6439514160156,305.04949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,23856.50390625,19080.0,0.0,0.0,0.1967998892068863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0277200937271118,1.0277318954467771,-1.1808953786385246e-05,0.0,0.0001997268700506,0.0,0.0,149.44189453125,0.0,0.0,0.0,0.5896579027175903,4.0,0.0,1.0
627420,290.317138671875,297.1499938964844,293.1499938964844,0.0077607026323676,-528.2348022460938,300.2945861816406,0.4952459931373596,0.050000000745058,0.0463966093957424,290.7295837402344,297.1499938964844,293.1499938964844,0.0065880841575562,-493.4249877929688,299.2425842285156,0.4952459931373596,0.050000000745058,0.0488578639924526,290.31805419921875,297.1499938964844,293.1499938964844,0.0073970081284642,-397.2373046875,299.9800720214844,0.4952459931373596,0.050000000745058,0.0360862538218498,290.0028686523437,297.1499938964844,293.1499938964844,0.0088176131248474,-604.8533935546875,301.10357666015625,0.4952459931373596,0.050000000745058,0.0488578639924526,291.1345520019531,297.1499938964844,293.1499938964844,0.005573546513915,-2043.291015625,298.20001220703125,0.4952459931373596,0.050000000745058,0.2317606806755066,292.9946594238281,291.1499938964844,251.4499969482422,250.9750823974609,279.1030578613281,291.1281433105469,291.0684509277344,1.0,0.1786365956068039,0.0165664609521627,0.0165664609521627,0.9931532144546508,1.0,-0.4943659007549286,1.9738697574211983e-06,0.494363933801651,-0.1499394029378891,0.0,0.0,0.3695533275604248,39.1234245300293,25.0,439.9577941894531,-6109.50634765625,39.83603286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6067199707031,304.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23800.86328125,19080.0,0.0,0.0,0.2114230394363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237318634986877,0.4237383604049682,-6.486252914328361e-06,0.0,0.000214567509829,0.0,0.0,27.67668533325196,0.0,0.0,0.0,0.3660719990730285,4.0,0.0,1.0
627480,290.317138671875,297.1499938964844,293.1499938964844,0.0077607026323676,-528.2348022460938,300.2945861816406,0.4952459931373596,0.050000000745058,0.0463966093957424,290.7295837402344,297.1499938964844,293.1499938964844,0.0065880841575562,-493.4249877929688,299.2425842285156,0.4952459931373596,0.050000000745058,0.0488578639924526,290.31805419921875,297.1499938964844,293.1499938964844,0.0073970081284642,-397.2373046875,299.9800720214844,0.4952459931373596,0.050000000745058,0.0360862538218498,290.0028686523437,297.1499938964844,293.1499938964844,0.0088176131248474,-604.8533935546875,301.10357666015625,0.4952459931373596,0.050000000745058,0.0488578639924526,291.1345520019531,297.1499938964844,293.1499938964844,0.005573546513915,-2043.291015625,298.20001220703125,0.4952459931373596,0.050000000745058,0.2317606806755066,292.9946594238281,291.1499938964844,251.4499969482422,250.9750823974609,279.1030578613281,291.1281433105469,291.0684509277344,1.0,0.1786365956068039,0.0165664609521627,0.0165664609521627,0.9931532144546508,1.0,-0.4943659007549286,1.9738697574211983e-06,0.494363933801651,-0.1499394029378891,0.0,0.0,0.3695533275604248,39.1234245300293,25.0,439.9577941894531,-6109.50634765625,39.83603286743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6067199707031,304.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,23800.86328125,19080.0,0.0,0.0,0.2114230394363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4237318634986877,0.4237383604049682,-6.486252914328361e-06,0.0,0.000214567509829,0.0,0.0,27.67668533325196,0.0,0.0,0.0,0.3660719990730285,4.0,0.0,1.0
627540,290.3578796386719,297.1499938964844,293.1499938964844,0.0088639035820961,-578.1817626953125,301.14971923828125,0.5025382041931152,0.050000000745058,0.0462842471897602,290.75811767578125,297.1499938964844,293.1499938964844,0.0073867109604179,-539.1484985351562,299.9900817871094,0.5025382041931152,0.050000000745058,0.0487395413219928,290.3580322265625,297.1499938964844,293.1499938964844,0.0084443595260381,-436.1276245117188,300.8390808105469,0.5025382041931152,0.050000000745058,0.0359988585114479,290.03985595703125,297.1499938964844,293.1499938964844,0.0103006744757294,-664.353759765625,302.0693054199219,0.5025382041931152,0.050000000745058,0.0487395413219928,291.1700439453125,297.1499938964844,293.1499938964844,0.0061208512634038,-2216.173828125,298.7989196777344,0.5025382041931152,0.050000000745058,0.2311993986368179,292.9777526855469,291.1499938964844,251.4499969482422,250.97271728515625,279.1240539550781,291.1646423339844,290.86212158203125,1.0,0.1732596904039383,0.0150273358449339,0.0150273358449339,0.9921528697013856,1.0,-0.4931684732437134,1.6380123497583554e-06,0.493166834115982,-0.1496233195066452,0.0,0.0,0.1185656115412712,36.11906814575195,25.0,-506.68756103515625,-4440.31103515625,37.18624114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03485107421875,301.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20502.630859375,18000.0,0.0,0.0,0.2166037559509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404930055141449,0.1404978483915329,-4.843481747229816e-06,0.0,0.0002198252768721,0.0,0.0,6.270106315612793,0.0,0.0,0.0,0.2757299244403839,4.0,0.0,1.0
627600,290.3578796386719,297.1499938964844,293.1499938964844,0.0088639035820961,-578.1817626953125,301.14971923828125,0.5025382041931152,0.050000000745058,0.0462842471897602,290.75811767578125,297.1499938964844,293.1499938964844,0.0073867109604179,-539.1484985351562,299.9900817871094,0.5025382041931152,0.050000000745058,0.0487395413219928,290.3580322265625,297.1499938964844,293.1499938964844,0.0084443595260381,-436.1276245117188,300.8390808105469,0.5025382041931152,0.050000000745058,0.0359988585114479,290.03985595703125,297.1499938964844,293.1499938964844,0.0103006744757294,-664.353759765625,302.0693054199219,0.5025382041931152,0.050000000745058,0.0487395413219928,291.1700439453125,297.1499938964844,293.1499938964844,0.0061208512634038,-2216.173828125,298.7989196777344,0.5025382041931152,0.050000000745058,0.2311993986368179,292.9777526855469,291.1499938964844,251.4499969482422,250.97271728515625,279.1240539550781,291.1646423339844,290.86212158203125,1.0,0.1732596904039383,0.0150273358449339,0.0150273358449339,0.9921528697013856,1.0,-0.4931684732437134,1.6380123497583554e-06,0.493166834115982,-0.1496233195066452,0.0,0.0,0.1185656115412712,36.11906814575195,25.0,-506.68756103515625,-4440.31103515625,37.18624114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03485107421875,301.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20502.630859375,18000.0,0.0,0.0,0.2166037559509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404930055141449,0.1404978483915329,-4.843481747229816e-06,0.0,0.0002198252768721,0.0,0.0,6.270106315612793,0.0,0.0,0.0,0.2757299244403839,4.0,0.0,1.0
627660,290.391357421875,297.1499938964844,293.1499938964844,0.0105929914861917,-657.7063598632812,301.8510437011719,0.5087621212005615,0.050000000745058,0.0461994260549545,290.7812805175781,297.1499938964844,293.1499938964844,0.0085601340979337,-611.797607421875,300.5089416503906,0.5087621212005615,0.050000000745058,0.0486502200365066,290.3910522460937,297.1499938964844,293.1499938964844,0.0100522097200155,-497.235595703125,301.5244140625,0.5087621212005615,0.050000000745058,0.0359328873455524,290.0712890625,297.1499938964844,293.1499938964844,0.0127665782347321,-758.2852783203125,302.93896484375,0.5087621212005615,0.050000000745058,0.0486502200365066,291.1986999511719,297.1499938964844,293.1499938964844,0.0068869795650243,-2495.62548828125,299.09136962890625,0.5087621212005615,0.050000000745058,0.230775699019432,292.2790832519531,291.1499938964844,251.4499969482422,250.9701385498047,279.142578125,291.1943664550781,290.0748291015625,1.0,0.1689652055501938,0.0152389230206608,0.0152389230206608,0.991152822971344,1.0,-0.4922646284103393,1.665483068791218e-06,0.4922629594802856,-0.1493709683418274,0.0,0.0,0.0099355913698673,33.851356506347656,25.0,-1100.4183349609375,-3731.961669921875,35.19441604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8953552246094,299.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18312.123046875,18000.0,0.0,0.0,0.2109403163194656,0.0,0.0,0.0,0.0,1.0,0.002820637775585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746238902211189,0.0891399011015892,-0.0145160080865025,0.0,0.0002140776050509,0.0,0.0,3.457346677780152,0.0,0.0,0.0,0.2692427635192871,4.0,0.0,1.0
627720,290.391357421875,297.1499938964844,293.1499938964844,0.0105929914861917,-657.7063598632812,301.8510437011719,0.5087621212005615,0.050000000745058,0.0461994260549545,290.7812805175781,297.1499938964844,293.1499938964844,0.0085601340979337,-611.797607421875,300.5089416503906,0.5087621212005615,0.050000000745058,0.0486502200365066,290.3910522460937,297.1499938964844,293.1499938964844,0.0100522097200155,-497.235595703125,301.5244140625,0.5087621212005615,0.050000000745058,0.0359328873455524,290.0712890625,297.1499938964844,293.1499938964844,0.0127665782347321,-758.2852783203125,302.93896484375,0.5087621212005615,0.050000000745058,0.0486502200365066,291.1986999511719,297.1499938964844,293.1499938964844,0.0068869795650243,-2495.62548828125,299.09136962890625,0.5087621212005615,0.050000000745058,0.230775699019432,292.2790832519531,291.1499938964844,251.4499969482422,250.9701385498047,279.142578125,291.1943664550781,290.0748291015625,1.0,0.1689652055501938,0.0152389230206608,0.0152389230206608,0.991152822971344,1.0,-0.4922646284103393,1.665483068791218e-06,0.4922629594802856,-0.1493709683418274,0.0,0.0,0.0099355913698673,33.851356506347656,25.0,-1100.4183349609375,-3731.961669921875,35.19441604614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8953552246094,299.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18312.123046875,18000.0,0.0,0.0,0.2109403163194656,0.0,0.0,0.0,0.0,1.0,0.002820637775585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746238902211189,0.0891399011015892,-0.0145160080865025,0.0,0.0002140776050509,0.0,0.0,3.457346677780152,0.0,0.0,0.0,0.2692427635192871,4.0,0.0,1.0
627780,290.4198608398437,297.1499938964844,293.1499938964844,0.0130389900878071,-750.5852661132812,302.60418701171875,0.5141698718070984,0.050000000745058,0.0461332127451896,290.80047607421875,297.1499938964844,293.1499938964844,0.0100856218487024,-696.591796875,301.0513610839844,0.5141698718070984,0.050000000745058,0.0485804937779903,290.418701171875,297.1499938964844,293.1499938964844,0.01229012850672,-568.5415649414062,302.2578430175781,0.5141698718070984,0.050000000745058,0.0358813889324665,290.0986328125,297.1499938964844,293.1499938964844,0.0165830999612808,-867.9868774414062,303.8852844238281,0.5141698718070984,0.050000000745058,0.0485804937779903,291.2221374511719,297.1499938964844,293.1499938964844,0.0078111262992024,-2821.597412109375,299.3725891113281,0.5141698718070984,0.050000000745058,0.2304449528455734,291.4163513183594,291.1499938964844,251.4499969482422,250.9673767089844,279.1587219238281,291.2185363769531,289.04315185546875,1.0,0.1655285358428955,0.0169302355498075,0.0169302355498075,0.9901528358459472,1.0,-0.4915590584278106,2.0075137854291825e-06,0.4915570616722107,-0.1491615772247314,0.0,0.0,0.0276808552443981,32.0811882019043,25.0,-1790.383544921875,-3563.6630859375,33.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,293.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17851.974609375,18000.0,0.0,0.0,0.1935247629880905,0.0,0.0,0.0,0.0,1.0,0.0063960403203964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528445541858673,0.0969820171594619,-0.0441374592483043,0.0,0.0001964030379895,0.0,0.0,3.647601842880249,0.0,0.0,0.0,0.267678290605545,4.0,0.0,1.0
627840,290.4198608398437,297.1499938964844,293.1499938964844,0.0130389900878071,-750.5852661132812,302.60418701171875,0.5141698718070984,0.050000000745058,0.0461332127451896,290.80047607421875,297.1499938964844,293.1499938964844,0.0100856218487024,-696.591796875,301.0513610839844,0.5141698718070984,0.050000000745058,0.0485804937779903,290.418701171875,297.1499938964844,293.1499938964844,0.01229012850672,-568.5415649414062,302.2578430175781,0.5141698718070984,0.050000000745058,0.0358813889324665,290.0986328125,297.1499938964844,293.1499938964844,0.0165830999612808,-867.9868774414062,303.8852844238281,0.5141698718070984,0.050000000745058,0.0485804937779903,291.2221374511719,297.1499938964844,293.1499938964844,0.0078111262992024,-2821.597412109375,299.3725891113281,0.5141698718070984,0.050000000745058,0.2304449528455734,291.4163513183594,291.1499938964844,251.4499969482422,250.9673767089844,279.1587219238281,291.2185363769531,289.04315185546875,1.0,0.1655285358428955,0.0169302355498075,0.0169302355498075,0.9901528358459472,1.0,-0.4915590584278106,2.0075137854291825e-06,0.4915570616722107,-0.1491615772247314,0.0,0.0,0.0276808552443981,32.0811882019043,25.0,-1790.383544921875,-3563.6630859375,33.64454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,293.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17851.974609375,18000.0,0.0,0.0,0.1935247629880905,0.0,0.0,0.0,0.0,1.0,0.0063960403203964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0528445541858673,0.0969820171594619,-0.0441374592483043,0.0,0.0001964030379895,0.0,0.0,3.647601842880249,0.0,0.0,0.0,0.267678290605545,4.0,0.0,1.0
627900,290.4328918457031,297.1499938964844,293.1499938964844,0.0147014446556568,-802.7932739257812,303.002197265625,0.5182574391365051,0.050000000745058,0.0460872016847133,290.8090515136719,297.1499938964844,293.1499938964844,0.0110587971284985,-744.7005004882812,301.3168334960937,0.5182574391365051,0.050000000745058,0.0485320426523685,290.4311828613281,297.1499938964844,293.1499938964844,0.0137946931645274,-608.6915893554688,302.6416015625,0.5182574391365051,0.050000000745058,0.0358456000685691,290.11285400390625,297.1499938964844,293.1499938964844,0.0252099838107824,-1070.725830078125,304.033203125,0.5565771460533142,0.0752712339162826,0.0578007772564888,291.2323303222656,297.1499938964844,293.1499938964844,0.0083727296441793,-3009.006591796875,299.4754943847656,0.5182574391365051,0.050000000745058,0.2302151173353195,290.8002014160156,291.1499938964844,251.4499969482422,250.9659423828125,279.19122314453125,291.2290344238281,288.6911926269531,1.0,0.1641963273286819,0.0210001580417156,0.0210001580417156,0.9896528124809264,1.0,-0.5021812915802002,3.0012217848707223e-06,0.5021782517433167,-0.1517551988363266,0.0,0.0,0.1149844452738761,30.931869506835938,25.0,-855.919189453125,-4427.40380859375,33.69327926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5862121582031,301.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.544921875,18000.0,0.0,0.0,0.1772506088018417,0.0,0.0,0.0,0.0,1.0,0.0038717992138117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884806737303733,0.1133055388927459,-0.0248248614370822,0.0,0.000179886832484,0.0,0.0,4.334219455718994,0.0,0.0,0.0,0.270075261592865,4.0,0.0,1.0
627960,290.4459228515625,297.1499938964844,293.1499938964844,0.0159328337758779,-826.3314819335938,303.46197509765625,0.5261805653572083,0.050000000745058,0.0460064001381397,290.8177490234375,297.1499938964844,293.1499938964844,0.011758966371417,-766.7882690429688,301.71160888671875,0.5261805653572083,0.050000000745058,0.0484469532966613,290.443603515625,297.1499938964844,293.1499938964844,0.014918197877705,-627.197265625,303.1020202636719,0.5261805653572083,0.050000000745058,0.0357827544212341,290.1479187011719,297.1499938964844,293.1499938964844,0.0555181689560413,-1608.52197265625,303.9992980957031,0.654689371585846,0.1068842336535453,0.0873199179768562,291.24322509765625,297.1499938964844,293.1499938964844,0.0087585970759391,-3093.643798828125,299.7783203125,0.5261805653572083,0.050000000745058,0.2298114895820617,290.73492431640625,291.1499938964844,251.4499969482422,250.9644775390625,279.3753967285156,291.23980712890625,288.77001953125,1.0,0.1634420156478881,0.0457204803824424,0.0457204803824424,0.9891527891159058,1.0,-0.5368452668190002,3.664871837827377e-05,0.5368086099624634,-0.1595775932073593,0.0,0.0,0.1512661278247833,29.04164123535156,28.0,-324.4033203125,-5043.44921875,35.39677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40826416015625,304.3746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17911.232421875,18000.0,0.0,0.0,0.1652664542198181,0.0,0.0,0.0,0.0,1.0,0.0017293395940214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127538457512855,0.1184288188815116,-0.0056749735958874,0.0,0.0001677244290476,0.0,0.0,4.582452774047852,0.0,0.0,0.0,0.271879643201828,4.0,0.0,1.0
628020,290.4744567871094,297.1499938964844,293.1499938964844,0.0275621600449085,-1015.739501953125,304.0746765136719,0.569756269454956,0.0696864426136016,0.052061803638935,290.8364562988281,297.1499938964844,293.1499938964844,0.0132277533411979,-804.8694458007812,302.5279541015625,0.5407308340072632,0.050000000745058,0.0483145639300346,290.4698181152344,297.1499938964844,293.1499938964844,0.0174165312200784,-659.4602661132812,304.0184326171875,0.5407308340072632,0.050000000745058,0.0356849730014801,290.266357421875,297.1499938964844,293.1499938964844,0.103639893233776,-2544.46240234375,303.9704895019531,0.784039318561554,0.1590103805065155,0.1394630670547485,291.2705383300781,297.1499938964844,293.1499938964844,0.0094851842150092,-3230.98681640625,300.43670654296875,0.5407308340072632,0.050000000745058,0.2291834950447082,290.86383056640625,291.1499938964844,251.4499969482422,250.9614715576172,279.7672424316406,291.2665405273437,288.8782043457031,1.0,0.1643064618110656,0.127121016383171,0.127121016383171,0.988152801990509,1.0,-0.6056509017944336,0.0088553596287965,0.5967955589294434,-0.1655168831348419,0.0,0.0,0.1798101663589477,26.244951248168945,31.0,45.615421295166016,-5664.65283203125,39.765281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2610778808594,305.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0625,18000.0,0.0,0.0,0.1457545906305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130637839436531,0.1306420862674713,-4.246981006872375e-06,0.0,0.0001479223865317,0.0,0.0,5.111815452575684,0.0,0.0,0.0,0.2743142545223236,4.0,0.0,1.0
628080,290.4744567871094,297.1499938964844,293.1499938964844,0.0275621600449085,-1015.739501953125,304.0746765136719,0.569756269454956,0.0696864426136016,0.052061803638935,290.8364562988281,297.1499938964844,293.1499938964844,0.0132277533411979,-804.8694458007812,302.5279541015625,0.5407308340072632,0.050000000745058,0.0483145639300346,290.4698181152344,297.1499938964844,293.1499938964844,0.0174165312200784,-659.4602661132812,304.0184326171875,0.5407308340072632,0.050000000745058,0.0356849730014801,290.266357421875,297.1499938964844,293.1499938964844,0.103639893233776,-2544.46240234375,303.9704895019531,0.784039318561554,0.1590103805065155,0.1394630670547485,291.2705383300781,297.1499938964844,293.1499938964844,0.0094851842150092,-3230.98681640625,300.43670654296875,0.5407308340072632,0.050000000745058,0.2291834950447082,290.86383056640625,291.1499938964844,251.4499969482422,250.9614715576172,279.7672424316406,291.2665405273437,288.8782043457031,1.0,0.1643064618110656,0.127121016383171,0.127121016383171,0.988152801990509,1.0,-0.6056509017944336,0.0088553596287965,0.5967955589294434,-0.1655168831348419,0.0,0.0,0.1798101663589477,26.244951248168945,31.0,45.615421295166016,-5664.65283203125,39.765281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2610778808594,305.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17941.0625,18000.0,0.0,0.0,0.1457545906305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130637839436531,0.1306420862674713,-4.246981006872375e-06,0.0,0.0001479223865317,0.0,0.0,5.111815452575684,0.0,0.0,0.0,0.2743142545223236,4.0,0.0,1.0
628140,290.5784912109375,297.1499938964844,293.1499938964844,0.0686927288770675,-1754.946533203125,304.03057861328125,0.7411944270133972,0.1165767014026641,0.0959608852863311,290.8581237792969,297.1499938964844,293.1499938964844,0.0149749182164669,-844.3284912109375,303.3013000488281,0.5744765400886536,0.050000000745058,0.0480826459825038,290.5277404785156,297.1499938964844,293.1499938964844,0.0512332431972026,-1132.4595947265625,304.0522155761719,0.6986918449401855,0.1011149957776069,0.0622235462069511,290.4018859863281,297.1499938964844,293.1499938964844,0.1458057910203933,-3340.938720703125,303.960205078125,0.90241801738739,0.2046011686325073,0.18351411819458,291.3076477050781,297.1499938964844,293.1499938964844,0.0102319028228521,-3365.91943359375,301.0174255371094,0.5744765400886536,0.050000000745058,0.2280833721160888,290.8944396972656,291.1499938964844,251.4499969482422,250.9583740234375,280.4647216796875,291.3031616210937,288.89312744140625,1.0,0.1688717454671859,0.29160276055336,0.29160276055336,0.9871528744697572,1.0,-0.741439163684845,0.0771517008543014,0.6642874479293823,-0.1237059757113456,0.0,0.0,0.2108736932277679,21.60070037841797,34.0,57.31418228149414,-6324.3876953125,50.51724624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4761962890625,306.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.376953125,18000.0,0.0,0.0,0.1305309832096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464806050062179,0.1464848816394806,-4.2732003748824354e-06,0.0,0.0001324723561992,0.0,0.0,5.788905143737793,0.0,0.0,0.0,0.2769381403923034,4.0,0.0,1.0
628200,290.5784912109375,297.1499938964844,293.1499938964844,0.0686927288770675,-1754.946533203125,304.03057861328125,0.7411944270133972,0.1165767014026641,0.0959608852863311,290.8581237792969,297.1499938964844,293.1499938964844,0.0149749182164669,-844.3284912109375,303.3013000488281,0.5744765400886536,0.050000000745058,0.0480826459825038,290.5277404785156,297.1499938964844,293.1499938964844,0.0512332431972026,-1132.4595947265625,304.0522155761719,0.6986918449401855,0.1011149957776069,0.0622235462069511,290.4018859863281,297.1499938964844,293.1499938964844,0.1458057910203933,-3340.938720703125,303.960205078125,0.90241801738739,0.2046011686325073,0.18351411819458,291.3076477050781,297.1499938964844,293.1499938964844,0.0102319028228521,-3365.91943359375,301.0174255371094,0.5744765400886536,0.050000000745058,0.2280833721160888,290.8944396972656,291.1499938964844,251.4499969482422,250.9583740234375,280.4647216796875,291.3031616210937,288.89312744140625,1.0,0.1688717454671859,0.29160276055336,0.29160276055336,0.9871528744697572,1.0,-0.741439163684845,0.0771517008543014,0.6642874479293823,-0.1237059757113456,0.0,0.0,0.2108736932277679,21.60070037841797,34.0,57.31418228149414,-6324.3876953125,50.51724624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4761962890625,306.136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.376953125,18000.0,0.0,0.0,0.1305309832096099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464806050062179,0.1464848816394806,-4.2732003748824354e-06,0.0,0.0001324723561992,0.0,0.0,5.788905143737793,0.0,0.0,0.0,0.2769381403923034,4.0,0.0,1.0
628260,290.7225952148437,297.1499938964844,293.1499938964844,0.1014739796519279,-2369.04736328125,304.01629638671875,0.8501863479614258,0.1525319814682006,0.1296747773885727,290.88385009765625,297.1499938964844,293.1499938964844,0.017119362950325,-884.6962890625,304.0469665527344,0.6008252501487732,0.050000000745058,0.0479442402720451,290.64862060546875,297.1499938964844,293.1499938964844,0.092100016772747,-1705.2987060546875,304.0181579589844,0.8296526670455933,0.1431021094322204,0.093335323035717,290.53515625,297.1499938964844,293.1499938964844,0.1735255420207977,-3829.23583984375,303.9808654785156,0.9870023727416992,0.2471745014190673,0.2100478559732437,291.3583068847656,297.1499938964844,293.1499938964844,0.0110100423917174,-3495.304443359375,301.5346069335937,0.6008252501487732,0.050000000745058,0.2274268269538879,290.89715576171875,291.1499938964844,251.4499969482422,250.9552154541016,280.6070251464844,291.3533935546875,288.8956604003906,1.0,0.1763131916522979,0.4621568620204925,0.4621568620204925,0.9870149493217468,1.0,-0.8501214981079102,0.230750560760498,0.6193709969520569,0.0099553130567073,0.0,0.0,0.244869127869606,19.22345924377441,37.0,14.250000953674316,-7010.45166015625,62.76058578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1405639648437,306.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.107421875,18000.0,0.0,0.0,0.1210888996720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672501116991043,0.1672544181346893,-4.308054940338479e-06,0.0,0.0001228898327099,0.0,0.0,6.701302528381348,0.0,0.0,0.0,0.2804532051086426,4.0,0.0,1.0
628320,290.7225952148437,297.1499938964844,293.1499938964844,0.1014739796519279,-2369.04736328125,304.01629638671875,0.8501863479614258,0.1525319814682006,0.1296747773885727,290.88385009765625,297.1499938964844,293.1499938964844,0.017119362950325,-884.6962890625,304.0469665527344,0.6008252501487732,0.050000000745058,0.0479442402720451,290.64862060546875,297.1499938964844,293.1499938964844,0.092100016772747,-1705.2987060546875,304.0181579589844,0.8296526670455933,0.1431021094322204,0.093335323035717,290.53515625,297.1499938964844,293.1499938964844,0.1735255420207977,-3829.23583984375,303.9808654785156,0.9870023727416992,0.2471745014190673,0.2100478559732437,291.3583068847656,297.1499938964844,293.1499938964844,0.0110100423917174,-3495.304443359375,301.5346069335937,0.6008252501487732,0.050000000745058,0.2274268269538879,290.89715576171875,291.1499938964844,251.4499969482422,250.9552154541016,280.6070251464844,291.3533935546875,288.8956604003906,1.0,0.1763131916522979,0.4621568620204925,0.4621568620204925,0.9870149493217468,1.0,-0.8501214981079102,0.230750560760498,0.6193709969520569,0.0099553130567073,0.0,0.0,0.244869127869606,19.22345924377441,37.0,14.250000953674316,-7010.45166015625,62.76058578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1405639648437,306.0978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17914.107421875,18000.0,0.0,0.0,0.1210888996720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672501116991043,0.1672544181346893,-4.308054940338479e-06,0.0,0.0001228898327099,0.0,0.0,6.701302528381348,0.0,0.0,0.0,0.2804532051086426,4.0,0.0,1.0
628380,290.8672790527344,297.1499938964844,293.1499938964844,0.1332307755947113,-2947.84228515625,304.0079650878906,0.9318174123764038,0.1846946477890014,0.1592295467853546,290.93426513671875,297.1499938964844,293.1499938964844,0.0460208393633365,-1435.747802734375,304.0808410644531,0.7199614644050598,0.0918995887041091,0.0772159770131111,290.779541015625,297.1499938964844,293.1499938964844,0.1275447010993957,-2215.3447265625,304.0031433105469,0.919571042060852,0.1799340844154358,0.1197031661868095,290.59930419921875,297.1499938964844,293.1499938964844,0.1601908355951309,-3580.401123046875,304.0595397949219,0.9786985516548156,0.3002501130104065,0.1927083283662796,291.41558837890625,297.1499938964844,293.1499938964844,0.0119884237647056,-3668.34521484375,301.9798278808594,0.6129709482192993,0.050000000745058,0.2271617501974105,290.7018737792969,291.1499938964844,251.4499969482422,250.95204162597656,279.798095703125,291.4109191894531,288.6706848144531,1.0,0.1851940304040908,0.4812965989112854,0.4812965989112854,0.9868770837783812,1.0,-0.9312587976455688,0.2716095447540283,0.6596492528915405,0.0357524082064628,0.0,0.0,0.3145553469657898,18.70719146728516,57.0,-223.4540252685547,-8046.07080078125,75.56437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.329345703125,305.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17788.849609375,18000.0,0.0,0.0,0.1186975538730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062456309795379,0.2062499821186065,-4.362401796242921e-06,0.0,0.0001204629297717,0.0,0.0,8.474199295043945,0.0,0.0,0.0,0.2874308228492737,4.0,0.0,1.0
628440,290.8672790527344,297.1499938964844,293.1499938964844,0.1332307755947113,-2947.84228515625,304.0079650878906,0.9318174123764038,0.1846946477890014,0.1592295467853546,290.93426513671875,297.1499938964844,293.1499938964844,0.0460208393633365,-1435.747802734375,304.0808410644531,0.7199614644050598,0.0918995887041091,0.0772159770131111,290.779541015625,297.1499938964844,293.1499938964844,0.1275447010993957,-2215.3447265625,304.0031433105469,0.919571042060852,0.1799340844154358,0.1197031661868095,290.59930419921875,297.1499938964844,293.1499938964844,0.1601908355951309,-3580.401123046875,304.0595397949219,0.9786985516548156,0.3002501130104065,0.1927083283662796,291.41558837890625,297.1499938964844,293.1499938964844,0.0119884237647056,-3668.34521484375,301.9798278808594,0.6129709482192993,0.050000000745058,0.2271617501974105,290.7018737792969,291.1499938964844,251.4499969482422,250.95204162597656,279.798095703125,291.4109191894531,288.6706848144531,1.0,0.1851940304040908,0.4812965989112854,0.4812965989112854,0.9868770837783812,1.0,-0.9312587976455688,0.2716095447540283,0.6596492528915405,0.0357524082064628,0.0,0.0,0.3145553469657898,18.70719146728516,57.0,-223.4540252685547,-8046.07080078125,75.56437683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.329345703125,305.9064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17788.849609375,18000.0,0.0,0.0,0.1186975538730621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062456309795379,0.2062499821186065,-4.362401796242921e-06,0.0,0.0001204629297717,0.0,0.0,8.474199295043945,0.0,0.0,0.0,0.2874308228492737,4.0,0.0,1.0
628500,290.937744140625,297.1499938964844,293.1499938964844,0.1487398445606231,-3218.479248046875,304.005615234375,0.962438464164734,0.1997691690921783,0.1730414032936096,290.9837341308594,297.1499938964844,293.1499938964844,0.0657645687460899,-1793.5045166015625,304.0577697753906,0.7730962038040161,0.1102650538086891,0.0961180701851844,290.8441162109375,297.1499938964844,293.1499938964844,0.1450145989656448,-2454.60400390625,303.99810791015625,0.9560046195983888,0.1972838193178177,0.1320380568504333,290.6125793457031,297.1499938964844,293.1499938964844,0.1601517498493194,-3577.839599609375,304.07568359375,0.978017508983612,0.3299513757228851,0.191483125090599,291.4447021484375,297.1499938964844,293.1499938964844,0.0125069934874773,-3749.437255859375,302.1998291015625,0.6138072609901428,0.050000000745058,0.2271427810192108,290.61822509765625,291.1499938964844,251.4499969482422,250.9504547119141,279.5771179199219,291.44024658203125,288.6092529296875,1.0,0.1931495666503906,0.4857195019721985,0.4857195019721985,0.9868081212043762,1.0,-0.9838240742683412,0.2926097214221954,0.6912143230438232,0.046910922974348,0.0,0.0,0.3588394522666931,19.222599029541016,57.0,-164.46510314941406,-8812.310546875,86.31412506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71307373046875,305.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17670.82421875,18000.0,0.0,0.0,0.1210942566394805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437338978052139,0.2437383234500885,-4.428117335919524e-06,0.0,0.0001228952751262,0.0,0.0,10.309037208557127,0.0,0.0,0.0,0.2947337925434112,4.0,0.0,1.0
628560,291.0068054199219,297.1499938964844,293.1499938964844,0.16350819170475,-3469.268310546875,304.0050354003906,0.9777815341949464,0.2142290920019149,0.1863109469413757,291.0408630371094,297.1499938964844,293.1499938964844,0.081540934741497,-2099.869873046875,304.04595947265625,0.8087636828422546,0.1264931261539459,0.1124795451760292,290.9075622558594,297.1499938964844,293.1499938964844,0.1618799418210983,-2678.722412109375,303.9950866699219,0.9757944345474244,0.2140334546566009,0.143950805068016,290.6312255859375,297.1499938964844,293.1499938964844,0.1683840006589889,-3723.34912109375,304.0740051269531,0.9820324778556824,0.3584411144256592,0.1990737169981002,291.4742431640625,297.1499938964844,293.1499938964844,0.0130065008997917,-3817.51416015625,302.4237670898437,0.6085408329963684,0.050000000745058,0.227252796292305,290.5966796875,291.1499938964844,251.4499969482422,250.94888305664065,279.4263916015625,291.469970703125,288.59393310546875,1.0,0.2031166851520538,0.4880014061927795,0.4880014061927795,0.9878042340278624,1.0,-1.0429226160049438,0.3144661486148834,0.728456437587738,0.0576740652322769,0.0,0.0,0.398028165102005,20.53926086425781,77.0,-104.5221176147461,-9528.9208984375,100.9276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9629211425781,305.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17583.4296875,18000.0,0.0,0.0,0.1262023746967315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844133675098419,0.2844178974628448,-4.525148597167572e-06,0.0,0.0001280793658224,0.0,0.0,12.501741409301758,0.0,0.0,0.0,0.3037555813789367,4.0,0.0,1.0
628620,291.14093017578125,297.1499938964844,293.1499938964844,0.1925329118967056,-3947.647216796875,304.0050048828125,0.9809558391571044,0.2413307577371597,0.2112717628479004,291.163818359375,297.1499938964844,293.1499938964844,0.1085686385631561,-2635.34521484375,304.035888671875,0.8371464014053345,0.1550187170505523,0.1407616436481475,291.0311889648437,297.1499938964844,293.1499938964844,0.1954493075609207,-3109.762939453125,303.9908142089844,0.9848363399505616,0.2457732409238815,0.166583850979805,290.7038879394531,297.1499938964844,293.1499938964844,0.206577181816101,-4386.24169921875,304.03466796875,0.9949166774749756,0.4076309204101562,0.2343237549066543,291.5359191894531,297.1499938964844,293.1499938964844,0.0140929091721773,-3957.163330078125,302.8484802246094,0.5833298563957214,0.050000000745058,0.2278375476598739,290.5453491210937,291.1499938964844,251.4499969482422,250.9457550048828,279.2500915527344,291.53192138671875,288.5388488769531,1.0,0.2283914387226104,0.4881375432014465,0.4881375432014465,0.9897963404655457,1.0,-1.176993727684021,0.3611114025115967,0.8158823251724243,0.0787796899676323,0.0,0.0,0.4815401434898376,25.462337493896484,97.0,-86.59795379638672,-10895.779296875,143.6558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.215576171875,305.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17312.490234375,18000.0,0.0,0.0,0.1438382863998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813498318195343,0.3813546299934387,-4.822696610062849e-06,0.0,0.0001459775812691,0.0,0.0,18.68526840209961,0.0,0.0,0.0,0.3296162188053131,4.0,0.0,1.0
628680,291.14093017578125,297.1499938964844,293.1499938964844,0.1925329118967056,-3947.647216796875,304.0050048828125,0.9809558391571044,0.2413307577371597,0.2112717628479004,291.163818359375,297.1499938964844,293.1499938964844,0.1085686385631561,-2635.34521484375,304.035888671875,0.8371464014053345,0.1550187170505523,0.1407616436481475,291.0311889648437,297.1499938964844,293.1499938964844,0.1954493075609207,-3109.762939453125,303.9908142089844,0.9848363399505616,0.2457732409238815,0.166583850979805,290.7038879394531,297.1499938964844,293.1499938964844,0.206577181816101,-4386.24169921875,304.03466796875,0.9949166774749756,0.4076309204101562,0.2343237549066543,291.5359191894531,297.1499938964844,293.1499938964844,0.0140929091721773,-3957.163330078125,302.8484802246094,0.5833298563957214,0.050000000745058,0.2278375476598739,290.5453491210937,291.1499938964844,251.4499969482422,250.9457550048828,279.2500915527344,291.53192138671875,288.5388488769531,1.0,0.2283914387226104,0.4881375432014465,0.4881375432014465,0.9897963404655457,1.0,-1.176993727684021,0.3611114025115967,0.8158823251724243,0.0787796899676323,0.0,0.0,0.4815401434898376,25.462337493896484,97.0,-86.59795379638672,-10895.779296875,143.6558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.215576171875,305.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17312.490234375,18000.0,0.0,0.0,0.1438382863998413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813498318195343,0.3813546299934387,-4.822696610062849e-06,0.0,0.0001459775812691,0.0,0.0,18.68526840209961,0.0,0.0,0.0,0.3296162188053131,4.0,0.0,1.0
628740,291.2701721191406,297.1499938964844,293.1499938964844,0.2205332219600677,-4393.02001953125,304.0067138671875,0.9577640891075134,0.266024112701416,0.234178677201271,291.2907409667969,297.1499938964844,293.1499938964844,0.1332802325487136,-3103.605224609375,304.0328674316406,0.8328120112419128,0.1796175986528396,0.1651667952537536,291.1510314941406,297.1499938964844,293.1499938964844,0.2284144312143325,-3516.28759765625,303.989013671875,0.9676157236099244,0.2751573920249939,0.1876580715179443,290.8262634277344,297.1499938964844,293.1499938964844,0.2644720375537872,-5345.14599609375,303.9765930175781,0.9990000128746032,0.4448888003826141,0.2855224609375,291.6027526855469,297.1499938964844,293.1499938964844,0.0153105240315198,-4100.60302734375,303.2375183105469,0.543828010559082,0.050000000745058,0.229046419262886,290.4852294921875,291.1499938964844,251.4499969482422,250.9427185058593,279.1649780273437,291.5989074707031,288.4804382324219,1.0,0.2592420279979706,0.4848567247390747,0.4848567247390747,0.9917884469032288,1.0,-1.3219712972640991,0.4098118245601654,0.9121594429016112,0.0992434695363044,0.0,0.0,0.5743293166160583,34.111114501953125,117.0,-78.32923889160156,-12291.587890625,208.01739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2916564941406,304.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,16863.197265625,18000.0,0.0,0.0,0.1706358939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192874073982239,0.5192928314208984,-5.452081495604944e-06,0.0,0.0001731737429508,0.0,0.0,30.749982833862305,0.0,0.0,0.0,0.3733968436717987,4.0,0.0,1.0
628800,291.2701721191406,297.1499938964844,293.1499938964844,0.2205332219600677,-4393.02001953125,304.0067138671875,0.9577640891075134,0.266024112701416,0.234178677201271,291.2907409667969,297.1499938964844,293.1499938964844,0.1332802325487136,-3103.605224609375,304.0328674316406,0.8328120112419128,0.1796175986528396,0.1651667952537536,291.1510314941406,297.1499938964844,293.1499938964844,0.2284144312143325,-3516.28759765625,303.989013671875,0.9676157236099244,0.2751573920249939,0.1876580715179443,290.8262634277344,297.1499938964844,293.1499938964844,0.2644720375537872,-5345.14599609375,303.9765930175781,0.9990000128746032,0.4448888003826141,0.2855224609375,291.6027526855469,297.1499938964844,293.1499938964844,0.0153105240315198,-4100.60302734375,303.2375183105469,0.543828010559082,0.050000000745058,0.229046419262886,290.4852294921875,291.1499938964844,251.4499969482422,250.9427185058593,279.1649780273437,291.5989074707031,288.4804382324219,1.0,0.2592420279979706,0.4848567247390747,0.4848567247390747,0.9917884469032288,1.0,-1.3219712972640991,0.4098118245601654,0.9121594429016112,0.0992434695363044,0.0,0.0,0.5743293166160583,34.111114501953125,117.0,-78.32923889160156,-12291.587890625,208.01739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2916564941406,304.5994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,16863.197265625,18000.0,0.0,0.0,0.1706358939409256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192874073982239,0.5192928314208984,-5.452081495604944e-06,0.0,0.0001731737429508,0.0,0.0,30.749982833862305,0.0,0.0,0.0,0.3733968436717987,4.0,0.0,1.0
628860,291.3948059082031,297.1499938964844,293.1499938964844,0.2474643439054489,-4808.6474609375,304.0096130371094,0.9202341437339784,0.2883748114109039,0.2550894916057586,291.419921875,297.1499938964844,293.1499938964844,0.1559812873601913,-3516.235595703125,304.0341796875,0.8145383596420288,0.2005443722009658,0.186235710978508,291.26739501953125,297.1499938964844,293.1499938964844,0.2606579959392547,-3900.48486328125,303.98895263671875,0.9358639121055604,0.3022031486034393,0.2071885168552398,290.9836730957031,297.1499938964844,293.1499938964844,0.3362763524055481,-6474.671875,303.9145812988281,0.9990000128746032,0.4719142019748688,0.3456082940101623,291.6753234863281,297.1499938964844,293.1499938964844,0.0166855417191982,-4250.55078125,303.58770751953125,0.5058907270431519,0.050000000745058,0.2309390008449554,290.41363525390625,291.1499938964844,251.4499969482422,250.9397735595703,279.124267578125,291.67156982421875,288.4066162109375,1.0,0.2936635613441467,0.4799998700618744,0.4799998700618744,0.9930317401885986,1.0,-1.4702121019363403,0.459033191204071,1.0111788511276243,0.1188243329524993,0.0,0.0,0.6769164204597473,46.74275588989258,137.0,-100.1116180419922,-13581.8701171875,297.5344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3773193359375,303.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16242.544921875,18000.0,0.0,0.0,0.2050764262676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700708270072937,0.7007149457931519,-6.654789103777148e-06,0.0,0.0002081264974549,0.0,0.0,54.76604080200195,0.0,0.0,0.0,0.4416998028755188,4.0,0.0,1.0
628920,291.3948059082031,297.1499938964844,293.1499938964844,0.2474643439054489,-4808.6474609375,304.0096130371094,0.9202341437339784,0.2883748114109039,0.2550894916057586,291.419921875,297.1499938964844,293.1499938964844,0.1559812873601913,-3516.235595703125,304.0341796875,0.8145383596420288,0.2005443722009658,0.186235710978508,291.26739501953125,297.1499938964844,293.1499938964844,0.2606579959392547,-3900.48486328125,303.98895263671875,0.9358639121055604,0.3022031486034393,0.2071885168552398,290.9836730957031,297.1499938964844,293.1499938964844,0.3362763524055481,-6474.671875,303.9145812988281,0.9990000128746032,0.4719142019748688,0.3456082940101623,291.6753234863281,297.1499938964844,293.1499938964844,0.0166855417191982,-4250.55078125,303.58770751953125,0.5058907270431519,0.050000000745058,0.2309390008449554,290.41363525390625,291.1499938964844,251.4499969482422,250.9397735595703,279.124267578125,291.67156982421875,288.4066162109375,1.0,0.2936635613441467,0.4799998700618744,0.4799998700618744,0.9930317401885986,1.0,-1.4702121019363403,0.459033191204071,1.0111788511276243,0.1188243329524993,0.0,0.0,0.6769164204597473,46.74275588989258,137.0,-100.1116180419922,-13581.8701171875,297.5344543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3773193359375,303.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,16242.544921875,18000.0,0.0,0.0,0.2050764262676239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700708270072937,0.7007149457931519,-6.654789103777148e-06,0.0,0.0002081264974549,0.0,0.0,54.76604080200195,0.0,0.0,0.0,0.4416998028755188,4.0,0.0,1.0
628980,291.5146179199219,297.1499938964844,293.1499938964844,0.2738285958766937,-5205.48779296875,304.012451171875,0.8868524432182312,0.3085487782955169,0.2741214036941528,291.5476989746094,297.1499938964844,293.1499938964844,0.1769417822360992,-3885.16650390625,304.0378723144531,0.7920017838478088,0.2184623181819915,0.2042620480060577,291.38018798828125,297.1499938964844,293.1499938964844,0.2926460802555084,-4270.76806640625,303.98931884765625,0.9037240743637084,0.3270265758037567,0.2252313643693924,291.1661376953125,297.1499938964844,293.1499938964844,0.4209253191947937,-7741.86474609375,303.8520812988281,0.9990000128746032,0.4898525178432464,0.4119232892990112,291.7530822753906,297.1499938964844,293.1499938964844,0.018275462090969,-4414.02197265625,303.8981628417969,0.4761083126068115,0.050000000745058,0.2334472835063934,290.3030700683594,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.7494812011719,288.2933959960937,1.0,0.3299063742160797,0.4745849072933197,0.4745849072933197,0.9942750334739684,1.0,-1.618981122970581,0.5083300471305847,1.1106510162353516,0.1376412212848663,0.0,0.0,0.7967442870140076,62.975730895996094,157.0,-147.1648406982422,-14737.4970703125,414.6823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.645263671875,302.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,15597.369140625,18000.0,0.0,0.0,0.2450373917818069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246876239776612,0.9246963262557985,-8.719604011275806e-06,0.0,0.0002486818120814,0.0,0.0,101.80802154541016,0.0,0.0,0.0,0.5380110740661621,4.0,0.0,1.0
