time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629040,291.5146179199219,297.1499938964844,293.1499938964844,0.2738285958766937,-5205.48779296875,304.012451171875,0.8868524432182312,0.3085487782955169,0.2741214036941528,291.5476989746094,297.1499938964844,293.1499938964844,0.1769417822360992,-3885.16650390625,304.0378723144531,0.7920017838478088,0.2184623181819915,0.2042620480060577,291.38018798828125,297.1499938964844,293.1499938964844,0.2926460802555084,-4270.76806640625,303.98931884765625,0.9037240743637084,0.3270265758037567,0.2252313643693924,291.1661376953125,297.1499938964844,293.1499938964844,0.4209253191947937,-7741.86474609375,303.8520812988281,0.9990000128746032,0.4898525178432464,0.4119232892990112,291.7530822753906,297.1499938964844,293.1499938964844,0.018275462090969,-4414.02197265625,303.8981628417969,0.4761083126068115,0.050000000745058,0.2334472835063934,290.3030700683594,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.7494812011719,288.2933959960937,1.0,0.3299063742160797,0.4745849072933197,0.4745849072933197,0.9942750334739684,1.0,-1.618981122970581,0.5083300471305847,1.1106510162353516,0.1376412212848663,0.0,0.0,0.7967442870140076,62.975730895996094,157.0,-147.1648406982422,-14737.4970703125,414.6823425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.645263671875,302.8236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,15597.369140625,18000.0,0.0,0.0,0.2450373917818069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246876239776612,0.9246963262557985,-8.719604011275806e-06,0.0,0.0002486818120814,0.0,0.0,101.80802154541016,0.0,0.0,0.0,0.5380110740661621,4.0,0.0,1.0
629100,291.57257080078125,297.1499938964844,293.1499938964844,0.2869428098201751,-5399.6533203125,304.0136108398437,0.8726359009742737,0.3178823590278625,0.2829825282096863,291.6087951660156,297.1499938964844,293.1499938964844,0.187255397439003,-4063.215087890625,304.0394897460937,0.781395673751831,0.2267599701881408,0.2125939726829528,291.4351501464844,297.1499938964844,293.1499938964844,0.3086863756179809,-4452.88623046875,303.9893798828125,0.8906722664833069,0.3386553823947906,0.2337244898080825,291.2635803222656,297.1499938964844,293.1499938964844,0.4668814539909363,-8405.6142578125,303.8227233886719,0.9990000128746032,0.4958543479442596,0.4459388256072998,291.7936706542969,297.1499938964844,293.1499938964844,0.0191663783043622,-4501.8837890625,304.0392761230469,0.4586748480796814,0.050000000745058,0.2349046021699905,290.2294006347656,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7901306152344,288.2181396484375,1.0,0.3482317924499511,0.4718805849552154,0.4718805849552154,0.994896650314331,1.0,-1.6924070119857788,0.5327128767967224,1.1596940755844116,0.1467250287532806,0.0,0.0,0.8654184937477112,72.27543640136719,157.0,-178.41087341308594,-15244.5380859375,483.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.893798828125,302.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,15427.4921875,18000.0,0.0,0.0,0.2663299739360809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437711477279663,1.0437811613082886,-1.010464438877534e-05,0.0,0.0002702910569496,0.0,0.0,136.91172790527344,0.0,0.0,0.0,0.5924804210662842,4.0,0.0,1.0
629160,291.6290588378906,297.1499938964844,293.1499938964844,0.3001319468021393,-5592.978515625,304.0144348144531,0.8576672673225403,0.3267718553543091,0.2914761006832123,291.6677551269531,297.1499938964844,293.1499938964844,0.197635143995285,-4240.37158203125,304.04071044921875,0.7696950435638428,0.2347015887498855,0.220619797706604,291.4889221191406,297.1499938964844,293.1499938964844,0.3248797059059143,-4634.5703125,303.9891357421875,0.8764593601226807,0.3498159050941467,0.2419151663780212,291.3621520996094,297.1499938964844,293.1499938964844,0.5057448148727417,-8946.2646484375,303.812744140625,0.9941015243530272,0.5003877282142639,0.4721975028514862,291.8350524902344,297.1499938964844,293.1499938964844,0.0199854206293821,-4590.7822265625,304.1418151855469,0.4408826231956482,0.0520552396774292,0.2375047951936721,290.1420593261719,291.1499938964844,251.4499969482422,250.934326171875,279.10369873046875,291.8316345214844,288.1297607421875,1.0,0.366244912147522,0.4696188867092132,0.4696188867092132,0.9957218170166016,1.0,-1.7567733526229858,0.554159939289093,1.2026134729385376,0.1549108177423477,0.0,0.0,0.9412956833839417,83.08191680908203,175.0,-209.36492919921875,-15654.953125,556.5812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2410888671875,302.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,15451.1884765625,18000.0,0.0,0.0,0.2880420684814453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15777325630188,1.157784938812256,-1.163408251159126e-05,0.0,0.0002923260908573,0.0,0.0,178.47247314453125,0.0,0.0,0.0,0.6458773612976074,4.0,0.0,1.0
629220,291.7390441894531,297.1499938964844,293.1499938964844,0.326433926820755,-5972.7822265625,304.01568603515625,0.8392959237098694,0.3430042266845703,0.3071044683456421,291.7810363769531,297.1499938964844,293.1499938964844,0.2183062583208084,-4587.41748046875,304.0426025390625,0.7559327483177185,0.2492835521697998,0.2354781478643417,291.5948181152344,297.1499938964844,293.1499938964844,0.3573923110961914,-4992.986328125,303.98846435546875,0.8594633936882019,0.3704341650009155,0.2571614384651184,291.5085144042969,297.1499938964844,293.1499938964844,0.5384807586669922,-9353.2392578125,303.8691711425781,0.9676321744918824,0.5158901214599609,0.4853204488754272,291.9317321777344,297.1499938964844,293.1499938964844,0.0334389694035053,-5831.45458984375,304.1221618652344,0.467943012714386,0.0658343136310577,0.2977102100849151,289.9310302734375,291.1499938964844,251.4499969482422,250.931884765625,279.1026916503906,291.9276123046875,287.91278076171875,1.0,0.4011736810207367,0.4648136794567108,0.4648136794567108,0.9973721504211426,1.0,-1.8996829986572263,0.6023555994033813,1.2973273992538452,0.1723411232233047,0.0,0.0,1.0,103.27734375,178.0,-297.3216552734375,-16351.2265625,723.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2970886230469,301.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16632.744140625,18000.0,0.0,0.0,0.331167459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3108599185943604,1.310874104499817,-1.4196174561220689e-05,0.0,0.0003360928676556,0.0,0.0,250.5112762451172,0.0,0.0,0.0,0.7180407643318176,4.0,0.0,1.0
629280,291.7390441894531,297.1499938964844,293.1499938964844,0.326433926820755,-5972.7822265625,304.01568603515625,0.8392959237098694,0.3430042266845703,0.3071044683456421,291.7810363769531,297.1499938964844,293.1499938964844,0.2183062583208084,-4587.41748046875,304.0426025390625,0.7559327483177185,0.2492835521697998,0.2354781478643417,291.5948181152344,297.1499938964844,293.1499938964844,0.3573923110961914,-4992.986328125,303.98846435546875,0.8594633936882019,0.3704341650009155,0.2571614384651184,291.5085144042969,297.1499938964844,293.1499938964844,0.5384807586669922,-9353.2392578125,303.8691711425781,0.9676321744918824,0.5158901214599609,0.4853204488754272,291.9317321777344,297.1499938964844,293.1499938964844,0.0334389694035053,-5831.45458984375,304.1221618652344,0.467943012714386,0.0658343136310577,0.2977102100849151,289.9310302734375,291.1499938964844,251.4499969482422,250.931884765625,279.1026916503906,291.9276123046875,287.91278076171875,1.0,0.4011736810207367,0.4648136794567108,0.4648136794567108,0.9973721504211426,1.0,-1.8996829986572263,0.6023555994033813,1.2973273992538452,0.1723411232233047,0.0,0.0,1.0,103.27734375,178.0,-297.3216552734375,-16351.2265625,723.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2970886230469,301.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,16632.744140625,18000.0,0.0,0.0,0.331167459487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3108599185943604,1.310874104499817,-1.4196174561220689e-05,0.0,0.0003360928676556,0.0,0.0,250.5112762451172,0.0,0.0,0.0,0.7180407643318176,4.0,0.0,1.0
629340,291.8450927734375,297.1499938964844,293.1499938964844,0.3531944453716278,-6352.189453125,304.0159606933594,0.8294718265533447,0.3572458326816559,0.320775032043457,291.8893127441406,297.1499938964844,293.1499938964844,0.2390441298484802,-4928.85498046875,304.0439147949219,0.7492465972900391,0.2620062232017517,0.2484743446111679,291.69940185546875,297.1499938964844,293.1499938964844,0.3904508352279663,-5349.4443359375,303.9873352050781,0.8510199785232544,0.3886317908763885,0.2706109583377838,291.61962890625,297.1499938964844,293.1499938964844,0.5805229544639587,-9892.859375,303.8923645019531,0.9526689052581788,0.5349164009094238,0.5033621191978455,292.043212890625,297.1499938964844,293.1499938964844,0.0454109571874141,-6817.4423828125,304.11181640625,0.4801417589187622,0.0741097778081893,0.3422799408435821,289.6377258300781,291.1499938964844,251.4499969482422,250.9296722412109,279.11151123046875,292.0392150878906,287.6221618652344,1.0,0.4291438162326813,0.4613596200942993,0.4613596200942993,0.9990224838256836,1.0,-2.023061513900757,0.644821047782898,1.3782404661178589,0.1883163601160049,0.0,0.0,1.0,120.3901596069336,181.0,-362.7632446289063,-16817.236328125,885.4136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8807373046875,300.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17603.98828125,19080.0,0.0,0.0,0.3717546761035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494855165481567,1.34950053691864,-1.503981366113294e-05,0.0,0.0003772837517317,0.0,0.0,273.25018310546875,0.0,0.0,0.0,0.7523566484451294,4.0,0.0,1.0
629400,291.8450927734375,297.1499938964844,293.1499938964844,0.3531944453716278,-6352.189453125,304.0159606933594,0.8294718265533447,0.3572458326816559,0.320775032043457,291.8893127441406,297.1499938964844,293.1499938964844,0.2390441298484802,-4928.85498046875,304.0439147949219,0.7492465972900391,0.2620062232017517,0.2484743446111679,291.69940185546875,297.1499938964844,293.1499938964844,0.3904508352279663,-5349.4443359375,303.9873352050781,0.8510199785232544,0.3886317908763885,0.2706109583377838,291.61962890625,297.1499938964844,293.1499938964844,0.5805229544639587,-9892.859375,303.8923645019531,0.9526689052581788,0.5349164009094238,0.5033621191978455,292.043212890625,297.1499938964844,293.1499938964844,0.0454109571874141,-6817.4423828125,304.11181640625,0.4801417589187622,0.0741097778081893,0.3422799408435821,289.6377258300781,291.1499938964844,251.4499969482422,250.9296722412109,279.11151123046875,292.0392150878906,287.6221618652344,1.0,0.4291438162326813,0.4613596200942993,0.4613596200942993,0.9990224838256836,1.0,-2.023061513900757,0.644821047782898,1.3782404661178589,0.1883163601160049,0.0,0.0,1.0,120.3901596069336,181.0,-362.7632446289063,-16817.236328125,885.4136352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.8807373046875,300.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17603.98828125,19080.0,0.0,0.0,0.3717546761035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494855165481567,1.34950053691864,-1.503981366113294e-05,0.0,0.0003772837517317,0.0,0.0,273.25018310546875,0.0,0.0,0.0,0.7523566484451294,4.0,0.0,1.0
629460,291.9454040527344,297.1499938964844,293.1499938964844,0.3760300278663635,-6666.20947265625,304.022705078125,0.8242104649543762,0.369959682226181,0.3328674137592315,291.9914855957031,297.1499938964844,293.1499938964844,0.2566964328289032,-5211.00634765625,304.0499267578125,0.7461528778076172,0.2732193768024444,0.2597766518592834,291.7996826171875,297.1499938964844,293.1499938964844,0.4192245900630951,-5649.80517578125,303.9937438964844,0.8471709489822388,0.4050423204898834,0.2826088666915893,291.71905517578125,297.1499938964844,293.1499938964844,0.6189849972724915,-10374.119140625,303.91412353515625,0.9448580741882324,0.5535209774971008,0.5214282870292664,292.1507568359375,297.1499938964844,293.1499938964844,0.0539162084460258,-7526.61572265625,304.1105041503906,0.4857445657253265,0.0803333297371864,0.3738530874252319,289.4559631347656,291.1499938964844,251.4499969482422,250.9277191162109,279.12091064453125,292.1472473144531,287.4482727050781,1.0,0.45169198513031,0.4589422047138214,0.4589422047138214,0.9994134902954102,1.0,-2.125190734863281,0.6807106137275696,1.444480061531067,0.2019698470830917,0.0,0.0,1.0,134.50778198242188,169.0,-263.9446716308594,-17485.189453125,1032.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.91650390625,300.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18785.642578125,19080.0,0.0,0.0,0.4085347652435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394043207168579,1.3940593004226685,-1.604937824595254e-05,0.0,0.000414610869484,0.0,0.0,301.2205505371094,0.0,0.0,0.0,0.7615043520927429,4.0,0.0,1.0
629520,291.9454040527344,297.1499938964844,293.1499938964844,0.3760300278663635,-6666.20947265625,304.022705078125,0.8242104649543762,0.369959682226181,0.3328674137592315,291.9914855957031,297.1499938964844,293.1499938964844,0.2566964328289032,-5211.00634765625,304.0499267578125,0.7461528778076172,0.2732193768024444,0.2597766518592834,291.7996826171875,297.1499938964844,293.1499938964844,0.4192245900630951,-5649.80517578125,303.9937438964844,0.8471709489822388,0.4050423204898834,0.2826088666915893,291.71905517578125,297.1499938964844,293.1499938964844,0.6189849972724915,-10374.119140625,303.91412353515625,0.9448580741882324,0.5535209774971008,0.5214282870292664,292.1507568359375,297.1499938964844,293.1499938964844,0.0539162084460258,-7526.61572265625,304.1105041503906,0.4857445657253265,0.0803333297371864,0.3738530874252319,289.4559631347656,291.1499938964844,251.4499969482422,250.9277191162109,279.12091064453125,292.1472473144531,287.4482727050781,1.0,0.45169198513031,0.4589422047138214,0.4589422047138214,0.9994134902954102,1.0,-2.125190734863281,0.6807106137275696,1.444480061531067,0.2019698470830917,0.0,0.0,1.0,134.50778198242188,169.0,-263.9446716308594,-17485.189453125,1032.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.91650390625,300.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18785.642578125,19080.0,0.0,0.0,0.4085347652435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394043207168579,1.3940593004226685,-1.604937824595254e-05,0.0,0.000414610869484,0.0,0.0,301.2205505371094,0.0,0.0,0.0,0.7615043520927429,4.0,0.0,1.0
629580,292.0382080078125,297.1499938964844,293.1499938964844,0.3952409029006958,-6923.388671875,304.033203125,0.8289611339569092,0.3816500604152679,0.3436099290847778,292.0839538574219,297.1499938964844,293.1499938964844,0.2718828320503235,-5447.7783203125,304.0580139160156,0.7521939873695374,0.2838057577610016,0.2699731290340423,291.8927917480469,297.1499938964844,293.1499938964844,0.4441766142845154,-5903.1650390625,304.0043334960937,0.8538898229598999,0.4203650057315826,0.2934843003749847,291.8105773925781,297.1499938964844,293.1499938964844,0.6526117920875549,-10783.7958984375,303.936767578125,0.9514120817184448,0.5712072253227234,0.5383144021034241,292.24725341796875,297.1499938964844,293.1499938964844,0.0606600977480411,-8106.16845703125,304.11248779296875,0.4954572916030884,0.086062915623188,0.4004085958003998,289.3630676269531,291.1499938964844,251.4499969482422,250.92605590820312,279.1275634765625,292.2442932128906,287.36083984375,1.0,0.4655525088310241,0.4570585489273071,0.4570585489273071,0.9998044967651368,1.0,-2.2155840396881104,0.7128660082817078,1.5027180910110474,0.2142725139856338,0.0,0.0,1.0,139.86819458007812,157.0,-149.3955841064453,-18208.70703125,1146.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.292236328125,301.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18998.423828125,19080.0,0.0,0.0,0.4410521686077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019160270690918,1.4019322395324707,-1.623116622795351e-05,0.0,0.0004476118774618,0.0,0.0,306.35284423828125,0.0,0.0,0.0,0.7654534578323364,4.0,0.0,1.0
629640,292.0382080078125,297.1499938964844,293.1499938964844,0.3952409029006958,-6923.388671875,304.033203125,0.8289611339569092,0.3816500604152679,0.3436099290847778,292.0839538574219,297.1499938964844,293.1499938964844,0.2718828320503235,-5447.7783203125,304.0580139160156,0.7521939873695374,0.2838057577610016,0.2699731290340423,291.8927917480469,297.1499938964844,293.1499938964844,0.4441766142845154,-5903.1650390625,304.0043334960937,0.8538898229598999,0.4203650057315826,0.2934843003749847,291.8105773925781,297.1499938964844,293.1499938964844,0.6526117920875549,-10783.7958984375,303.936767578125,0.9514120817184448,0.5712072253227234,0.5383144021034241,292.24725341796875,297.1499938964844,293.1499938964844,0.0606600977480411,-8106.16845703125,304.11248779296875,0.4954572916030884,0.086062915623188,0.4004085958003998,289.3630676269531,291.1499938964844,251.4499969482422,250.92605590820312,279.1275634765625,292.2442932128906,287.36083984375,1.0,0.4655525088310241,0.4570585489273071,0.4570585489273071,0.9998044967651368,1.0,-2.2155840396881104,0.7128660082817078,1.5027180910110474,0.2142725139856338,0.0,0.0,1.0,139.86819458007812,157.0,-149.3955841064453,-18208.70703125,1146.200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.292236328125,301.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18998.423828125,19080.0,0.0,0.0,0.4410521686077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019160270690918,1.4019322395324707,-1.623116622795351e-05,0.0,0.0004476118774618,0.0,0.0,306.35284423828125,0.0,0.0,0.0,0.7654534578323364,4.0,0.0,1.0
629700,292.0816345214844,297.1499938964844,293.1499938964844,0.4035083651542663,-7031.89013671875,304.0393981933594,0.8341088891029358,0.3872052431106567,0.3486079573631286,292.12646484375,297.1499938964844,293.1499938964844,0.2786341905593872,-5551.1953125,304.0624694824219,0.7578973770141602,0.2889605760574341,0.2748226821422577,291.9363098144531,297.1499938964844,293.1499938964844,0.4552446901798248,-6013.3798828125,304.0107116699219,0.8602966666221619,0.4277397096157074,0.298628956079483,291.85357666015625,297.1499938964844,293.1499938964844,0.6674274206161499,-10960.5966796875,303.9486083984375,0.9583694934844972,0.5797285437583923,0.5463452339172363,292.2911376953125,297.1499938964844,293.1499938964844,0.0636250525712966,-8365.5986328125,304.1139221191406,0.5019052028656006,0.0888803601264953,0.4128846526145935,289.34991455078125,291.1499938964844,251.4499969482422,250.9253387451172,279.1298217773437,292.28839111328125,287.3498840332031,1.0,0.4704103767871856,0.4562219381332397,0.4562219381332397,1.0,1.0,-2.2582247257232666,0.7281057834625244,1.5301189422607422,0.2200915962457656,0.0,0.0,1.0,139.9381866455078,157.0,-91.205810546875,-18614.4453125,1193.0882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.56744384765625,301.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,19037.2421875,20160.0,0.0,0.0,0.4557460248470306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033474922180176,1.4033637046813965,-1.6264328223769553e-05,0.0,0.0004625243018381,0.0,0.0,307.2922058105469,0.0,0.0,0.0,0.7811715602874756,4.0,0.0,1.0
629760,292.1231994628906,297.1499938964844,293.1499938964844,0.4103957712650299,-7120.28466796875,304.0470275878906,0.8407157063484192,0.392575591802597,0.3533931970596313,292.16668701171875,297.1499938964844,293.1499938964844,0.2844870984554291,-5639.26318359375,304.0677490234375,0.7650726437568665,0.2940270602703094,0.2795400023460388,291.9779357910156,297.1499938964844,293.1499938964844,0.4648184478282928,-6106.87939453125,304.0186462402344,0.8683610558509827,0.434938907623291,0.3036128878593445,291.8948669433594,297.1499938964844,293.1499938964844,0.6800864338874817,-11108.0068359375,303.96221923828125,0.9668474197387696,0.5880365967750549,0.5541277527809143,292.3323059082031,297.1499938964844,293.1499938964844,0.0662795156240463,-8598.6181640625,304.1156616210937,0.5094326138496399,0.0916737020015716,0.425016850233078,289.375,291.1499938964844,251.4499969482422,250.9247131347656,279.1315612792969,292.32977294921875,287.3786315917969,1.0,0.4742571115493774,0.4554313421249389,0.4554313421249389,1.0,1.0,-2.299548387527466,0.7429009675979614,1.556647539138794,0.225733608007431,0.0,0.0,1.0,138.7355499267578,145.0,-9.092602729797363,-19136.990234375,1234.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8673400878906,301.6727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,19799.890625,20160.0,0.0,0.0,0.4696150720119476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311810731887815,1.431198000907898,-1.6915892047109082e-05,0.0,0.0004765995836351,0.0,0.0,325.941650390625,0.0,0.0,0.0,0.7818755507469177,4.0,0.0,1.0
629820,292.2011108398437,297.1499938964844,293.1499938964844,0.4227166175842285,-7277.06201171875,304.0607604980469,0.8579522967338562,0.4027810394763946,0.3623702526092529,292.24090576171875,297.1499938964844,293.1499938964844,0.2953469753265381,-5801.31103515625,304.0770263671875,0.7833696603775024,0.3038755059242248,0.2886014282703399,292.0558166503906,297.1499938964844,293.1499938964844,0.482476532459259,-6277.896484375,304.032958984375,0.8889121413230896,0.4488337934017181,0.3131399750709533,291.9727478027344,297.1499938964844,293.1499938964844,0.7031731605529785,-11375.1171875,303.9862365722656,0.98614102602005,0.6040385961532593,0.568988561630249,292.4073791503906,297.1499938964844,293.1499938964844,0.071183256804943,-9035.0107421875,304.1189270019531,0.5279018878936768,0.0971529558300972,0.4483409821987152,289.443603515625,291.1499938964844,251.4499969482422,250.9237365722656,279.13409423828125,292.4052124023437,287.4481201171875,1.0,0.47972571849823,0.4539754390716553,0.4539754390716553,1.0,1.0,-2.3785343170166016,0.7712199091911316,1.6073143482208252,0.2365050315856933,0.0,0.0,1.0,133.5213623046875,133.0,69.25386047363281,-20043.75390625,1306.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5252685546875,302.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,20062.31640625,20160.0,0.0,0.0,0.4948694705963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406342506408691,1.4406514167785645,-1.7140095224021934e-05,0.0,0.0005022296099923,0.0,0.0,332.4431457519531,0.0,0.0,0.0,0.7866125702857971,4.0,0.0,1.0
629880,292.2011108398437,297.1499938964844,293.1499938964844,0.4227166175842285,-7277.06201171875,304.0607604980469,0.8579522967338562,0.4027810394763946,0.3623702526092529,292.24090576171875,297.1499938964844,293.1499938964844,0.2953469753265381,-5801.31103515625,304.0770263671875,0.7833696603775024,0.3038755059242248,0.2886014282703399,292.0558166503906,297.1499938964844,293.1499938964844,0.482476532459259,-6277.896484375,304.032958984375,0.8889121413230896,0.4488337934017181,0.3131399750709533,291.9727478027344,297.1499938964844,293.1499938964844,0.7031731605529785,-11375.1171875,303.9862365722656,0.98614102602005,0.6040385961532593,0.568988561630249,292.4073791503906,297.1499938964844,293.1499938964844,0.071183256804943,-9035.0107421875,304.1189270019531,0.5279018878936768,0.0971529558300972,0.4483409821987152,289.443603515625,291.1499938964844,251.4499969482422,250.9237365722656,279.13409423828125,292.4052124023437,287.4481201171875,1.0,0.47972571849823,0.4539754390716553,0.4539754390716553,1.0,1.0,-2.3785343170166016,0.7712199091911316,1.6073143482208252,0.2365050315856933,0.0,0.0,1.0,133.5213623046875,133.0,69.25386047363281,-20043.75390625,1306.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5252685546875,302.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,20062.31640625,20160.0,0.0,0.0,0.4948694705963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406342506408691,1.4406514167785645,-1.7140095224021934e-05,0.0,0.0005022296099923,0.0,0.0,332.4431457519531,0.0,0.0,0.0,0.7866125702857971,4.0,0.0,1.0
629940,292.2724914550781,297.1499938964844,293.1499938964844,0.4330947399139404,-7407.31396484375,304.0731811523437,0.877887487411499,0.4123356640338897,0.3707078993320465,292.3077392578125,297.1499938964844,293.1499938964844,0.3050304055213928,-5944.00830078125,304.0851745605469,0.803924024105072,0.313348114490509,0.2972598373889923,292.126953125,297.1499938964844,293.1499938964844,0.498098760843277,-6427.36572265625,304.0458984375,0.9124273657798768,0.4621191322803497,0.3221971094608307,292.0417785644531,297.1499938964844,293.1499938964844,0.7114775776863098,-11439.6025390625,304.0294494628906,0.9990000128746032,0.6198298931121826,0.5739118456840515,292.473876953125,297.1499938964844,293.1499938964844,0.0756112411618232,-9433.3193359375,304.12188720703125,0.5488599538803101,0.1024678796529769,0.4707167148590088,289.5382995605469,291.1499938964844,251.4499969482422,250.9231414794922,279.1385803222656,292.4720458984375,287.5446472167969,1.0,0.4827446937561035,0.4529764950275421,0.4529764950275421,1.0,1.0,-2.442861318588257,0.7944729328155518,1.6483882665634155,0.2458027452230453,0.0,0.0,1.0,127.0857925415039,121.0,121.87824249267578,-20892.724609375,1357.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2222595214844,302.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.703125,21240.0,0.0,0.0,0.517010509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431949853897097,1.4432122707366943,-1.720108230074402e-05,0.0,0.0005246999207884,0.0,0.0,334.2190856933594,0.0,0.0,0.0,0.8028953671455383,4.0,0.0,1.0
630000,292.2724914550781,297.1499938964844,293.1499938964844,0.4330947399139404,-7407.31396484375,304.0731811523437,0.877887487411499,0.4123356640338897,0.3707078993320465,292.3077392578125,297.1499938964844,293.1499938964844,0.3050304055213928,-5944.00830078125,304.0851745605469,0.803924024105072,0.313348114490509,0.2972598373889923,292.126953125,297.1499938964844,293.1499938964844,0.498098760843277,-6427.36572265625,304.0458984375,0.9124273657798768,0.4621191322803497,0.3221971094608307,292.0417785644531,297.1499938964844,293.1499938964844,0.7114775776863098,-11439.6025390625,304.0294494628906,0.9990000128746032,0.6198298931121826,0.5739118456840515,292.473876953125,297.1499938964844,293.1499938964844,0.0756112411618232,-9433.3193359375,304.12188720703125,0.5488599538803101,0.1024678796529769,0.4707167148590088,289.5382995605469,291.1499938964844,251.4499969482422,250.9231414794922,279.1385803222656,292.4720458984375,287.5446472167969,1.0,0.4827446937561035,0.4529764950275421,0.4529764950275421,1.0,1.0,-2.442861318588257,0.7944729328155518,1.6483882665634155,0.2458027452230453,0.0,0.0,1.0,127.0857925415039,121.0,121.87824249267578,-20892.724609375,1357.9322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2222595214844,302.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.703125,21240.0,0.0,0.0,0.517010509967804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431949853897097,1.4432122707366943,-1.720108230074402e-05,0.0,0.0005246999207884,0.0,0.0,334.2190856933594,0.0,0.0,0.0,0.8028953671455383,4.0,0.0,1.0
630060,292.3384704589844,297.1499938964844,293.1499938964844,0.439751386642456,-7486.240234375,304.0876159667969,0.8959674835205078,0.4211879670619964,0.3785393834114074,292.3683166503906,297.1499938964844,293.1499938964844,0.3122749626636505,-6047.1943359375,304.0946655273437,0.8214932084083557,0.3223945796489715,0.3056435585021972,292.1923522949219,297.1499938964844,293.1499938964844,0.5096038579940796,-6533.6171875,304.0613708496094,0.9357619285583496,0.4747696220874786,0.3309018611907959,292.0701904296875,297.1499938964844,293.1499938964844,0.6773619651794434,-10945.564453125,304.12603759765625,0.9990000128746032,0.6420601606369019,0.5521285533905029,292.5322265625,297.1499938964844,293.1499938964844,0.0794579833745956,-9776.568359375,304.12481689453125,0.5685936212539673,0.1077561229467392,0.4932300150394439,289.7209777832031,291.1499938964844,251.45005798339844,250.9228515625,279.1456604003906,292.5306396484375,287.7301025390625,1.0,0.4824056625366211,0.4529325366020202,0.4529325366020202,1.0,1.0,-2.47348690032959,0.806376576423645,1.6671103239059448,0.250978946685791,0.0,0.0,1.0,121.5204086303711,109.0,217.3802947998047,-21719.96875,1372.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91900634765625,303.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.69921875,21240.0,0.0,0.0,0.5363624691963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761149883270264,1.4761329889297483,-1.7994763766182587e-05,0.0,0.0005443397676572,0.0,0.0,357.61602783203125,0.0,0.0,0.0,0.8061054348945618,4.0,0.0,1.0
630120,292.3384704589844,297.1499938964844,293.1499938964844,0.439751386642456,-7486.240234375,304.0876159667969,0.8959674835205078,0.4211879670619964,0.3785393834114074,292.3683166503906,297.1499938964844,293.1499938964844,0.3122749626636505,-6047.1943359375,304.0946655273437,0.8214932084083557,0.3223945796489715,0.3056435585021972,292.1923522949219,297.1499938964844,293.1499938964844,0.5096038579940796,-6533.6171875,304.0613708496094,0.9357619285583496,0.4747696220874786,0.3309018611907959,292.0701904296875,297.1499938964844,293.1499938964844,0.6773619651794434,-10945.564453125,304.12603759765625,0.9990000128746032,0.6420601606369019,0.5521285533905029,292.5322265625,297.1499938964844,293.1499938964844,0.0794579833745956,-9776.568359375,304.12481689453125,0.5685936212539673,0.1077561229467392,0.4932300150394439,289.7209777832031,291.1499938964844,251.45005798339844,250.9228515625,279.1456604003906,292.5306396484375,287.7301025390625,1.0,0.4824056625366211,0.4529325366020202,0.4529325366020202,1.0,1.0,-2.47348690032959,0.806376576423645,1.6671103239059448,0.250978946685791,0.0,0.0,1.0,121.5204086303711,109.0,217.3802947998047,-21719.96875,1372.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91900634765625,303.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,21062.69921875,21240.0,0.0,0.0,0.5363624691963196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761149883270264,1.4761329889297483,-1.7994763766182587e-05,0.0,0.0005443397676572,0.0,0.0,357.61602783203125,0.0,0.0,0.0,0.8061054348945618,4.0,0.0,1.0
630180,292.3996276855469,297.1499938964844,293.1499938964844,0.4448816776275635,-7546.00244140625,304.0998229980469,0.9189501404762268,0.4293380975723266,0.3856576383113861,292.4239196777344,297.1499938964844,293.1499938964844,0.3184754252433777,-6134.6455078125,304.1027526855469,0.8414220213890076,0.3309191167354584,0.3134704232215881,292.25274658203125,297.1499938964844,293.1499938964844,0.5194986462593079,-6624.51806640625,304.0743713378906,0.9623132348060608,0.4867794215679168,0.339096337556839,292.0646667480469,297.1499938964844,293.1499938964844,0.6326906681060791,-10329.9482421875,304.2080993652344,0.9990000128746032,0.6704803109169006,0.524401068687439,292.5828857421875,297.1499938964844,293.1499938964844,0.0831394493579864,-10107.017578125,304.1270751953125,0.5907461643218994,0.1131234839558601,0.515679657459259,289.9067687988281,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.5815124511719,287.9161682128906,1.0,0.4797905087471008,0.4531421363353729,0.4531421363353729,1.0,1.0,-2.494953393936157,0.81519615650177,1.6797572374343872,0.2550809681415558,0.0,0.0,1.0,114.24423217773438,127.0,248.01710510253903,-22395.92578125,1368.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62255859375,304.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.33203125,21240.0,0.0,0.0,0.5528403520584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685472488403,1.480703592300415,-1.8106369680026543e-05,0.0,0.0005610626540146,0.0,0.0,360.94818115234375,0.0,0.0,0.0,0.808391809463501,4.0,0.0,1.0
630240,292.3996276855469,297.1499938964844,293.1499938964844,0.4448816776275635,-7546.00244140625,304.0998229980469,0.9189501404762268,0.4293380975723266,0.3856576383113861,292.4239196777344,297.1499938964844,293.1499938964844,0.3184754252433777,-6134.6455078125,304.1027526855469,0.8414220213890076,0.3309191167354584,0.3134704232215881,292.25274658203125,297.1499938964844,293.1499938964844,0.5194986462593079,-6624.51806640625,304.0743713378906,0.9623132348060608,0.4867794215679168,0.339096337556839,292.0646667480469,297.1499938964844,293.1499938964844,0.6326906681060791,-10329.9482421875,304.2080993652344,0.9990000128746032,0.6704803109169006,0.524401068687439,292.5828857421875,297.1499938964844,293.1499938964844,0.0831394493579864,-10107.017578125,304.1270751953125,0.5907461643218994,0.1131234839558601,0.515679657459259,289.9067687988281,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.5815124511719,287.9161682128906,1.0,0.4797905087471008,0.4531421363353729,0.4531421363353729,1.0,1.0,-2.494953393936157,0.81519615650177,1.6797572374343872,0.2550809681415558,0.0,0.0,1.0,114.24423217773438,127.0,248.01710510253903,-22395.92578125,1368.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.62255859375,304.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,21193.33203125,21240.0,0.0,0.0,0.5528403520584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480685472488403,1.480703592300415,-1.8106369680026543e-05,0.0,0.0005610626540146,0.0,0.0,360.94818115234375,0.0,0.0,0.0,0.808391809463501,4.0,0.0,1.0
630300,292.42877197265625,297.1499938964844,293.1499938964844,0.4471936523914337,-7573.16259765625,304.1047058105469,0.926283061504364,0.4331185221672058,0.3890663087368011,292.45025634765625,297.1499938964844,293.1499938964844,0.3214205205440521,-6176.27587890625,304.1059875488281,0.847802996635437,0.3349412679672241,0.3172779381275177,292.28143310546875,297.1499938964844,293.1499938964844,0.5241836309432983,-6667.84228515625,304.0795593261719,0.969879150390625,0.492513507604599,0.3430920243263244,292.0569763183594,297.1499938964844,293.1499938964844,0.6198384165763855,-10161.4453125,304.2204895019531,0.9990000128746032,0.6857392191886902,0.5183150172233582,292.60595703125,297.1499938964844,293.1499938964844,0.0850555971264839,-10280.4013671875,304.12774658203125,0.598447322845459,0.1157780140638351,0.5273979902267456,289.9963684082031,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.6046447753906,288.0044250488281,1.0,0.4822492897510528,0.4529551565647125,0.4529551565647125,1.0,1.0,-2.515164375305176,0.8228516578674316,1.6923125982284546,0.2578822672367096,0.0,0.0,1.0,113.19730377197266,127.0,244.1416015625,-22773.767578125,1390.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.96612548828125,304.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.98046875,22320.0,0.0,0.0,0.5601128935813904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814764261245728,1.4814945459365845,-1.8125718270312063e-05,0.0,0.0005684433854185,0.0,0.0,361.5269470214844,0.0,0.0,0.0,0.8237874507904053,4.0,0.0,1.0
630360,292.45709228515625,297.1499938964844,293.1499938964844,0.4489630162715912,-7593.06591796875,304.1097412109375,0.9295223355293274,0.4366982579231262,0.3923438787460327,292.47576904296875,297.1499938964844,293.1499938964844,0.3239746391773224,-6211.796875,304.1093444824219,0.8511289954185486,0.3387981355190277,0.3209803104400635,292.3092041015625,297.1499938964844,293.1499938964844,0.5282652378082275,-6705.06201171875,304.0849609375,0.9735823273658752,0.498061329126358,0.3469967246055603,292.0550537109375,297.1499938964844,293.1499938964844,0.6141440868377686,-10092.7138671875,304.2178649902344,0.9990000128746032,0.6999691128730774,0.5180200338363647,292.6279602050781,297.1499938964844,293.1499938964844,0.0868865549564361,-10445.427734375,304.1284484863281,0.6034488081932068,0.118344210088253,0.5391016006469727,290.0938415527344,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.6267395019531,288.10223388671875,1.0,0.4864501059055328,0.4525906443595886,0.4525906443595886,1.0,1.0,-2.5419392585754395,0.8326708674430847,1.70926833152771,0.2615943551063537,0.0,0.0,1.0,113.99797058105467,145.0,254.8487091064453,-23276.92578125,1428.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2724304199219,304.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.724609375,22320.0,0.0,0.0,0.5671045780181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080777406692505,1.50809645652771,-1.8782489860313945e-05,0.0,0.0005755390739068,0.0,0.0,381.3534851074219,0.0,0.0,0.0,0.823798418045044,4.0,0.0,1.0
630420,292.51104736328125,297.1499938964844,293.1499938964844,0.4540291726589203,-7655.86669921875,304.11456298828125,0.9270065426826476,0.4433061480522156,0.3985189497470855,292.5242004394531,297.1499938964844,293.1499938964844,0.330211728811264,-6301.78076171875,304.1123962402344,0.8509371876716614,0.3460539579391479,0.3280784785747528,292.36212158203125,297.1499938964844,293.1499938964844,0.5382819771766663,-6800.203125,304.0897827148437,0.9732470512390136,0.5086299180984497,0.3545313775539398,292.07305908203125,297.1499938964844,293.1499938964844,0.6221029758453369,-10220.8623046875,304.1811218261719,0.9990000128746032,0.7241218090057373,0.5298452377319336,292.6701354980469,297.1499938964844,293.1499938964844,0.0907029807567596,-10795.37890625,304.1292724609375,0.6073967218399048,0.1230174303054809,0.561424732208252,290.2183837890625,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.66900634765625,288.2227783203125,1.0,0.4990698397159576,0.4514989852905273,0.4514989852905273,1.0,1.0,-2.607957601547241,0.8563979268074036,1.7515596151351929,0.2703640162944793,0.0,0.0,1.0,119.531005859375,163.0,184.0891876220703,-24080.556640625,1540.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79473876953125,305.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,22233.005859375,22320.0,0.0,0.0,0.5803090333938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165693759918213,1.51658833026886,-1.899460585264024e-05,0.0,0.0005889398744329,0.0,0.0,387.8318176269531,0.0,0.0,0.0,0.8280420303344727,4.0,0.0,1.0
630480,292.51104736328125,297.1499938964844,293.1499938964844,0.4540291726589203,-7655.86669921875,304.11456298828125,0.9270065426826476,0.4433061480522156,0.3985189497470855,292.5242004394531,297.1499938964844,293.1499938964844,0.330211728811264,-6301.78076171875,304.1123962402344,0.8509371876716614,0.3460539579391479,0.3280784785747528,292.36212158203125,297.1499938964844,293.1499938964844,0.5382819771766663,-6800.203125,304.0897827148437,0.9732470512390136,0.5086299180984497,0.3545313775539398,292.07305908203125,297.1499938964844,293.1499938964844,0.6221029758453369,-10220.8623046875,304.1811218261719,0.9990000128746032,0.7241218090057373,0.5298452377319336,292.6701354980469,297.1499938964844,293.1499938964844,0.0907029807567596,-10795.37890625,304.1292724609375,0.6073967218399048,0.1230174303054809,0.561424732208252,290.2183837890625,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.66900634765625,288.2227783203125,1.0,0.4990698397159576,0.4514989852905273,0.4514989852905273,1.0,1.0,-2.607957601547241,0.8563979268074036,1.7515596151351929,0.2703640162944793,0.0,0.0,1.0,119.531005859375,163.0,184.0891876220703,-24080.556640625,1540.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.79473876953125,305.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,22233.005859375,22320.0,0.0,0.0,0.5803090333938599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165693759918213,1.51658833026886,-1.899460585264024e-05,0.0,0.0005889398744329,0.0,0.0,387.8318176269531,0.0,0.0,0.0,0.8280420303344727,4.0,0.0,1.0
630540,292.5618591308594,297.1499938964844,293.1499938964844,0.4603495001792907,-7737.02490234375,304.11578369140625,0.9158743023872375,0.4491878449916839,0.4041880667209625,292.569580078125,297.1499938964844,293.1499938964844,0.3373704254627228,-6406.75390625,304.1129455566406,0.8440985083580017,0.3527017831802368,0.3347536027431488,292.41192626953125,297.1499938964844,293.1499938964844,0.5498926639556885,-6912.35595703125,304.0904235839844,0.965210258960724,0.5184879302978516,0.3616860508918762,292.1195068359375,297.1499938964844,293.1499938964844,0.6502298712730408,-10617.4208984375,304.1235656738281,0.9990000128746032,0.7420440316200256,0.5544201731681824,292.7110595703125,297.1499938964844,293.1499938964844,0.0943406075239181,-11132.4248046875,304.130126953125,0.6049902439117432,0.1268760710954666,0.5810383558273315,290.27783203125,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.7099914550781,288.27960205078125,1.0,0.5156596302986145,0.4501475691795349,0.4501475691795349,1.0,1.0,-2.6844773292541504,0.8835492134094238,1.800928235054016,0.2802699208259582,0.0,0.0,1.0,129.30364990234375,181.0,103.34728240966795,-24827.0625,1692.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2105407714844,305.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5927058458328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049635739065707e-05,0.0,0.0006015210528858,0.0,0.0,389.5184326171875,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
630600,292.5618591308594,297.1499938964844,293.1499938964844,0.4603495001792907,-7737.02490234375,304.11578369140625,0.9158743023872375,0.4491878449916839,0.4041880667209625,292.569580078125,297.1499938964844,293.1499938964844,0.3373704254627228,-6406.75390625,304.1129455566406,0.8440985083580017,0.3527017831802368,0.3347536027431488,292.41192626953125,297.1499938964844,293.1499938964844,0.5498926639556885,-6912.35595703125,304.0904235839844,0.965210258960724,0.5184879302978516,0.3616860508918762,292.1195068359375,297.1499938964844,293.1499938964844,0.6502298712730408,-10617.4208984375,304.1235656738281,0.9990000128746032,0.7420440316200256,0.5544201731681824,292.7110595703125,297.1499938964844,293.1499938964844,0.0943406075239181,-11132.4248046875,304.130126953125,0.6049902439117432,0.1268760710954666,0.5810383558273315,290.27783203125,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.7099914550781,288.27960205078125,1.0,0.5156596302986145,0.4501475691795349,0.4501475691795349,1.0,1.0,-2.6844773292541504,0.8835492134094238,1.800928235054016,0.2802699208259582,0.0,0.0,1.0,129.30364990234375,181.0,103.34728240966795,-24827.0625,1692.309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2105407714844,305.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5927058458328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049635739065707e-05,0.0,0.0006015210528858,0.0,0.0,389.5184326171875,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
630660,292.61004638671875,297.1499938964844,293.1499938964844,0.4663639962673187,-7813.99365234375,304.1170349121094,0.9008263945579528,0.4543185532093048,0.409303605556488,292.6123962402344,297.1499938964844,293.1499938964844,0.3443011045455932,-6507.93701171875,304.1136474609375,0.8335812091827393,0.3587279617786407,0.3409642577171325,292.459228515625,297.1499938964844,293.1499938964844,0.5612859129905701,-7021.802734375,304.0911560058594,0.9517773389816284,0.5275946855545044,0.3684121072292328,292.189453125,297.1499938964844,293.1499938964844,0.6916626691818237,-11180.5185546875,304.0632019042969,0.9990000128746032,0.7540189027786255,0.5876783728599548,292.7512512207031,297.1499938964844,293.1499938964844,0.0973818898200988,-11413.0771484375,304.1316833496094,0.598182737827301,0.1298489272594452,0.5972702503204346,290.32232666015625,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7502136230469,288.32281494140625,1.0,0.5346267819404602,0.448747456073761,0.448747456073761,1.0,1.0,-2.7656397819519043,0.9122044444084167,1.8534353971481323,0.2906908988952636,0.0,0.0,1.0,142.3553466796875,199.0,61.63372802734375,-25637.818359375,1874.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.493408203125,305.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.6050335764884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0006140321493148,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
630720,292.61004638671875,297.1499938964844,293.1499938964844,0.4663639962673187,-7813.99365234375,304.1170349121094,0.9008263945579528,0.4543185532093048,0.409303605556488,292.6123962402344,297.1499938964844,293.1499938964844,0.3443011045455932,-6507.93701171875,304.1136474609375,0.8335812091827393,0.3587279617786407,0.3409642577171325,292.459228515625,297.1499938964844,293.1499938964844,0.5612859129905701,-7021.802734375,304.0911560058594,0.9517773389816284,0.5275946855545044,0.3684121072292328,292.189453125,297.1499938964844,293.1499938964844,0.6916626691818237,-11180.5185546875,304.0632019042969,0.9990000128746032,0.7540189027786255,0.5876783728599548,292.7512512207031,297.1499938964844,293.1499938964844,0.0973818898200988,-11413.0771484375,304.1316833496094,0.598182737827301,0.1298489272594452,0.5972702503204346,290.32232666015625,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7502136230469,288.32281494140625,1.0,0.5346267819404602,0.448747456073761,0.448747456073761,1.0,1.0,-2.7656397819519043,0.9122044444084167,1.8534353971481323,0.2906908988952636,0.0,0.0,1.0,142.3553466796875,199.0,61.63372802734375,-25637.818359375,1874.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.493408203125,305.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.6050335764884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.984991649806033e-05,0.0,0.0006140321493148,0.0,0.0,414.3203430175781,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
