time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630780,292.6556091308594,297.1499938964844,293.1499938964844,0.4737067222595215,-7909.50341796875,304.11578369140625,0.8847730159759521,0.4587534666061401,0.4138687551021576,292.6527709960937,297.1499938964844,293.1499938964844,0.352211594581604,-6624.41796875,304.1125793457031,0.8215269446372986,0.3641576766967773,0.3466960191726684,292.5040588378906,297.1499938964844,293.1499938964844,0.5744234919548035,-7148.8662109375,304.0888366699219,0.9351916909217834,0.5360005497932434,0.3747063875198364,292.2762756347656,297.1499938964844,293.1499938964844,0.7447866797447205,-11882.205078125,304.0037536621094,0.9990000128746032,0.7607816457748413,0.6262052059173584,292.7904968261719,297.1499938964844,293.1499938964844,0.1001728028059005,-11673.23828125,304.1331481933594,0.588643491268158,0.1319964379072189,0.6101341247558594,290.305419921875,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.7895202636719,288.30426025390625,1.0,0.5547747611999512,0.4474315941333771,0.4474315941333771,1.0,1.0,-2.847341299057007,0.9410226941108704,1.906318545341492,0.3011899590492248,0.0,0.0,1.0,157.86456298828125,217.0,-4.036368370056152,-26252.8984375,2080.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7032470703125,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.05078125,23400.0,0.0,0.0,0.6171247363090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554466962814331,1.554486870765686,-1.9955779862357304e-05,0.0,0.0006263031391426,0.0,0.0,417.6392822265625,0.0,0.0,0.0,0.8486570715904236,4.0,0.0,1.0
630840,292.6556091308594,297.1499938964844,293.1499938964844,0.4737067222595215,-7909.50341796875,304.11578369140625,0.8847730159759521,0.4587534666061401,0.4138687551021576,292.6527709960937,297.1499938964844,293.1499938964844,0.352211594581604,-6624.41796875,304.1125793457031,0.8215269446372986,0.3641576766967773,0.3466960191726684,292.5040588378906,297.1499938964844,293.1499938964844,0.5744234919548035,-7148.8662109375,304.0888366699219,0.9351916909217834,0.5360005497932434,0.3747063875198364,292.2762756347656,297.1499938964844,293.1499938964844,0.7447866797447205,-11882.205078125,304.0037536621094,0.9990000128746032,0.7607816457748413,0.6262052059173584,292.7904968261719,297.1499938964844,293.1499938964844,0.1001728028059005,-11673.23828125,304.1331481933594,0.588643491268158,0.1319964379072189,0.6101341247558594,290.305419921875,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.7895202636719,288.30426025390625,1.0,0.5547747611999512,0.4474315941333771,0.4474315941333771,1.0,1.0,-2.847341299057007,0.9410226941108704,1.906318545341492,0.3011899590492248,0.0,0.0,1.0,157.86456298828125,217.0,-4.036368370056152,-26252.8984375,2080.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7032470703125,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,23358.05078125,23400.0,0.0,0.0,0.6171247363090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554466962814331,1.554486870765686,-1.9955779862357304e-05,0.0,0.0006263031391426,0.0,0.0,417.6392822265625,0.0,0.0,0.0,0.8486570715904236,4.0,0.0,1.0
630900,292.6774597167969,297.1499938964844,293.1499938964844,0.4775201976299286,-7959.02978515625,304.11505126953125,0.8766696453094482,0.4607225060462951,0.4159528613090515,292.6720886230469,297.1499938964844,293.1499938964844,0.3562664091587066,-6683.99658203125,304.11199951171875,0.8152521252632141,0.3666585087776184,0.3493847250938415,292.52557373046875,297.1499938964844,293.1499938964844,0.5812367796897888,-7214.49853515625,304.08758544921875,0.9264700412750244,0.5399547219276428,0.3776983618736267,292.3241271972656,297.1499938964844,293.1499938964844,0.7742857933044434,-12263.7548828125,303.9767761230469,0.9990000128746032,0.7624518871307373,0.6465985774993896,292.8096008300781,297.1499938964844,293.1499938964844,0.1014212369918823,-11789.8232421875,304.1339416503906,0.5832743644714355,0.132798284292221,0.615419328212738,290.2857971191406,291.1499938964844,251.4610290527344,250.9325256347656,279.1373291015625,292.80865478515625,288.2842102050781,1.0,0.565015971660614,0.4468282461166382,0.4468282461166382,1.0,1.0,-2.8875374794006348,0.955211877822876,1.9323256015777588,0.3063760101795196,0.0,0.0,1.0,166.3162384033203,217.0,-28.140316009521484,-26534.572265625,2189.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.79168701171875,305.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.6230429410934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355866478756e-05,0.0,0.0006323093548417,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
630960,292.69879150390625,297.1499938964844,293.1499938964844,0.4804807603359222,-7996.47265625,304.11602783203125,0.868733823299408,0.4625227451324463,0.4179041683673858,292.69091796875,297.1499938964844,293.1499938964844,0.3596726357936859,-6733.171875,304.1127319335937,0.8088342547416687,0.3690185546875,0.3519563376903534,292.5466003417969,297.1499938964844,293.1499938964844,0.5870767831802368,-7269.6689453125,304.0883178710937,0.9178723692893982,0.543740451335907,0.3805873692035675,292.3741760253906,297.1499938964844,293.1499938964844,0.8038333058357239,-12639.7685546875,303.95458984375,0.9990000128746032,0.7630887627601624,0.6673966646194458,292.8282775878906,297.1499938964844,293.1499938964844,0.1023878902196884,-11878.3681640625,304.1351013183594,0.5776874423027039,0.1334414482116699,0.6200261116027832,290.2863464355469,291.1499938964844,251.4632110595703,250.9346466064453,279.1379089355469,292.8273620605469,288.28564453125,1.0,0.5752583146095276,0.446267694234848,0.446267694234848,1.0,1.0,-2.926982879638672,0.969150722026825,1.957832098007202,0.3114852011203766,0.0,0.0,1.0,175.1277618408203,220.0,-15.118006706237791,-26923.2109375,2301.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85406494140625,305.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.6290695667266846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0006384256412275,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
631020,292.7392272949219,297.1499938964844,293.1499938964844,0.4868280589580536,-8077.4287109375,304.1168212890625,0.8582659363746643,0.4657516479492187,0.4212994575500488,292.7264709472656,297.1499938964844,293.1499938964844,0.3667795062065124,-6836.15625,304.11334228515625,0.8002324104309082,0.3734345734119415,0.3566358387470245,292.5864562988281,297.1499938964844,293.1499938964844,0.5994443893432617,-7386.8076171875,304.0882873535156,0.9074079990386964,0.5509440302848816,0.3859723508358001,292.4711303710937,297.1499938964844,293.1499938964844,0.8523396253585815,-13230.4765625,303.93975830078125,0.9990000128746032,0.7630699872970581,0.6978622674942017,292.863525390625,297.1499938964844,293.1499938964844,0.1040941178798675,-12036.3291015625,304.13720703125,0.5699162483215332,0.1344417780637741,0.6269758939743042,290.256103515625,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8627014160156,288.2550964355469,1.0,0.5903803706169128,0.445560485124588,0.445560485124588,1.0,1.0,-2.988161087036133,0.990980327129364,1.9971808195114136,0.3198974132537842,0.0,0.0,1.0,188.63766479492188,223.0,-34.13898468017578,-27367.140625,2480.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9661865234375,305.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,24399.552734375,24480.0,0.0,0.0,0.6409128308296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887447595596311,1.5887656211853027,-2.084558036585804e-05,0.0,0.0006504450575448,0.0,0.0,445.8814697265625,0.0,0.0,0.0,0.8674266934394836,4.0,0.0,1.0
631080,292.7392272949219,297.1499938964844,293.1499938964844,0.4868280589580536,-8077.4287109375,304.1168212890625,0.8582659363746643,0.4657516479492187,0.4212994575500488,292.7264709472656,297.1499938964844,293.1499938964844,0.3667795062065124,-6836.15625,304.11334228515625,0.8002324104309082,0.3734345734119415,0.3566358387470245,292.5864562988281,297.1499938964844,293.1499938964844,0.5994443893432617,-7386.8076171875,304.0882873535156,0.9074079990386964,0.5509440302848816,0.3859723508358001,292.4711303710937,297.1499938964844,293.1499938964844,0.8523396253585815,-13230.4765625,303.93975830078125,0.9990000128746032,0.7630699872970581,0.6978622674942017,292.863525390625,297.1499938964844,293.1499938964844,0.1040941178798675,-12036.3291015625,304.13720703125,0.5699162483215332,0.1344417780637741,0.6269758939743042,290.256103515625,291.1499938964844,251.4684295654297,250.939697265625,279.14129638671875,292.8627014160156,288.2550964355469,1.0,0.5903803706169128,0.445560485124588,0.445560485124588,1.0,1.0,-2.988161087036133,0.990980327129364,1.9971808195114136,0.3198974132537842,0.0,0.0,1.0,188.63766479492188,223.0,-34.13898468017578,-27367.140625,2480.232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9661865234375,305.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,24399.552734375,24480.0,0.0,0.0,0.6409128308296204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887447595596311,1.5887656211853027,-2.084558036585804e-05,0.0,0.0006504450575448,0.0,0.0,445.8814697265625,0.0,0.0,0.0,0.8674266934394836,4.0,0.0,1.0
631140,292.7770690917969,297.1499938964844,293.1499938964844,0.4922357499599457,-8145.3330078125,304.118896484375,0.8513758182525635,0.4684840738773346,0.4241576194763183,292.7596435546875,297.1499938964844,293.1499938964844,0.3731458485126495,-6927.40625,304.1149597167969,0.7948057651519775,0.3774356842041015,0.360824853181839,292.6236572265625,297.1499938964844,293.1499938964844,0.6108990907669067,-7493.89453125,304.0898132324219,0.901472806930542,0.557672381401062,0.3909506797790527,292.55474853515625,297.1499938964844,293.1499938964844,0.8907330632209778,-13674.119140625,303.9462890625,0.9990000128746032,0.7632877230644226,0.7198653817176819,292.8954772949219,297.1499938964844,293.1499938964844,0.1054010018706321,-12156.6064453125,304.1393127441406,0.564531683921814,0.1352161020040512,0.6322253942489624,290.2325744628906,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8947448730469,288.2320556640625,1.0,0.6019962430000305,0.4451692998409271,0.4451692998409271,1.0,1.0,-3.0354223251342773,1.008135199546814,2.027287244796753,0.3266096115112304,0.0,0.0,1.0,198.98391723632807,226.0,-31.038936614990234,-27733.2890625,2622.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1048889160156,305.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.955078125,25560.0,0.0,0.0,0.6519935727119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.590730905532837,-2.089718509523664e-05,0.0,0.0006616905448026,0.0,0.0,447.5382080078125,0.0,0.0,0.0,0.8834061622619629,4.0,0.0,1.0
631200,292.7770690917969,297.1499938964844,293.1499938964844,0.4922357499599457,-8145.3330078125,304.118896484375,0.8513758182525635,0.4684840738773346,0.4241576194763183,292.7596435546875,297.1499938964844,293.1499938964844,0.3731458485126495,-6927.40625,304.1149597167969,0.7948057651519775,0.3774356842041015,0.360824853181839,292.6236572265625,297.1499938964844,293.1499938964844,0.6108990907669067,-7493.89453125,304.0898132324219,0.901472806930542,0.557672381401062,0.3909506797790527,292.55474853515625,297.1499938964844,293.1499938964844,0.8907330632209778,-13674.119140625,303.9462890625,0.9990000128746032,0.7632877230644226,0.7198653817176819,292.8954772949219,297.1499938964844,293.1499938964844,0.1054010018706321,-12156.6064453125,304.1393127441406,0.564531683921814,0.1352161020040512,0.6322253942489624,290.2325744628906,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8947448730469,288.2320556640625,1.0,0.6019962430000305,0.4451692998409271,0.4451692998409271,1.0,1.0,-3.0354223251342773,1.008135199546814,2.027287244796753,0.3266096115112304,0.0,0.0,1.0,198.98391723632807,226.0,-31.038936614990234,-27733.2890625,2622.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1048889160156,305.9384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,24459.955078125,25560.0,0.0,0.0,0.6519935727119446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907100439071655,1.590730905532837,-2.089718509523664e-05,0.0,0.0006616905448026,0.0,0.0,447.5382080078125,0.0,0.0,0.0,0.8834061622619629,4.0,0.0,1.0
631260,292.8126525878906,297.1499938964844,293.1499938964844,0.4949357509613037,-8176.2451171875,304.1247253417969,0.8446962833404541,0.4707125127315521,0.4265880882740021,292.7905578613281,297.1499938964844,293.1499938964844,0.377469539642334,-6987.04296875,304.1194152832031,0.7894521355628967,0.381056547164917,0.3646649122238159,292.6583557128906,297.1499938964844,293.1499938964844,0.6192604303359985,-7569.181640625,304.09588623046875,0.8958004117012024,0.5639679431915283,0.3956348896026611,292.61737060546875,297.1499938964844,293.1499938964844,0.9036225080490112,-13776.798828125,303.99298095703125,0.9942064881324768,0.7656182646751404,0.7247750163078308,292.9236755371094,297.1499938964844,293.1499938964844,0.1061864346265792,-12224.5615234375,304.1415405273437,0.5593006014823914,0.1359438300132751,0.6371292471885681,290.2682189941406,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.92303466796875,288.2694091796875,1.0,0.6103746891021729,0.4452048242092132,0.4452048242092132,1.0,1.0,-3.060434103012085,1.0177308320999146,2.042703151702881,0.330829381942749,0.0,0.0,1.0,208.6553955078125,229.0,24.14213752746582,-28146.01171875,2721.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2428283691406,306.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.849609375,25560.0,0.0,0.0,0.6625289916992188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359402953181e-05,0.0,0.0006723827100358,0.0,0.0,473.6920776367188,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
631320,292.8126525878906,297.1499938964844,293.1499938964844,0.4949357509613037,-8176.2451171875,304.1247253417969,0.8446962833404541,0.4707125127315521,0.4265880882740021,292.7905578613281,297.1499938964844,293.1499938964844,0.377469539642334,-6987.04296875,304.1194152832031,0.7894521355628967,0.381056547164917,0.3646649122238159,292.6583557128906,297.1499938964844,293.1499938964844,0.6192604303359985,-7569.181640625,304.09588623046875,0.8958004117012024,0.5639679431915283,0.3956348896026611,292.61737060546875,297.1499938964844,293.1499938964844,0.9036225080490112,-13776.798828125,303.99298095703125,0.9942064881324768,0.7656182646751404,0.7247750163078308,292.9236755371094,297.1499938964844,293.1499938964844,0.1061864346265792,-12224.5615234375,304.1415405273437,0.5593006014823914,0.1359438300132751,0.6371292471885681,290.2682189941406,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.92303466796875,288.2694091796875,1.0,0.6103746891021729,0.4452048242092132,0.4452048242092132,1.0,1.0,-3.060434103012085,1.0177308320999146,2.042703151702881,0.330829381942749,0.0,0.0,1.0,208.6553955078125,229.0,24.14213752746582,-28146.01171875,2721.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2428283691406,306.0934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.849609375,25560.0,0.0,0.0,0.6625289916992188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.170359402953181e-05,0.0,0.0006723827100358,0.0,0.0,473.6920776367188,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4970242977142334,-8199.8818359375,304.1296691894531,0.840451717376709,0.4724052548408508,0.4284320175647735,292.81982421875,297.1499938964844,293.1499938964844,0.3813173770904541,-7040.083984375,304.1231994628906,0.7864385843276978,0.3842272162437439,0.3679847419261932,292.69097900390625,297.1499938964844,293.1499938964844,0.6271394491195679,-7640.2783203125,304.10076904296875,0.8929011821746826,0.5698086023330688,0.3999232053756714,292.6606140136719,297.1499938964844,293.1499938964844,0.9140915274620056,-13863.521484375,304.0274658203125,0.9905220866203308,0.7703195810317993,0.7290435433387756,292.9485778808594,297.1499938964844,293.1499938964844,0.1068849861621856,-12285.462890625,304.1431884765625,0.5561528205871582,0.1366221010684967,0.6413501501083374,290.2957458496094,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9480285644531,288.2969665527344,1.0,0.6168175935745239,0.4453185200691223,0.4453185200691223,1.0,1.0,-3.081947326660156,1.0262088775634766,2.05573844909668,0.3344790637493133,0.0,0.0,1.0,215.60366821289065,232.0,34.44710922241211,-28434.984375,2800.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4215393066406,306.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.794921875,25560.0,0.0,0.0,0.672024130821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248706579208374,1.6248924732208252,-2.180435876653064e-05,0.0,0.0006820190465077,0.0,0.0,476.9948120117188,0.0,0.0,0.0,0.8870804905891418,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4970242977142334,-8199.8818359375,304.1296691894531,0.840451717376709,0.4724052548408508,0.4284320175647735,292.81982421875,297.1499938964844,293.1499938964844,0.3813173770904541,-7040.083984375,304.1231994628906,0.7864385843276978,0.3842272162437439,0.3679847419261932,292.69097900390625,297.1499938964844,293.1499938964844,0.6271394491195679,-7640.2783203125,304.10076904296875,0.8929011821746826,0.5698086023330688,0.3999232053756714,292.6606140136719,297.1499938964844,293.1499938964844,0.9140915274620056,-13863.521484375,304.0274658203125,0.9905220866203308,0.7703195810317993,0.7290435433387756,292.9485778808594,297.1499938964844,293.1499938964844,0.1068849861621856,-12285.462890625,304.1431884765625,0.5561528205871582,0.1366221010684967,0.6413501501083374,290.2957458496094,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9480285644531,288.2969665527344,1.0,0.6168175935745239,0.4453185200691223,0.4453185200691223,1.0,1.0,-3.081947326660156,1.0262088775634766,2.05573844909668,0.3344790637493133,0.0,0.0,1.0,215.60366821289065,232.0,34.44710922241211,-28434.984375,2800.185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4215393066406,306.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.794921875,25560.0,0.0,0.0,0.672024130821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248706579208374,1.6248924732208252,-2.180435876653064e-05,0.0,0.0006820190465077,0.0,0.0,476.9948120117188,0.0,0.0,0.0,0.8870804905891418,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4977369606494903,-8207.5126953125,304.1320495605469,0.8388838171958923,0.4730887413024902,0.4291760623455047,292.8337707519531,297.1499938964844,293.1499938964844,0.3829728960990906,-7062.712890625,304.12506103515625,0.7854647636413574,0.3856710791587829,0.3694775104522705,292.7064208984375,297.1499938964844,293.1499938964844,0.6307511329650879,-7672.71533203125,304.1031494140625,0.8920977711677551,0.5725887417793274,0.4019456505775451,292.6792297363281,297.1499938964844,293.1499938964844,0.9191004633903505,-13907.9794921875,304.04058837890625,0.9893775582313538,0.772864043712616,0.7314771413803101,292.9598999023437,297.1499938964844,293.1499938964844,0.1071805953979492,-12310.9599609375,304.1438903808594,0.5550731420516968,0.1369449943304062,0.6432676315307617,290.31085205078125,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9594116210937,288.3121643066406,1.0,0.6196046471595764,0.4453835785388946,0.4453835785388946,1.0,1.0,-3.092299461364746,1.0303103923797607,2.0619890689849854,0.3362614214420318,0.0,0.0,1.0,218.394271850586,232.0,38.17460632324219,-28581.255859375,2835.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52203369140625,306.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.6763747334480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483751296997,1.6255055665969849,-2.1820816982653923e-05,0.0,0.0006864343886263,0.0,0.0,477.5349731445313,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
631560,292.8782043457031,297.1499938964844,293.1499938964844,0.4973748922348022,-8200.5234375,304.135986328125,0.8375046253204346,0.4736556708812713,0.4298149943351745,292.8472595214844,297.1499938964844,293.1499938964844,0.3837881982326507,-7072.490234375,304.12811279296875,0.7846721410751343,0.3870252072811126,0.3708764016628265,292.7213439941406,297.1499938964844,293.1499938964844,0.6330715417861938,-7692.1083984375,304.1074523925781,0.8915209770202637,0.5752754807472229,0.4038974642753601,292.6967468261719,297.1499938964844,293.1499938964844,0.9222646355628968,-13930.7451171875,304.0547180175781,0.9884727597236632,0.7753838896751404,0.7339251637458801,292.9706115722656,297.1499938964844,293.1499938964844,0.1072560027241706,-12314.3291015625,304.1448669433594,0.5541678667068481,0.1372493505477905,0.6450703740119934,290.35125732421875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9701538085937,288.3536071777344,1.0,0.6221815943717957,0.4454551935195923,0.4454551935195923,1.0,1.0,-3.102207660675049,1.0342564582824707,2.067950963973999,0.3379909098148346,0.0,0.0,1.0,220.90855407714844,235.0,71.7353515625,-28847.658203125,2868.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6080627441406,306.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2421875,26640.0,0.0,0.0,0.6806820631027222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504679918289185,1.6504905223846436,-2.249675890197977e-05,0.0,0.0006908057839609,0.0,0.0,499.89495849609375,0.0,0.0,0.0,0.9014617204666138,4.0,0.0,1.0
631620,292.908203125,297.1499938964844,293.1499938964844,0.4973515570163727,-8197.4306640625,304.1406555175781,0.8350089192390442,0.4744573831558227,0.4307605922222137,292.8729248046875,297.1499938964844,293.1499938964844,0.3860096335411072,-7102.05419921875,304.13165283203125,0.7833535671234131,0.3894889652729034,0.3734136819839477,292.7491149902344,297.1499938964844,293.1499938964844,0.6388391256332397,-7743.44873046875,304.1119689941406,0.8907588720321655,0.5805007219314575,0.4076478183269501,292.7295837402344,297.1499938964844,293.1499938964844,0.92967689037323,-13996.87109375,304.0739440917969,0.9870293140411376,0.7802050113677979,0.7386360168457031,292.9903869628906,297.1499938964844,293.1499938964844,0.1075901240110397,-12340.9365234375,304.14599609375,0.552608847618103,0.1377817988395691,0.6482747793197632,290.3968200683594,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9899597167969,288.3984375,1.0,0.626838743686676,0.4456213414669037,0.4456213414669037,1.0,1.0,-3.120421886444092,1.0415899753570557,2.078831911087036,0.3412493765354156,0.0,0.0,1.0,225.4037170410156,238.0,63.741458892822266,-29137.96875,2929.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7800598144531,306.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.10546875,26640.0,0.0,0.0,0.6887887120246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577808856964111,1.657803654670715,-2.269655851705465e-05,0.0,0.0006990329711697,0.0,0.0,506.56927490234375,0.0,0.0,0.0,0.90509831905365,4.0,0.0,1.0
631680,292.908203125,297.1499938964844,293.1499938964844,0.4973515570163727,-8197.4306640625,304.1406555175781,0.8350089192390442,0.4744573831558227,0.4307605922222137,292.8729248046875,297.1499938964844,293.1499938964844,0.3860096335411072,-7102.05419921875,304.13165283203125,0.7833535671234131,0.3894889652729034,0.3734136819839477,292.7491149902344,297.1499938964844,293.1499938964844,0.6388391256332397,-7743.44873046875,304.1119689941406,0.8907588720321655,0.5805007219314575,0.4076478183269501,292.7295837402344,297.1499938964844,293.1499938964844,0.92967689037323,-13996.87109375,304.0739440917969,0.9870293140411376,0.7802050113677979,0.7386360168457031,292.9903869628906,297.1499938964844,293.1499938964844,0.1075901240110397,-12340.9365234375,304.14599609375,0.552608847618103,0.1377817988395691,0.6482747793197632,290.3968200683594,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9899597167969,288.3984375,1.0,0.626838743686676,0.4456213414669037,0.4456213414669037,1.0,1.0,-3.120421886444092,1.0415899753570557,2.078831911087036,0.3412493765354156,0.0,0.0,1.0,225.4037170410156,238.0,63.741458892822266,-29137.96875,2929.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7800598144531,306.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.10546875,26640.0,0.0,0.0,0.6887887120246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577808856964111,1.657803654670715,-2.269655851705465e-05,0.0,0.0006990329711697,0.0,0.0,506.56927490234375,0.0,0.0,0.0,0.90509831905365,4.0,0.0,1.0
631740,292.93609619140625,297.1499938964844,293.1499938964844,0.4970228672027588,-8191.060546875,304.144287109375,0.8326888680458069,0.4749239981174469,0.4313732385635376,292.8968200683594,297.1499938964844,293.1499938964844,0.387991338968277,-7128.58154296875,304.13446044921875,0.7821869254112244,0.3916592299938202,0.3756541609764099,292.7745666503906,297.1499938964844,293.1499938964844,0.6445088386535645,-7794.42626953125,304.1151733398437,0.8902847766876221,0.5854945778846741,0.4112475514411926,292.7599792480469,297.1499938964844,293.1499938964844,0.936289131641388,-14058.5302734375,304.0881652832031,0.9858185648918152,0.7846925258636475,0.743028461933136,293.0082702636719,297.1499938964844,293.1499938964844,0.1078542172908783,-12361.78125,304.1468811035156,0.5511675477027893,0.1381998360157013,0.6509126424789429,290.43505859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.00787353515625,288.43658447265625,1.0,0.6309961676597595,0.4458166658878326,0.4458166658878326,1.0,1.0,-3.136634588241577,1.0482282638549805,2.0884063243865967,0.344259649515152,0.0,0.0,1.0,229.44989013671875,241.0,56.218746185302734,-29399.4375,2985.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96392822265625,306.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3828125,27720.0,0.0,0.0,0.6960628628730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595358848571775,1.659558653831482,-2.274463804496918e-05,0.0,0.0007064153323881,0.0,0.0,508.1798095703125,0.0,0.0,0.0,0.9209710955619812,4.0,0.0,1.0
631800,292.93609619140625,297.1499938964844,293.1499938964844,0.4970228672027588,-8191.060546875,304.144287109375,0.8326888680458069,0.4749239981174469,0.4313732385635376,292.8968200683594,297.1499938964844,293.1499938964844,0.387991338968277,-7128.58154296875,304.13446044921875,0.7821869254112244,0.3916592299938202,0.3756541609764099,292.7745666503906,297.1499938964844,293.1499938964844,0.6445088386535645,-7794.42626953125,304.1151733398437,0.8902847766876221,0.5854945778846741,0.4112475514411926,292.7599792480469,297.1499938964844,293.1499938964844,0.936289131641388,-14058.5302734375,304.0881652832031,0.9858185648918152,0.7846925258636475,0.743028461933136,293.0082702636719,297.1499938964844,293.1499938964844,0.1078542172908783,-12361.78125,304.1468811035156,0.5511675477027893,0.1381998360157013,0.6509126424789429,290.43505859375,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.00787353515625,288.43658447265625,1.0,0.6309961676597595,0.4458166658878326,0.4458166658878326,1.0,1.0,-3.136634588241577,1.0482282638549805,2.0884063243865967,0.344259649515152,0.0,0.0,1.0,229.44989013671875,241.0,56.218746185302734,-29399.4375,2985.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96392822265625,306.7301940917969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3828125,27720.0,0.0,0.0,0.6960628628730774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595358848571775,1.659558653831482,-2.274463804496918e-05,0.0,0.0007064153323881,0.0,0.0,508.1798095703125,0.0,0.0,0.0,0.9209710955619812,4.0,0.0,1.0
631860,292.9623107910156,297.1499938964844,293.1499938964844,0.4951051473617553,-8163.64013671875,304.1492614746094,0.8303586840629578,0.4750272333621979,0.4316747784614563,292.9193115234375,297.1499938964844,293.1499938964844,0.3886988759040832,-7136.12060546875,304.13836669921875,0.7809790372848511,0.3935155272483825,0.3776051104068756,292.79864501953125,297.1499938964844,293.1499938964844,0.648245632648468,-7826.4111328125,304.1203918457031,0.8898058533668518,0.5901243686676025,0.4146080613136291,292.7884521484375,297.1499938964844,293.1499938964844,0.939870834350586,-14086.1826171875,304.1025390625,0.9846312999725342,0.7887990474700928,0.7470743656158447,293.0245056152344,297.1499938964844,293.1499938964844,0.1077630668878555,-12347.8994140625,304.1480407714844,0.54967200756073,0.1384942084550857,0.6529802680015564,290.5033569335937,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0241394042969,288.5052185058594,1.0,0.6347619295120239,0.4460456073284149,0.4460456073284149,1.0,1.0,-3.150735855102539,1.054141640663147,2.0965943336486816,0.34702068567276,0.0,0.0,1.0,233.2686462402344,244.0,76.92145538330078,-29772.216796875,3034.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11260986328125,306.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.7030174136161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.0007134733023121,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
631920,292.9623107910156,297.1499938964844,293.1499938964844,0.4951051473617553,-8163.64013671875,304.1492614746094,0.8303586840629578,0.4750272333621979,0.4316747784614563,292.9193115234375,297.1499938964844,293.1499938964844,0.3886988759040832,-7136.12060546875,304.13836669921875,0.7809790372848511,0.3935155272483825,0.3776051104068756,292.79864501953125,297.1499938964844,293.1499938964844,0.648245632648468,-7826.4111328125,304.1203918457031,0.8898058533668518,0.5901243686676025,0.4146080613136291,292.7884521484375,297.1499938964844,293.1499938964844,0.939870834350586,-14086.1826171875,304.1025390625,0.9846312999725342,0.7887990474700928,0.7470743656158447,293.0245056152344,297.1499938964844,293.1499938964844,0.1077630668878555,-12347.8994140625,304.1480407714844,0.54967200756073,0.1384942084550857,0.6529802680015564,290.5033569335937,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0241394042969,288.5052185058594,1.0,0.6347619295120239,0.4460456073284149,0.4460456073284149,1.0,1.0,-3.150735855102539,1.054141640663147,2.0965943336486816,0.34702068567276,0.0,0.0,1.0,233.2686462402344,244.0,76.92145538330078,-29772.216796875,3034.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11260986328125,306.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.7030174136161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.0007134733023121,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
631980,292.9870910644531,297.1499938964844,293.1499938964844,0.4935970306396484,-8142.78759765625,304.1520080566406,0.8279059529304504,0.474755048751831,0.4316301941871643,292.94061279296875,297.1499938964844,293.1499938964844,0.389713853597641,-7149.1279296875,304.1405334472656,0.7796206474304199,0.3950366973876953,0.3792373239994049,292.82135009765625,297.1499938964844,293.1499938964844,0.6526339650154114,-7865.7587890625,304.1229248046875,0.8892166018486023,0.5944144129753113,0.4177238941192627,292.8149108886719,297.1499938964844,293.1499938964844,0.9441478848457336,-14126.9560546875,304.11114501953125,0.983382761478424,0.7925880551338196,0.7508007884025574,293.0393371582031,297.1499938964844,293.1499938964844,0.10775887966156,-12344.2236328125,304.1487121582031,0.5480455756187439,0.1386638134717941,0.6544774174690247,290.5445556640625,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0390319824219,288.54608154296875,1.0,0.6381887793540955,0.4463117718696594,0.4463117718696594,1.0,1.0,-3.1626734733581543,1.0593215227127075,2.1033520698547363,0.3495295345783233,0.0,0.0,1.0,236.9646453857422,247.0,62.27350616455078,-29994.33203125,3080.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2645263671875,307.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.326171875,27720.0,0.0,0.0,0.7093454599380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.692365288734436,-2.3652757590753023e-05,0.0,0.0007198954117484,0.0,0.0,538.9168090820312,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
632040,292.9870910644531,297.1499938964844,293.1499938964844,0.4935970306396484,-8142.78759765625,304.1520080566406,0.8279059529304504,0.474755048751831,0.4316301941871643,292.94061279296875,297.1499938964844,293.1499938964844,0.389713853597641,-7149.1279296875,304.1405334472656,0.7796206474304199,0.3950366973876953,0.3792373239994049,292.82135009765625,297.1499938964844,293.1499938964844,0.6526339650154114,-7865.7587890625,304.1229248046875,0.8892166018486023,0.5944144129753113,0.4177238941192627,292.8149108886719,297.1499938964844,293.1499938964844,0.9441478848457336,-14126.9560546875,304.11114501953125,0.983382761478424,0.7925880551338196,0.7508007884025574,293.0393371582031,297.1499938964844,293.1499938964844,0.10775887966156,-12344.2236328125,304.1487121582031,0.5480455756187439,0.1386638134717941,0.6544774174690247,290.5445556640625,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0390319824219,288.54608154296875,1.0,0.6381887793540955,0.4463117718696594,0.4463117718696594,1.0,1.0,-3.1626734733581543,1.0593215227127075,2.1033520698547363,0.3495295345783233,0.0,0.0,1.0,236.9646453857422,247.0,62.27350616455078,-29994.33203125,3080.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2645263671875,307.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.326171875,27720.0,0.0,0.0,0.7093454599380493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923415660858154,1.692365288734436,-2.3652757590753023e-05,0.0,0.0007198954117484,0.0,0.0,538.9168090820312,0.0,0.0,0.0,0.9239037036895752,4.0,0.0,1.0
632100,292.9989013671875,297.1499938964844,293.1499938964844,0.4927297830581665,-8131.01171875,304.1531982421875,0.8266354203224182,0.4744937419891357,0.431493878364563,292.9508361816406,297.1499938964844,293.1499938964844,0.3901153802871704,-7154.1845703125,304.1415100097656,0.7788839936256409,0.3956796824932098,0.3799408376216888,292.832275390625,297.1499938964844,293.1499938964844,0.6547197699546814,-7884.47705078125,304.1240539550781,0.8888772130012512,0.596433162689209,0.4191950261592865,292.82745361328125,297.1499938964844,293.1499938964844,0.9461039304733276,-14146.0478515625,304.1146545410156,0.982733190059662,0.7943685054779053,0.7525584697723389,293.0462646484375,297.1499938964844,293.1499938964844,0.1077270656824112,-12339.8125,304.14898681640625,0.5471817255020142,0.1387043893337249,0.6550227403640747,290.5634155273437,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.04595947265625,288.5648803710937,1.0,0.6397889256477356,0.4464586079120636,0.4464586079120636,1.0,1.0,-3.1678943634033203,1.0616602897644043,2.106233835220337,0.3506995737552643,0.0,0.0,1.0,238.7771148681641,247.0,57.8509521484375,-30098.298828125,3100.89599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3438415527344,307.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.05078125,28800.0,0.0,0.0,0.7122414112091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928832530975342,1.6929068565368652,-2.3667898858548145e-05,0.0,0.0007228344911709,0.0,0.0,539.4343872070312,0.0,0.0,0.0,0.9391727447509766,4.0,0.0,1.0
632160,293.0104675292969,297.1499938964844,293.1499938964844,0.4909267127513885,-8106.37451171875,304.1559143066406,0.8253282904624939,0.4741411209106445,0.431282639503479,292.9607849121094,297.1499938964844,293.1499938964844,0.3897601962089538,-7147.66845703125,304.1437072753906,0.7781065106391907,0.3962514996528625,0.3805752694606781,292.8430480957031,297.1499938964844,293.1499938964844,0.6555988192558289,-7891.02294921875,304.1271667480469,0.8884961009025574,0.5983427166938782,0.4206025600433349,292.8396911621094,297.1499938964844,293.1499938964844,0.9464016556739808,-14144.43359375,304.1205139160156,0.9820566177368164,0.7960531711578369,0.7542399764060974,293.0528869628906,297.1499938964844,293.1499938964844,0.1074888855218887,-12314.69140625,304.14959716796875,0.5462819933891296,0.1387167274951934,0.6554432511329651,290.6053161621094,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0526123046875,288.6076354980469,1.0,0.6413193941116333,0.4466150999069214,0.4466150999069214,1.0,1.0,-3.172623872756958,1.0638355016708374,2.10878849029541,0.3518172204494476,0.0,0.0,1.0,240.5753326416016,250.0,83.8494873046875,-30315.607421875,3120.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4062194824219,307.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.787109375,28800.0,0.0,0.0,0.7151651978492737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717174768447876,1.7171990871429443,-2.4352002583327703e-05,0.0,0.0007258017431013,0.0,0.0,562.99072265625,0.0,0.0,0.0,0.93784898519516,4.0,0.0,1.0
632220,293.0325927734375,297.1499938964844,293.1499938964844,0.4882937371730804,-8071.33349609375,304.1582946777344,0.8225817680358887,0.473183661699295,0.4306234121322632,292.97979736328125,297.1499938964844,293.1499938964844,0.3898463249206543,-7147.54541015625,304.1456298828125,0.7764261960983276,0.3971850275993347,0.3816487789154053,292.86395263671875,297.1499938964844,293.1499938964844,0.6586088538169861,-7917.583984375,304.1297302246094,0.8875767588615417,0.6018776893615723,0.423200249671936,292.8630065917969,297.1499938964844,293.1499938964844,0.9487326741218568,-14166.1005859375,304.1263732910156,0.9805975556373596,0.79917973279953,0.757350504398346,293.0653076171875,297.1499938964844,293.1499938964844,0.1072302982211113,-12287.533203125,304.1501770019531,0.544365644454956,0.1386585533618927,0.6559110283851624,290.6514892578125,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648498535156,288.6530456542969,1.0,0.6441736817359924,0.4469545483589172,0.4469545483589172,1.0,1.0,-3.1805498600006104,1.0676698684692385,2.112879991531372,0.3538765609264374,0.0,0.0,1.0,244.14321899414065,253.0,67.76177215576172,-30508.66015625,3157.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52752685546875,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.306640625,28800.0,0.0,0.0,0.7206866145133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.7240389585494995,-2.4546381609980017e-05,0.0,0.0007314052782021,0.0,0.0,569.7449951171875,0.0,0.0,0.0,0.9412426948547364,4.0,0.0,1.0
632280,293.0325927734375,297.1499938964844,293.1499938964844,0.4882937371730804,-8071.33349609375,304.1582946777344,0.8225817680358887,0.473183661699295,0.4306234121322632,292.97979736328125,297.1499938964844,293.1499938964844,0.3898463249206543,-7147.54541015625,304.1456298828125,0.7764261960983276,0.3971850275993347,0.3816487789154053,292.86395263671875,297.1499938964844,293.1499938964844,0.6586088538169861,-7917.583984375,304.1297302246094,0.8875767588615417,0.6018776893615723,0.423200249671936,292.8630065917969,297.1499938964844,293.1499938964844,0.9487326741218568,-14166.1005859375,304.1263732910156,0.9805975556373596,0.79917973279953,0.757350504398346,293.0653076171875,297.1499938964844,293.1499938964844,0.1072302982211113,-12287.533203125,304.1501770019531,0.544365644454956,0.1386585533618927,0.6559110283851624,290.6514892578125,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648498535156,288.6530456542969,1.0,0.6441736817359924,0.4469545483589172,0.4469545483589172,1.0,1.0,-3.1805498600006104,1.0676698684692385,2.112879991531372,0.3538765609264374,0.0,0.0,1.0,244.14321899414065,253.0,67.76177215576172,-30508.66015625,3157.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52752685546875,307.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.306640625,28800.0,0.0,0.0,0.7206866145133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014401435852,1.7240389585494995,-2.4546381609980017e-05,0.0,0.0007314052782021,0.0,0.0,569.7449951171875,0.0,0.0,0.0,0.9412426948547364,4.0,0.0,1.0
632340,293.0535583496094,297.1499938964844,293.1499938964844,0.4855415225028991,-8035.0712890625,304.1600952148437,0.8196855187416077,0.4719062447547912,0.4296802282333374,292.9981994628906,297.1499938964844,293.1499938964844,0.389758437871933,-7145.18017578125,304.1472473144531,0.7745620012283325,0.3977660536766052,0.3824108839035034,292.8836364746094,297.1499938964844,293.1499938964844,0.6615532636642456,-7943.86962890625,304.1315612792969,0.8865264058113098,0.6051263213157654,0.425588458776474,292.884765625,297.1499938964844,293.1499938964844,0.950995683670044,-14188.623046875,304.13043212890625,0.9790415167808532,0.8020323514938354,0.7602022290229797,293.07666015625,297.1499938964844,293.1499938964844,0.1069418117403984,-12258.30078125,304.15057373046875,0.5423235893249512,0.1385011076927185,0.6559239029884338,290.6890563964844,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754699707031,288.69049072265625,1.0,0.6467739343643188,0.447323739528656,0.447323739528656,1.0,1.0,-3.186649799346924,1.0708792209625244,2.1157705783843994,0.3557183742523193,0.0,0.0,1.0,247.66163635253903,256.0,56.75333404541016,-30673.623046875,3189.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6595764160156,307.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.728515625,29880.0,0.0,0.0,0.7255902290344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255864143371582,1.7256110906600952,-2.4591168767074123e-05,0.0,0.0007363818585872,0.0,0.0,571.3049926757812,0.0,0.0,0.0,0.9570228457450868,4.0,0.0,1.0
632400,293.0535583496094,297.1499938964844,293.1499938964844,0.4855415225028991,-8035.0712890625,304.1600952148437,0.8196855187416077,0.4719062447547912,0.4296802282333374,292.9981994628906,297.1499938964844,293.1499938964844,0.389758437871933,-7145.18017578125,304.1472473144531,0.7745620012283325,0.3977660536766052,0.3824108839035034,292.8836364746094,297.1499938964844,293.1499938964844,0.6615532636642456,-7943.86962890625,304.1315612792969,0.8865264058113098,0.6051263213157654,0.425588458776474,292.884765625,297.1499938964844,293.1499938964844,0.950995683670044,-14188.623046875,304.13043212890625,0.9790415167808532,0.8020323514938354,0.7602022290229797,293.07666015625,297.1499938964844,293.1499938964844,0.1069418117403984,-12258.30078125,304.15057373046875,0.5423235893249512,0.1385011076927185,0.6559239029884338,290.6890563964844,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0754699707031,288.69049072265625,1.0,0.6467739343643188,0.447323739528656,0.447323739528656,1.0,1.0,-3.186649799346924,1.0708792209625244,2.1157705783843994,0.3557183742523193,0.0,0.0,1.0,247.66163635253903,256.0,56.75333404541016,-30673.623046875,3189.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6595764160156,307.4112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.728515625,29880.0,0.0,0.0,0.7255902290344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255864143371582,1.7256110906600952,-2.4591168767074123e-05,0.0,0.0007363818585872,0.0,0.0,571.3049926757812,0.0,0.0,0.0,0.9570228457450868,4.0,0.0,1.0
632460,293.0736389160156,297.1499938964844,293.1499938964844,0.48136106133461,-7979.42578125,304.16357421875,0.8165969252586365,0.4702778458595276,0.4284347891807556,293.0160217285156,297.1499938964844,293.1499938964844,0.3884237706661224,-7124.09814453125,304.1502990722656,0.7724844217300415,0.39799565076828,0.3828406035900116,292.90234375,297.1499938964844,293.1499938964844,0.6627286672592163,-7952.74755859375,304.1355895996094,0.885334312915802,0.6080825924873352,0.4277797043323517,292.90545654296875,297.1499938964844,293.1499938964844,0.9508252143859864,-14181.7109375,304.13702392578125,0.9773523211479188,0.8045560717582703,0.7627652287483215,293.0870361328125,297.1499938964844,293.1499938964844,0.1063539162278175,-12199.4609375,304.1513366699219,0.5401619076728821,0.1382545679807663,0.6555401682853699,290.7547607421875,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.7565002441406,1.0,0.6491356492042542,0.4477453827857971,0.4477453827857971,1.0,1.0,-3.190926074981689,1.0735219717025757,2.117404222488404,0.3574030101299286,0.0,0.0,1.0,251.15768432617188,259.0,74.6866226196289,-30946.396484375,3217.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.759521484375,307.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.732421875,29880.0,0.0,0.0,0.730348527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754008650779724,1.7540340423583984,-2.540792411309667e-05,0.0,0.0007412108825519,0.0,0.0,600.002685546875,0.0,0.0,0.0,0.95771986246109,4.0,0.0,1.0
632520,293.0736389160156,297.1499938964844,293.1499938964844,0.48136106133461,-7979.42578125,304.16357421875,0.8165969252586365,0.4702778458595276,0.4284347891807556,293.0160217285156,297.1499938964844,293.1499938964844,0.3884237706661224,-7124.09814453125,304.1502990722656,0.7724844217300415,0.39799565076828,0.3828406035900116,292.90234375,297.1499938964844,293.1499938964844,0.6627286672592163,-7952.74755859375,304.1355895996094,0.885334312915802,0.6080825924873352,0.4277797043323517,292.90545654296875,297.1499938964844,293.1499938964844,0.9508252143859864,-14181.7109375,304.13702392578125,0.9773523211479188,0.8045560717582703,0.7627652287483215,293.0870361328125,297.1499938964844,293.1499938964844,0.1063539162278175,-12199.4609375,304.1513366699219,0.5401619076728821,0.1382545679807663,0.6555401682853699,290.7547607421875,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.7565002441406,1.0,0.6491356492042542,0.4477453827857971,0.4477453827857971,1.0,1.0,-3.190926074981689,1.0735219717025757,2.117404222488404,0.3574030101299286,0.0,0.0,1.0,251.15768432617188,259.0,74.6866226196289,-30946.396484375,3217.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.759521484375,307.542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.732421875,29880.0,0.0,0.0,0.730348527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754008650779724,1.7540340423583984,-2.540792411309667e-05,0.0,0.0007412108825519,0.0,0.0,600.002685546875,0.0,0.0,0.0,0.95771986246109,4.0,0.0,1.0
