time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632580,293.0927734375,297.1499938964844,293.1499938964844,0.4776630997657776,-7931.0078125,304.16522216796875,0.8133142590522766,0.4683271944522857,0.4268937110900879,293.033203125,297.1499938964844,293.1499938964844,0.3874180316925049,-7108.66064453125,304.15185546875,0.77022784948349,0.3979048728942871,0.382962703704834,292.9198913574219,297.1499938964844,293.1499938964844,0.6647028923034668,-7970.29296875,304.1370849609375,0.8840329051017761,0.6107980012893677,0.4297947883605957,292.92486572265625,297.1499938964844,293.1499938964844,0.951721489429474,-14190.162109375,304.13983154296875,0.97555011510849,0.806816577911377,0.7650618553161621,293.09649658203125,297.1499938964844,293.1499938964844,0.1058923676609993,-12154.2724609375,304.15167236328125,0.537905752658844,0.1379285901784896,0.6547924280166626,290.79461669921875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.7960510253906,1.0,0.6512704491615295,0.4482195377349853,0.4482195377349853,1.0,1.0,-3.193506956100464,1.0756479501724243,2.11785888671875,0.358946681022644,0.0,0.0,1.0,254.6187896728516,262.0,60.450592041015625,-31078.765625,3242.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.866455078125,307.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.130859375,29880.0,0.0,0.0,0.7346296906471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572022676467896,1.7572277784347534,-2.550053250161e-05,0.0,0.0007455557351931,0.0,0.0,603.2861328125,0.0,0.0,0.0,0.9593034386634828,4.0,0.0,1.0
632640,293.0927734375,297.1499938964844,293.1499938964844,0.4776630997657776,-7931.0078125,304.16522216796875,0.8133142590522766,0.4683271944522857,0.4268937110900879,293.033203125,297.1499938964844,293.1499938964844,0.3874180316925049,-7108.66064453125,304.15185546875,0.77022784948349,0.3979048728942871,0.382962703704834,292.9198913574219,297.1499938964844,293.1499938964844,0.6647028923034668,-7970.29296875,304.1370849609375,0.8840329051017761,0.6107980012893677,0.4297947883605957,292.92486572265625,297.1499938964844,293.1499938964844,0.951721489429474,-14190.162109375,304.13983154296875,0.97555011510849,0.806816577911377,0.7650618553161621,293.09649658203125,297.1499938964844,293.1499938964844,0.1058923676609993,-12154.2724609375,304.15167236328125,0.537905752658844,0.1379285901784896,0.6547924280166626,290.79461669921875,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.7960510253906,1.0,0.6512704491615295,0.4482195377349853,0.4482195377349853,1.0,1.0,-3.193506956100464,1.0756479501724243,2.11785888671875,0.358946681022644,0.0,0.0,1.0,254.6187896728516,262.0,60.450592041015625,-31078.765625,3242.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.866455078125,307.639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.130859375,29880.0,0.0,0.0,0.7346296906471252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572022676467896,1.7572277784347534,-2.550053250161e-05,0.0,0.0007455557351931,0.0,0.0,603.2861328125,0.0,0.0,0.0,0.9593034386634828,4.0,0.0,1.0
632700,293.10205078125,297.1499938964844,293.1499938964844,0.4757207334041595,-7905.59423828125,304.1659851074219,0.8115970492362976,0.4672320783138275,0.4260177612304687,293.04156494140625,297.1499938964844,293.1499938964844,0.3868152797222137,-7099.54150390625,304.1526184082031,0.7690390944480896,0.397742360830307,0.3829142153263092,292.9284362792969,297.1499938964844,293.1499938964844,0.6656157374382019,-7978.40283203125,304.1377868652344,0.8833409547805786,0.6120350360870361,0.4307326078414917,292.93408203125,297.1499938964844,293.1499938964844,0.9520991444587708,-14193.7978515625,304.1409912109375,0.9746129512786864,0.8078532814979553,0.7661245465278625,293.10089111328125,297.1499938964844,293.1499938964844,0.105648748576641,-12130.59765625,304.1517944335937,0.5367501974105835,0.1377395987510681,0.6542998552322388,290.8130798339844,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.099609375,288.8144836425781,1.0,0.6522588133811951,0.4484589695930481,0.4484589695930481,1.0,1.0,-3.194209337234497,1.0764936208724976,2.117715835571289,0.3596334755420685,0.0,0.0,1.0,256.3364562988281,262.0,56.39394378662109,-31140.263671875,3252.943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9245300292969,307.6902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.7421875,30960.0,0.0,0.0,0.7365573048591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576911449432373,1.7577167749404907,-2.551472425693646e-05,0.0,0.0007475120364688,0.0,0.0,603.789794921875,0.0,0.0,0.0,0.9745458364486694,4.0,0.0,1.0
632760,293.1111755371094,297.1499938964844,293.1499938964844,0.4729072153568268,-7868.04150390625,304.1681823730469,0.809815526008606,0.4660476446151733,0.4250686466693878,293.0498352050781,297.1499938964844,293.1499938964844,0.3854795396327972,-7079.16357421875,304.1545715332031,0.767802357673645,0.3974914252758026,0.3827900290489197,292.9369812011719,297.1499938964844,293.1499938964844,0.6653392314910889,-7974.515625,304.1405029296875,0.8825984001159668,0.6131630539894104,0.4316011965274811,292.94317626953125,297.1499938964844,293.1499938964844,0.950928807258606,-14177.7626953125,304.1447448730469,0.9736409187316896,0.808807373046875,0.7671235203742981,293.1051025390625,297.1499938964844,293.1499938964844,0.1052193641662597,-12088.0869140625,304.1522521972656,0.5355740189552307,0.1375336945056915,0.6537361145019531,290.8536682128906,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031188964844,288.8558654785156,1.0,0.6531948447227478,0.4487071335315704,0.4487071335315704,1.0,1.0,-3.1944875717163086,1.0771969556808472,2.117290735244751,0.3602747619152069,0.0,0.0,1.0,258.05389404296875,265.0,81.33749389648438,-31310.439453125,3262.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9671936035156,307.7661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,30674.173828125,30960.0,0.0,0.0,0.7385368943214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813515663146973,1.7813777923583984,-2.6206256734440103e-05,0.0,0.0007495210156776,0.0,0.0,628.5026245117188,0.0,0.0,0.0,0.9728581309318542,4.0,0.0,1.0
632820,293.12890625,297.1499938964844,293.1499938964844,0.4682044088840484,-7806.3623046875,304.169921875,0.8060321807861328,0.4634341895580292,0.4229414165019989,293.0661315917969,297.1499938964844,293.1499938964844,0.3835064470767975,-7049.7578125,304.15631103515625,0.7651715874671936,0.3967258930206299,0.3822901248931885,292.9535827636719,297.1499938964844,293.1499938964844,0.6660712361335754,-7980.4287109375,304.1424255371094,0.8809792399406433,0.6151914000511169,0.4331530034542084,292.9605712890625,297.1499938964844,293.1499938964844,0.9504342675209044,-14170.9228515625,304.14727783203125,0.9715818166732788,0.8105142116546631,0.7689089179039001,293.11297607421875,297.1499938964844,293.1499938964844,0.1045972406864166,-12027.72265625,304.15252685546875,0.5331611633300781,0.1370737254619598,0.6523947715759277,290.89923095703125,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11004638671875,288.9007568359375,1.0,0.6549070477485657,0.4492464363574981,0.4492464363574981,1.0,1.0,-3.193730354309082,1.0782033205032349,2.1155271530151367,0.3614479005336761,0.0,0.0,1.0,261.4867248535156,268.0,66.75518035888672,-31422.208984375,3279.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0527038574219,307.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.80078125,30960.0,0.0,0.0,0.7422453761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.7878016233444214,-2.63956007984234e-05,0.0,0.0007532846648246,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
632880,293.12890625,297.1499938964844,293.1499938964844,0.4682044088840484,-7806.3623046875,304.169921875,0.8060321807861328,0.4634341895580292,0.4229414165019989,293.0661315917969,297.1499938964844,293.1499938964844,0.3835064470767975,-7049.7578125,304.15631103515625,0.7651715874671936,0.3967258930206299,0.3822901248931885,292.9535827636719,297.1499938964844,293.1499938964844,0.6660712361335754,-7980.4287109375,304.1424255371094,0.8809792399406433,0.6151914000511169,0.4331530034542084,292.9605712890625,297.1499938964844,293.1499938964844,0.9504342675209044,-14170.9228515625,304.14727783203125,0.9715818166732788,0.8105142116546631,0.7689089179039001,293.11297607421875,297.1499938964844,293.1499938964844,0.1045972406864166,-12027.72265625,304.15252685546875,0.5331611633300781,0.1370737254619598,0.6523947715759277,290.89923095703125,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.11004638671875,288.9007568359375,1.0,0.6549070477485657,0.4492464363574981,0.4492464363574981,1.0,1.0,-3.193730354309082,1.0782033205032349,2.1155271530151367,0.3614479005336761,0.0,0.0,1.0,261.4867248535156,268.0,66.75518035888672,-31422.208984375,3279.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0527038574219,307.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.80078125,30960.0,0.0,0.0,0.7422453761100769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.7878016233444214,-2.63956007984234e-05,0.0,0.0007532846648246,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
632940,293.14630126953125,297.1499938964844,293.1499938964844,0.4633290767669678,-7742.46142578125,304.1714172363281,0.8019901514053345,0.4604407846927643,0.4205040335655212,293.0823059082031,297.1499938964844,293.1499938964844,0.3812987506389618,-7017.09765625,304.15789794921875,0.7623514533042908,0.3955697119235992,0.3814470767974853,292.9692687988281,297.1499938964844,293.1499938964844,0.6667696237564087,-7986.30029296875,304.1437683105469,0.8792628049850464,0.6169857382774353,0.4345362186431885,292.9768981933594,297.1499938964844,293.1499938964844,0.949997901916504,-14165.4658203125,304.1488952636719,0.9694223999977112,0.811999499797821,0.7704861760139465,293.1201477050781,297.1499938964844,293.1499938964844,0.1039779186248779,-11968.0673828125,304.1527099609375,0.5306996703147888,0.1365578770637512,0.6508023738861084,290.9378356933594,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,288.9393005371094,1.0,0.6564207077026367,0.4498464167118072,0.4498464167118072,1.0,1.0,-3.19143295288086,1.078763723373413,2.112668991088867,0.36252161860466,0.0,0.0,1.0,264.8952941894531,271.0,57.63504409790039,-31512.068359375,3293.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522827148437,307.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41015625,32040.0,0.0,0.0,0.7454420328140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892099618911743,1.7892364263534546,-2.6437985070515424e-05,0.0,0.0007565289270132,0.0,0.0,636.8573608398438,0.0,0.0,0.0,0.9917494654655457,4.0,0.0,1.0
633000,293.14630126953125,297.1499938964844,293.1499938964844,0.4633290767669678,-7742.46142578125,304.1714172363281,0.8019901514053345,0.4604407846927643,0.4205040335655212,293.0823059082031,297.1499938964844,293.1499938964844,0.3812987506389618,-7017.09765625,304.15789794921875,0.7623514533042908,0.3955697119235992,0.3814470767974853,292.9692687988281,297.1499938964844,293.1499938964844,0.6667696237564087,-7986.30029296875,304.1437683105469,0.8792628049850464,0.6169857382774353,0.4345362186431885,292.9768981933594,297.1499938964844,293.1499938964844,0.949997901916504,-14165.4658203125,304.1488952636719,0.9694223999977112,0.811999499797821,0.7704861760139465,293.1201477050781,297.1499938964844,293.1499938964844,0.1039779186248779,-11968.0673828125,304.1527099609375,0.5306996703147888,0.1365578770637512,0.6508023738861084,290.9378356933594,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,288.9393005371094,1.0,0.6564207077026367,0.4498464167118072,0.4498464167118072,1.0,1.0,-3.19143295288086,1.078763723373413,2.112668991088867,0.36252161860466,0.0,0.0,1.0,264.8952941894531,271.0,57.63504409790039,-31512.068359375,3293.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522827148437,307.94293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41015625,32040.0,0.0,0.0,0.7454420328140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892099618911743,1.7892364263534546,-2.6437985070515424e-05,0.0,0.0007565289270132,0.0,0.0,636.8573608398438,0.0,0.0,0.0,0.9917494654655457,4.0,0.0,1.0
633060,293.16357421875,297.1499938964844,293.1499938964844,0.4570168554782867,-7658.64404296875,304.1746826171875,0.7976869940757751,0.4570360481739044,0.4176867306232452,293.0987243652344,297.1499938964844,293.1499938964844,0.3777848184108734,-6964.65625,304.1610412597656,0.7592682242393494,0.3939598798751831,0.3801802396774292,292.9842529296875,297.1499938964844,293.1499938964844,0.6657727360725403,-7975.45166015625,304.1473693847656,0.8774195313453674,0.6185241937637329,0.4357502162456512,292.9925842285156,297.1499938964844,293.1499938964844,0.947323441505432,-14132.2353515625,304.1535339355469,0.9671123027801514,0.8132044076919556,0.7718207240104675,293.126708984375,297.1499938964844,293.1499938964844,0.103103406727314,-11882.6826171875,304.1532592773437,0.528175413608551,0.1359857618808746,0.6489756107330322,291.00408935546875,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.005859375,1.0,0.6577309966087341,0.4505166113376617,0.4505166113376617,1.0,1.0,-3.187391996383667,1.0788205862045288,2.1085712909698486,0.363484263420105,0.0,0.0,1.0,268.3141784667969,274.0,75.91374206542969,-31705.642578125,3303.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2250671386719,308.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.390625,32040.0,0.0,0.0,0.7485568523406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816805958747864,-2.7258991394774057e-05,0.0,0.0007596900104545,0.0,0.0,666.7522583007812,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
633120,293.16357421875,297.1499938964844,293.1499938964844,0.4570168554782867,-7658.64404296875,304.1746826171875,0.7976869940757751,0.4570360481739044,0.4176867306232452,293.0987243652344,297.1499938964844,293.1499938964844,0.3777848184108734,-6964.65625,304.1610412597656,0.7592682242393494,0.3939598798751831,0.3801802396774292,292.9842529296875,297.1499938964844,293.1499938964844,0.6657727360725403,-7975.45166015625,304.1473693847656,0.8774195313453674,0.6185241937637329,0.4357502162456512,292.9925842285156,297.1499938964844,293.1499938964844,0.947323441505432,-14132.2353515625,304.1535339355469,0.9671123027801514,0.8132044076919556,0.7718207240104675,293.126708984375,297.1499938964844,293.1499938964844,0.103103406727314,-11882.6826171875,304.1532592773437,0.528175413608551,0.1359857618808746,0.6489756107330322,291.00408935546875,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241149902344,289.005859375,1.0,0.6577309966087341,0.4505166113376617,0.4505166113376617,1.0,1.0,-3.187391996383667,1.0788205862045288,2.1085712909698486,0.363484263420105,0.0,0.0,1.0,268.3141784667969,274.0,75.91374206542969,-31705.642578125,3303.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2250671386719,308.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.390625,32040.0,0.0,0.0,0.7485568523406982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816805958747864,-2.7258991394774057e-05,0.0,0.0007596900104545,0.0,0.0,666.7522583007812,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
633180,293.1798400878906,297.1499938964844,293.1499938964844,0.4511744678020477,-7581.75048828125,304.1761779785156,0.7932530641555786,0.4533874094486236,0.4146209061145782,293.1148376464844,297.1499938964844,293.1499938964844,0.3744885921478271,-6916.109375,304.162841796875,0.7560074329376221,0.3919874131679535,0.3785528242588043,292.9983825683594,297.1499938964844,293.1499938964844,0.6655528545379639,-7972.98095703125,304.1485900878906,0.8755078911781311,0.6198595762252808,0.4368128776550293,293.0073547363281,297.1499938964844,293.1499938964844,0.9457401633262634,-14114.064453125,304.15496826171875,0.9647052884101868,0.8141964673995972,0.7729359865188599,293.1326599121094,297.1499938964844,293.1499938964844,0.1023655161261558,-11811.6845703125,304.15338134765625,0.5256242752075195,0.13536337018013,0.6469174027442932,291.0467834472656,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.04833984375,1.0,0.6588516235351562,0.4512554407119751,0.4512554407119751,1.0,1.0,-3.181894302368164,1.0784767866134644,2.10341739654541,0.3643677532672882,0.0,0.0,1.0,271.69732666015625,277.0,63.835567474365234,-31770.01171875,3309.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3082580566406,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5078125,32040.0,0.0,0.0,0.7512619495391846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740533828736,1.819767951965332,-2.7347941795596853e-05,0.0,0.0007624353747814,0.0,0.0,670.0185546875,0.0,0.0,0.0,0.9934362769126892,4.0,0.0,1.0
633240,293.1798400878906,297.1499938964844,293.1499938964844,0.4511744678020477,-7581.75048828125,304.1761779785156,0.7932530641555786,0.4533874094486236,0.4146209061145782,293.1148376464844,297.1499938964844,293.1499938964844,0.3744885921478271,-6916.109375,304.162841796875,0.7560074329376221,0.3919874131679535,0.3785528242588043,292.9983825683594,297.1499938964844,293.1499938964844,0.6655528545379639,-7972.98095703125,304.1485900878906,0.8755078911781311,0.6198595762252808,0.4368128776550293,293.0073547363281,297.1499938964844,293.1499938964844,0.9457401633262634,-14114.064453125,304.15496826171875,0.9647052884101868,0.8141964673995972,0.7729359865188599,293.1326599121094,297.1499938964844,293.1499938964844,0.1023655161261558,-11811.6845703125,304.15338134765625,0.5256242752075195,0.13536337018013,0.6469174027442932,291.0467834472656,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.04833984375,1.0,0.6588516235351562,0.4512554407119751,0.4512554407119751,1.0,1.0,-3.181894302368164,1.0784767866134644,2.10341739654541,0.3643677532672882,0.0,0.0,1.0,271.69732666015625,277.0,63.835567474365234,-31770.01171875,3309.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3082580566406,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.5078125,32040.0,0.0,0.0,0.7512619495391846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740533828736,1.819767951965332,-2.7347941795596853e-05,0.0,0.0007624353747814,0.0,0.0,670.0185546875,0.0,0.0,0.0,0.9934362769126892,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4481963217258453,-7542.52001953125,304.1768493652344,0.7910076975822449,0.45148366689682,0.4130161106586456,293.1227722167969,297.1499938964844,293.1499938964844,0.3727219700813293,-6890.1171875,304.1637268066406,0.7543269395828247,0.3908756971359253,0.3776192367076874,293.0050964355469,297.1499938964844,293.1499938964844,0.6653861403465271,-7971.2509765625,304.1491394042969,0.8745374083518982,0.6204543709754944,0.4372942149639129,293.014404296875,297.1499938964844,293.1499938964844,0.944896161556244,-14104.4453125,304.1556091308594,0.9634770154953004,0.8146166801452637,0.7734240889549255,293.13543701171875,297.1499938964844,293.1499938964844,0.101990170776844,-11775.625,304.1534729003906,0.5243476629257202,0.1350365579128265,0.6458139419555664,291.0671691894531,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.0687255859375,1.0,0.6593483686447144,0.451649934053421,0.451649934053421,1.0,1.0,-3.1786818504333496,1.0781832933425903,2.1004984378814697,0.3647917509078979,0.0,0.0,1.0,273.37078857421875,277.0,60.748268127441406,-31799.2265625,3311.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35528564453125,308.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.880859375,33120.0,0.0,0.0,0.7524258494377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201775550842283,1.820204854011536,-2.7361076718079858e-05,0.0,0.0007636165828444,0.0,0.0,670.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4447696506977081,-7496.92333984375,304.1781921386719,0.7887426018714905,0.4495247900485992,0.4113649129867553,293.1305847167969,297.1499938964844,293.1499938964844,0.3705355226993561,-6857.64013671875,304.1651916503906,0.7526147365570068,0.3896828889846802,0.3766108453273773,293.01171875,297.1499938964844,293.1499938964844,0.6645826697349548,-7963.11376953125,304.1507568359375,0.8735541701316833,0.6209949254989624,0.4377416670322418,293.0213317871094,297.1499938964844,293.1499938964844,0.9432070851325988,-14084.0546875,304.1576538085937,0.9622277617454528,0.8149760961532593,0.7738630175590515,293.1380920410156,297.1499938964844,293.1499938964844,0.1015185043215751,-11729.69921875,304.1536865234375,0.5230717062950134,0.1347007751464843,0.6446703672409058,291.0993957519531,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1011962890625,1.0,0.6598069667816162,0.4520613551139831,0.4520613551139831,1.0,1.0,-3.175175428390503,1.0778141021728516,2.097361326217652,0.3652069270610809,0.0,0.0,1.0,275.03668212890625,280.0,72.70874786376953,-31879.125,3312.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39556884765625,308.2362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,32438.236328125,33120.0,0.0,0.0,0.7535715103149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318580389022827,1.831885814666748,-2.77133694908116e-05,0.0,0.0007647792808711,0.0,0.0,683.4927978515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4384987652301788,-7414.11083984375,304.1792297363281,0.7841508984565735,0.4454572796821594,0.4079205691814422,293.1459655761719,297.1499938964844,293.1499938964844,0.3665207922458648,-6798.5947265625,304.16680908203125,0.7490903735160828,0.3870570957660675,0.3743639588356018,293.0243530273437,297.1499938964844,293.1499938964844,0.6638322472572327,-7955.884765625,304.1517639160156,0.8715436458587646,0.6219345927238464,0.4385302364826202,293.0346069335937,297.1499938964844,293.1499938964844,0.941007435321808,-14059.1435546875,304.15875244140625,0.9596573710441588,0.8155419826507568,0.7745819091796875,293.1430053710937,297.1499938964844,293.1499938964844,0.1007282137870788,-11653.7509765625,304.1537780761719,0.5205231308937073,0.1340051442384719,0.6422714591026306,291.1410217285156,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.146484375,289.1426086425781,1.0,0.6606104373931885,0.4529363214969635,0.4529363214969635,1.0,1.0,-3.167262077331543,1.0768431425094604,2.090419054031372,0.3660055994987488,0.0,0.0,1.0,278.3492736816406,283.0,62.38499450683594,-31919.45703125,3313.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4846496582031,308.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76953125,33120.0,0.0,0.0,0.7555238604545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293475234416e-05,0.0,0.0007667606696486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4384987652301788,-7414.11083984375,304.1792297363281,0.7841508984565735,0.4454572796821594,0.4079205691814422,293.1459655761719,297.1499938964844,293.1499938964844,0.3665207922458648,-6798.5947265625,304.16680908203125,0.7490903735160828,0.3870570957660675,0.3743639588356018,293.0243530273437,297.1499938964844,293.1499938964844,0.6638322472572327,-7955.884765625,304.1517639160156,0.8715436458587646,0.6219345927238464,0.4385302364826202,293.0346069335937,297.1499938964844,293.1499938964844,0.941007435321808,-14059.1435546875,304.15875244140625,0.9596573710441588,0.8155419826507568,0.7745819091796875,293.1430053710937,297.1499938964844,293.1499938964844,0.1007282137870788,-11653.7509765625,304.1537780761719,0.5205231308937073,0.1340051442384719,0.6422714591026306,291.1410217285156,291.1499938964844,251.9930725097656,251.4439392089844,279.1584167480469,293.146484375,289.1426086425781,1.0,0.6606104373931885,0.4529363214969635,0.4529363214969635,1.0,1.0,-3.167262077331543,1.0768431425094604,2.090419054031372,0.3660055994987488,0.0,0.0,1.0,278.3492736816406,283.0,62.38499450683594,-31919.45703125,3313.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4846496582031,308.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.76953125,33120.0,0.0,0.0,0.7555238604545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293475234416e-05,0.0,0.0007667606696486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4320301115512848,-7328.39453125,304.1802673339844,0.7795084118843079,0.4412128329277038,0.4043139219284057,293.160888671875,297.1499938964844,293.1499938964844,0.3621565103530884,-6734.3056640625,304.1684875488281,0.7454548478126526,0.3841318488121032,0.3718293607234955,293.0362854003906,297.1499938964844,293.1499938964844,0.6628146767616272,-7946.1220703125,304.1528625488281,0.8694984912872314,0.6226975321769714,0.4391971230506897,293.0471496582031,297.1499938964844,293.1499938964844,0.9385022521018982,-14030.5830078125,304.1600036621094,0.9570181369781494,0.8159194588661194,0.7751266360282898,293.1474304199219,297.1499938964844,293.1499938964844,0.0999133363366127,-11575.3544921875,304.15386962890625,0.5179948806762695,0.1332827061414718,0.6397489309310913,291.18316650390625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1542053222656,289.1847839355469,1.0,0.661277711391449,0.453880101442337,0.453880101442337,1.0,1.0,-3.1583032608032227,1.0756157636642456,2.0826876163482666,0.366782933473587,0.0,0.0,0.993265688419342,281.6288757324219,286.0,59.89167404174805,-31958.892578125,3311.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.582763671875,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32606.1171875,34200.0,0.0,0.0,0.75700843334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831207156181336,1.8312349319458008,-2.773685810097959e-05,0.0,0.0007682673167437,0.0,0.0,683.481201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4320301115512848,-7328.39453125,304.1802673339844,0.7795084118843079,0.4412128329277038,0.4043139219284057,293.160888671875,297.1499938964844,293.1499938964844,0.3621565103530884,-6734.3056640625,304.1684875488281,0.7454548478126526,0.3841318488121032,0.3718293607234955,293.0362854003906,297.1499938964844,293.1499938964844,0.6628146767616272,-7946.1220703125,304.1528625488281,0.8694984912872314,0.6226975321769714,0.4391971230506897,293.0471496582031,297.1499938964844,293.1499938964844,0.9385022521018982,-14030.5830078125,304.1600036621094,0.9570181369781494,0.8159194588661194,0.7751266360282898,293.1474304199219,297.1499938964844,293.1499938964844,0.0999133363366127,-11575.3544921875,304.15386962890625,0.5179948806762695,0.1332827061414718,0.6397489309310913,291.18316650390625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1542053222656,289.1847839355469,1.0,0.661277711391449,0.453880101442337,0.453880101442337,1.0,1.0,-3.1583032608032227,1.0756157636642456,2.0826876163482666,0.366782933473587,0.0,0.0,0.993265688419342,281.6288757324219,286.0,59.89167404174805,-31958.892578125,3311.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.582763671875,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,32606.1171875,34200.0,0.0,0.0,0.75700843334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831207156181336,1.8312349319458008,-2.773685810097959e-05,0.0,0.0007682673167437,0.0,0.0,683.481201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2363586425781,297.1499938964844,293.1499938964844,0.4252868294715881,-7238.64453125,304.1814270019531,0.7746917009353638,0.4366647005081177,0.4004886150360107,293.1759948730469,297.1499938964844,293.1499938964844,0.3573876619338989,-6663.88037109375,304.1702880859375,0.7415992021560669,0.3807986378669739,0.3689635992050171,293.04833984375,297.1499938964844,293.1499938964844,0.6614108085632324,-7932.62353515625,304.1542663574219,0.8672782778739929,0.6231338977813721,0.4396826922893524,293.0598449707031,297.1499938964844,293.1499938964844,0.935557186603546,-13996.6416015625,304.16162109375,0.9541516304016112,0.8159542679786682,0.775412917137146,293.1522827148437,297.1499938964844,293.1499938964844,0.0989923179149627,-11486.79296875,304.15411376953125,0.5152881741523743,0.1323670148849487,0.6366859078407288,291.2262878417969,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.2279968261719,1.0,0.6617758870124817,0.4549561142921448,0.4549561142921448,1.0,1.0,-3.1475069522857666,1.073958158493042,2.0735487937927246,0.3675709366798401,0.0,0.0,0.9802350401878356,284.99884033203125,289.0,60.47489547729492,-31985.34375,3305.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852722167969,308.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,33069.1953125,34200.0,0.0,0.0,0.7580479383468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829455137252808,1.829482913017273,-2.780263457680121e-05,0.0,0.0007693222723901,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2363586425781,297.1499938964844,293.1499938964844,0.4252868294715881,-7238.64453125,304.1814270019531,0.7746917009353638,0.4366647005081177,0.4004886150360107,293.1759948730469,297.1499938964844,293.1499938964844,0.3573876619338989,-6663.88037109375,304.1702880859375,0.7415992021560669,0.3807986378669739,0.3689635992050171,293.04833984375,297.1499938964844,293.1499938964844,0.6614108085632324,-7932.62353515625,304.1542663574219,0.8672782778739929,0.6231338977813721,0.4396826922893524,293.0598449707031,297.1499938964844,293.1499938964844,0.935557186603546,-13996.6416015625,304.16162109375,0.9541516304016112,0.8159542679786682,0.775412917137146,293.1522827148437,297.1499938964844,293.1499938964844,0.0989923179149627,-11486.79296875,304.15411376953125,0.5152881741523743,0.1323670148849487,0.6366859078407288,291.2262878417969,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1628112792969,289.2279968261719,1.0,0.6617758870124817,0.4549561142921448,0.4549561142921448,1.0,1.0,-3.1475069522857666,1.073958158493042,2.0735487937927246,0.3675709366798401,0.0,0.0,0.9802350401878356,284.99884033203125,289.0,60.47489547729492,-31985.34375,3305.819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852722167969,308.5066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,33069.1953125,34200.0,0.0,0.0,0.7580479383468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829455137252808,1.829482913017273,-2.780263457680121e-05,0.0,0.0007693222723901,0.0,0.0,683.4918212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2495422363281,297.1499938964844,293.1499938964844,0.4181202352046966,-7142.74365234375,304.1828918457031,0.7696103453636169,0.4318068623542785,0.3963730633258819,293.1912536621094,297.1499938964844,293.1499938964844,0.352074384689331,-6585.1298828125,304.17236328125,0.7374266386032104,0.3770423531532287,0.3656869530677795,293.06060791015625,297.1499938964844,293.1499938964844,0.6594060063362122,-7913.28662109375,304.1561889648437,0.8647833466529846,0.6232250928878784,0.4399209320545196,293.0727233886719,297.1499938964844,293.1499938964844,0.9319114089012146,-13954.0830078125,304.163818359375,0.9509378671646118,0.8156240582466125,0.7753478288650513,293.1577453613281,297.1499938964844,293.1499938964844,0.0978360250592231,-11375.81640625,304.1546936035156,0.512184739112854,0.1312039047479629,0.6324758529663086,291.2724609375,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723327636719,289.2742614746094,1.0,0.6620132327079773,0.4562205970287323,0.4562205970287323,1.0,1.0,-3.1337687969207764,1.07157564163208,2.0621931552886963,0.368289977312088,0.0,0.0,0.9608402252197266,288.51397705078125,292.0,63.56709671020508,-31991.5390625,3294.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921142578125,308.60577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33865.921875,34200.0,0.0,0.0,0.7586251497268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826432228088379,1.8264601230621336,-2.7915706596104428e-05,0.0,0.0007699080742895,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2495422363281,297.1499938964844,293.1499938964844,0.4181202352046966,-7142.74365234375,304.1828918457031,0.7696103453636169,0.4318068623542785,0.3963730633258819,293.1912536621094,297.1499938964844,293.1499938964844,0.352074384689331,-6585.1298828125,304.17236328125,0.7374266386032104,0.3770423531532287,0.3656869530677795,293.06060791015625,297.1499938964844,293.1499938964844,0.6594060063362122,-7913.28662109375,304.1561889648437,0.8647833466529846,0.6232250928878784,0.4399209320545196,293.0727233886719,297.1499938964844,293.1499938964844,0.9319114089012146,-13954.0830078125,304.163818359375,0.9509378671646118,0.8156240582466125,0.7753478288650513,293.1577453613281,297.1499938964844,293.1499938964844,0.0978360250592231,-11375.81640625,304.1546936035156,0.512184739112854,0.1312039047479629,0.6324758529663086,291.2724609375,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723327636719,289.2742614746094,1.0,0.6620132327079773,0.4562205970287323,0.4562205970287323,1.0,1.0,-3.1337687969207764,1.07157564163208,2.0621931552886963,0.368289977312088,0.0,0.0,0.9608402252197266,288.51397705078125,292.0,63.56709671020508,-31991.5390625,3294.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921142578125,308.60577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,33865.921875,34200.0,0.0,0.0,0.7586251497268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826432228088379,1.8264601230621336,-2.7915706596104428e-05,0.0,0.0007699080742895,0.0,0.0,683.501220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25592041015625,297.1499938964844,293.1499938964844,0.4144397675991058,-7093.36572265625,304.18359375,0.7670360803604126,0.4292921423912048,0.394233763217926,293.19879150390625,297.1499938964844,293.1499938964844,0.3492719829082489,-6543.53515625,304.17340087890625,0.7352777719497681,0.3750392496585846,0.3639244437217712,293.0666198730469,297.1499938964844,293.1499938964844,0.6582487225532532,-7902.18310546875,304.1571655273437,0.8634961843490601,0.6231718063354492,0.4399675130844116,293.0791015625,297.1499938964844,293.1499938964844,0.9299079179763794,-13930.72265625,304.1649475097656,0.9492697715759276,0.815353512763977,0.7752111554145813,293.1604919433594,297.1499938964844,293.1499938964844,0.0972014963626861,-11314.9853515625,304.1549987792969,0.5105629563331604,0.1305635720491409,0.630072832107544,291.2959289550781,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1772155761719,289.29742431640625,1.0,0.6620384454727173,0.456917256116867,0.456917256116867,1.0,1.0,-3.1260812282562256,1.0702028274536133,2.0558784008026123,0.3686484098434448,0.0,0.0,0.9487345814704896,290.2660522460937,292.0,62.93220901489258,-31971.57421875,3287.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8476867675781,308.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,34311.23828125,35280.0,0.0,0.0,0.7587286233901978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821066856384277,1.821094751358032,-2.7897574909729883e-05,0.0,0.0007700130809098,0.0,0.0,679.8992919921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621459960937,297.1499938964844,293.1499938964844,0.4106697142124176,-7042.638671875,304.1843566894531,0.7644573450088501,0.4267290532588959,0.3920490741729736,293.2062072753906,297.1499938964844,293.1499938964844,0.3463562428951263,-6500.16259765625,304.1744384765625,0.7331018447875977,0.3729643225669861,0.3620914220809936,293.07257080078125,297.1499938964844,293.1499938964844,0.6569460034370422,-7889.6640625,304.1582336425781,0.8622003793716431,0.6230635046958923,0.4399742484092712,293.0853576660156,297.1499938964844,293.1499938964844,0.9277241230010986,-13905.1455078125,304.16619873046875,0.9475807547569276,0.8150235414505005,0.7750169038772583,293.1632385253906,297.1499938964844,293.1499938964844,0.0965319499373436,-11250.7236328125,304.1553039550781,0.5089218020439148,0.1298956573009491,0.6275308132171631,291.32049560546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.32244873046875,1.0,0.662009060382843,0.4576539099216461,0.4576539099216461,1.0,1.0,-3.117969989776612,1.0687464475631714,2.049223661422729,0.3690173327922821,0.0,0.0,0.934958040714264,292.0012512207031,295.0,66.86457824707031,-31980.6328125,3278.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041442871094,308.70819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,35131.7421875,35280.0,0.0,0.0,0.7587119340896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216067552566528,1.8216348886489868,-2.809507350320928e-05,0.0,0.0007699962006881,0.0,0.0,683.4921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2740478515625,297.1499938964844,293.1499938964844,0.4037625193595886,-6950.28125,304.184326171875,0.7593062520027161,0.4214741289615631,0.3875562250614166,293.2206420898437,297.1499938964844,293.1499938964844,0.3409568667411804,-6420.4111328125,304.1752319335937,0.7286736369132996,0.368614912033081,0.358229398727417,293.083984375,297.1499938964844,293.1499938964844,0.6553006768226624,-7874.69921875,304.1581115722656,0.8596004843711853,0.6227051615715027,0.4398803412914276,293.097412109375,297.1499938964844,293.1499938964844,0.9246823787689208,-13871.6572265625,304.16571044921875,0.9441614747047424,0.8142147660255432,0.7744730114936829,293.1684875488281,297.1499938964844,293.1499938964844,0.0953125953674316,-11135.2314453125,304.1555480957031,0.5056158304214478,0.1284949034452438,0.6221204996109009,291.3459167480469,291.1499938964844,252.3685760498047,251.8017578125,279.1650695800781,293.1919860839844,289.3461608886719,1.0,0.6618039608001709,0.4592413008213043,0.4592413008213043,1.0,1.0,-3.1006553173065186,1.0656309127807615,2.035024404525757,0.3697951436042785,0.0,0.0,0.9065685272216796,295.4127197265625,298.0,37.73274612426758,-31813.529296875,3259.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,308.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,35747.94921875,35280.0,0.0,0.0,0.758079469203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7847447395324707,1.7847721576690674,-2.7427167879068293e-05,0.0,0.0007693542866036,0.0,0.0,650.2364501953125,0.0,0.0,0.0,0.9820924997329712,4.0,0.0,1.0
634080,293.2740478515625,297.1499938964844,293.1499938964844,0.4037625193595886,-6950.28125,304.184326171875,0.7593062520027161,0.4214741289615631,0.3875562250614166,293.2206420898437,297.1499938964844,293.1499938964844,0.3409568667411804,-6420.4111328125,304.1752319335937,0.7286736369132996,0.368614912033081,0.358229398727417,293.083984375,297.1499938964844,293.1499938964844,0.6553006768226624,-7874.69921875,304.1581115722656,0.8596004843711853,0.6227051615715027,0.4398803412914276,293.097412109375,297.1499938964844,293.1499938964844,0.9246823787689208,-13871.6572265625,304.16571044921875,0.9441614747047424,0.8142147660255432,0.7744730114936829,293.1684875488281,297.1499938964844,293.1499938964844,0.0953125953674316,-11135.2314453125,304.1555480957031,0.5056158304214478,0.1284949034452438,0.6221204996109009,291.3459167480469,291.1499938964844,252.3685760498047,251.8017578125,279.1650695800781,293.1919860839844,289.3461608886719,1.0,0.6618039608001709,0.4592413008213043,0.4592413008213043,1.0,1.0,-3.1006553173065186,1.0656309127807615,2.035024404525757,0.3697951436042785,0.0,0.0,0.9065685272216796,295.4127197265625,298.0,37.73274612426758,-31813.529296875,3259.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404052734375,308.7808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,35747.94921875,35280.0,0.0,0.0,0.758079469203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7847447395324707,1.7847721576690674,-2.7427167879068293e-05,0.0,0.0007693542866036,0.0,0.0,650.2364501953125,0.0,0.0,0.0,0.9820924997329712,4.0,0.0,1.0
634140,293.2829895019531,297.1499938964844,293.1499938964844,0.3986632227897644,-6882.27685546875,304.18365478515625,0.7552140355110168,0.4171651005744934,0.3838641345500946,293.23175048828125,297.1499938964844,293.1499938964844,0.3368969559669494,-6360.65673828125,304.1752624511719,0.7250568270683289,0.3649609982967376,0.3549706637859344,293.0926513671875,297.1499938964844,293.1499938964844,0.6546795964241028,-7869.65283203125,304.1569519042969,0.8575369715690613,0.6223115921020508,0.4397275745868683,293.1064758300781,297.1499938964844,293.1499938964844,0.9232503175735474,-13857.330078125,304.1638488769531,0.9414214491844176,0.8134662508964539,0.7739367485046387,293.1724548339844,297.1499938964844,293.1499938964844,0.094413548707962,-11051.119140625,304.15557861328125,0.5029740333557129,0.1273266077041626,0.6175531148910522,291.3490905761719,291.1499938964844,252.4502868652344,251.8796539306641,279.166259765625,293.19976806640625,289.3490600585937,1.0,0.6615235805511475,0.4606133997440338,0.4606133997440338,1.0,1.0,-3.0859804153442383,1.0630061626434326,2.0229742527008057,0.3704687356948852,0.0,0.0,0.8850308060646057,298.0804443359375,298.0,17.084625244140625,-31643.994140625,3242.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922912597656,308.854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,35877.00390625,35280.0,0.0,0.0,0.7566745281219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7430411577224731,1.743067741394043,-2.656296055647545e-05,0.0,0.0007679284317418,0.0,0.0,612.072021484375,0.0,0.0,0.0,0.9622794389724731,4.0,0.0,1.0
634200,293.28515625,297.1499938964844,293.1499938964844,0.3973997235298157,-6865.39404296875,304.1835021972656,0.7541943788528442,0.416073203086853,0.3829278647899627,293.2344665527344,297.1499938964844,293.1499938964844,0.3358782529830932,-6345.64306640625,304.17529296875,0.7241390943527222,0.3640240430831909,0.3541336059570312,293.0947570800781,297.1499938964844,293.1499938964844,0.6545481085777283,-7868.6015625,304.1566772460937,0.857022225856781,0.6221970915794373,0.4396786689758301,293.1086730957031,297.1499938964844,293.1499938964844,0.9229346513748168,-13854.201171875,304.16339111328125,0.9407346844673156,0.8132628798484802,0.7737885117530823,293.17340087890625,297.1499938964844,293.1499938964844,0.0941892340779304,-11030.173828125,304.15557861328125,0.5023148059844971,0.127029001712799,0.6163845658302307,291.3491516113281,291.1499938964844,252.4715270996093,251.89990234375,279.1665344238281,293.20172119140625,289.3490600585937,1.0,0.6614394783973694,0.4609701335430145,0.4609701335430145,1.0,1.0,-3.0822067260742188,1.062333106994629,2.01987361907959,0.370644062757492,0.0,0.0,0.8797168135643005,298.7409362792969,301.0,13.37639331817627,-31600.0390625,3237.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,308.87530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,35897.03125,34200.0,0.0,0.0,0.756192147731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7317997217178345,1.7318260669708252,-2.633028452692088e-05,0.0,0.0007674389053136,0.0,0.0,602.0144653320312,0.0,0.0,0.0,0.9419476389884948,4.0,0.0,1.0
634260,293.29559326171875,297.1499938964844,293.1499938964844,0.3917039632797241,-6789.71337890625,304.18194580078125,0.7491206526756287,0.4105373620986938,0.378175288438797,293.2476501464844,297.1499938964844,293.1499938964844,0.331231415271759,-6277.568359375,304.1747131347656,0.7194491624832153,0.3592059314250946,0.3498198688030243,293.1048583984375,297.1499938964844,293.1499938964844,0.6549423336982727,-7873.67333984375,304.15399169921875,0.8544594049453735,0.6215468049049377,0.4393772184848785,293.11920166015625,297.1499938964844,293.1499938964844,0.9228453040122986,-13856.79296875,304.1593322753906,0.9372990131378174,0.8121762275695801,0.7729764580726624,293.1779479980469,297.1499938964844,293.1499938964844,0.0932009667158126,-10939.521484375,304.1553955078125,0.4990275502204895,0.1255124807357788,0.6104034185409546,291.3265686035156,291.1499938964844,252.58248901367188,252.0056610107422,279.1679382324219,293.2112731933594,289.3265380859375,1.0,0.6609455943107605,0.4628327190876007,0.4628327190876007,1.0,1.0,-3.062778949737549,1.058881402015686,2.0038976669311523,0.3715589046478271,0.0,0.0,0.8583413362503052,302.008056640625,304.0,-10.2355375289917,-31306.25390625,3213.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,308.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,34887.91015625,34200.0,0.0,0.0,0.7526265382766724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565513610839844,1.6565759181976318,-2.4553783077863045e-05,0.0,0.0007638202514499,0.0,0.0,533.8364868164062,0.0,0.0,0.0,0.9193822145462036,4.0,0.0,1.0
634320,293.29559326171875,297.1499938964844,293.1499938964844,0.3917039632797241,-6789.71337890625,304.18194580078125,0.7491206526756287,0.4105373620986938,0.378175288438797,293.2476501464844,297.1499938964844,293.1499938964844,0.331231415271759,-6277.568359375,304.1747131347656,0.7194491624832153,0.3592059314250946,0.3498198688030243,293.1048583984375,297.1499938964844,293.1499938964844,0.6549423336982727,-7873.67333984375,304.15399169921875,0.8544594049453735,0.6215468049049377,0.4393772184848785,293.11920166015625,297.1499938964844,293.1499938964844,0.9228453040122986,-13856.79296875,304.1593322753906,0.9372990131378174,0.8121762275695801,0.7729764580726624,293.1779479980469,297.1499938964844,293.1499938964844,0.0932009667158126,-10939.521484375,304.1553955078125,0.4990275502204895,0.1255124807357788,0.6104034185409546,291.3265686035156,291.1499938964844,252.58248901367188,252.0056610107422,279.1679382324219,293.2112731933594,289.3265380859375,1.0,0.6609455943107605,0.4628327190876007,0.4628327190876007,1.0,1.0,-3.062778949737549,1.058881402015686,2.0038976669311523,0.3715589046478271,0.0,0.0,0.8583413362503052,302.008056640625,304.0,-10.2355375289917,-31306.25390625,3213.308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,308.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,34887.91015625,34200.0,0.0,0.0,0.7526265382766724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565513610839844,1.6565759181976318,-2.4553783077863045e-05,0.0,0.0007638202514499,0.0,0.0,533.8364868164062,0.0,0.0,0.0,0.9193822145462036,4.0,0.0,1.0
