time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634380,293.3054504394531,297.1499938964844,293.1499938964844,0.3852309882640838,-6702.2587890625,304.1820983886719,0.7440555095672607,0.4048478007316589,0.3732884228229522,293.2603759765625,297.1499938964844,293.1499938964844,0.3257997035980224,-6196.76025390625,304.175537109375,0.714508056640625,0.3541527092456817,0.34528648853302,293.1146850585937,297.1499938964844,293.1499938964844,0.6541376709938049,-7866.23291015625,304.15399169921875,0.8518691062927246,0.6206954121589661,0.4389470517635345,293.1295166015625,297.1499938964844,293.1499938964844,0.9212428331375122,-13838.8896484375,304.1589050292969,0.933800458908081,0.8108625411987305,0.7719748616218567,293.1821594238281,297.1499938964844,293.1499938964844,0.0920201614499092,-10829.08984375,304.1555480957031,0.4957362711429596,0.1239498257637023,0.6042147278785706,291.32598876953125,291.1499938964844,252.7008209228516,252.118392944336,279.1692810058594,293.22076416015625,289.3258056640625,1.0,0.6603336334228516,0.4648287892341614,0.4648287892341614,1.0,1.0,-3.0422942638397217,1.0552291870117188,1.987065076828003,0.3725136220455169,0.0,0.0,0.8348776698112488,305.2522277832031,307.0,-4.519049644470215,-31092.869140625,3186.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.786376953125,309.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,34865.765625,34200.0,0.0,0.0,0.7478254437446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5981253385543823,1.5981487035751345,-2.3394044546876103e-05,0.0,0.0007589478045701,0.0,0.0,487.1678466796875,0.0,0.0,0.0,0.891838550567627,4.0,0.0,1.0
634440,293.3054504394531,297.1499938964844,293.1499938964844,0.3852309882640838,-6702.2587890625,304.1820983886719,0.7440555095672607,0.4048478007316589,0.3732884228229522,293.2603759765625,297.1499938964844,293.1499938964844,0.3257997035980224,-6196.76025390625,304.175537109375,0.714508056640625,0.3541527092456817,0.34528648853302,293.1146850585937,297.1499938964844,293.1499938964844,0.6541376709938049,-7866.23291015625,304.15399169921875,0.8518691062927246,0.6206954121589661,0.4389470517635345,293.1295166015625,297.1499938964844,293.1499938964844,0.9212428331375122,-13838.8896484375,304.1589050292969,0.933800458908081,0.8108625411987305,0.7719748616218567,293.1821594238281,297.1499938964844,293.1499938964844,0.0920201614499092,-10829.08984375,304.1555480957031,0.4957362711429596,0.1239498257637023,0.6042147278785706,291.32598876953125,291.1499938964844,252.7008209228516,252.118392944336,279.1692810058594,293.22076416015625,289.3258056640625,1.0,0.6603336334228516,0.4648287892341614,0.4648287892341614,1.0,1.0,-3.0422942638397217,1.0552291870117188,1.987065076828003,0.3725136220455169,0.0,0.0,0.8348776698112488,305.2522277832031,307.0,-4.519049644470215,-31092.869140625,3186.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.786376953125,309.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,34865.765625,34200.0,0.0,0.0,0.7478254437446594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5981253385543823,1.5981487035751345,-2.3394044546876103e-05,0.0,0.0007589478045701,0.0,0.0,487.1678466796875,0.0,0.0,0.0,0.891838550567627,4.0,0.0,1.0
634500,293.3101501464844,297.1499938964844,293.1499938964844,0.3819944560527801,-6658.42236328125,304.18212890625,0.7415256500244141,0.4019535779953003,0.3707983493804931,293.2665405273437,297.1499938964844,293.1499938964844,0.3230376839637756,-6155.5849609375,304.1759033203125,0.7119113206863403,0.3515425026416778,0.3429395854473114,293.1194763183594,297.1499938964844,293.1499938964844,0.6537338495254517,-7862.490234375,304.1540222167969,0.8505615592002869,0.6202002167701721,0.4386818706989288,293.13458251953125,297.1499938964844,293.1499938964844,0.9204624891281128,-13830.1083984375,304.15869140625,0.9320255517959596,0.810126543045044,0.7713966965675354,293.18414306640625,297.1499938964844,293.1499938964844,0.0914271622896194,-10773.73828125,304.1556396484375,0.4940837919712066,0.1231521740555763,0.6010466814041138,291.3240661621094,291.1499938964844,252.7625427246093,252.1771697998047,279.169921875,293.2254943847656,289.3237609863281,1.0,0.659985363483429,0.4658756554126739,0.4658756554126739,1.0,1.0,-3.031657695770264,1.0533218383789062,1.9783358573913568,0.3729975521564483,0.0,0.0,0.8234632611274719,306.86767578125,307.0,-5.288419246673584,-30973.029296875,3172.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9283142089844,309.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5703125,33120.0,0.0,0.0,0.7449864149093628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5681564807891846,1.5681793689727783,-2.281914021295961e-05,0.0,0.0007560665253549,0.0,0.0,464.4544067382813,0.0,0.0,0.0,0.8628261089324951,4.0,0.0,1.0
634560,293.3146667480469,297.1499938964844,293.1499938964844,0.3794039189815521,-6624.04052734375,304.1809997558594,0.739001989364624,0.3990378677845001,0.3682835102081299,293.2725524902344,297.1499938964844,293.1499938964844,0.3207931518554687,-6122.75830078125,304.17529296875,0.7092137932777405,0.3488841354846954,0.3405440151691437,293.1241149902344,297.1499938964844,293.1499938964844,0.6544024348258972,-7869.6650390625,304.1520690917969,0.8492532968521118,0.6196768283843994,0.4383903443813324,293.13946533203125,297.1499938964844,293.1499938964844,0.9211358428001404,-13840.0498046875,304.1559143066406,0.9302449822425842,0.8093637228012085,0.7707799077033997,293.1860656738281,297.1499938964844,293.1499938964844,0.0909854471683502,-10734.2998046875,304.1553955078125,0.4924257397651672,0.1223451197147369,0.5978338718414307,291.2989196777344,291.1499938964844,252.8258514404297,252.23745727539065,279.17059326171875,293.2301330566406,289.2980651855469,1.0,0.659612238407135,0.4669528603553772,0.4669528603553772,1.0,1.0,-3.020800828933716,1.0513700246810913,1.969430923461914,0.3734850287437439,0.0,0.0,0.8160240650177002,308.4749755859375,295.0,-32.48674011230469,-30754.845703125,3158.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0870666503906,309.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,33932.99609375,33120.0,0.0,0.0,0.7416853308677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5218157768249512,1.5218374729156494,-2.1737352653872225e-05,0.0,0.0007527163252234,0.0,0.0,427.8900146484375,0.0,0.0,0.0,0.8543686866760254,4.0,0.0,1.0
634620,293.3229675292969,297.1499938964844,293.1499938964844,0.3724887669086456,-6529.388671875,304.1822204589844,0.73691725730896,0.3931840658187866,0.3629663586616516,293.2839660644531,297.1499938964844,293.1499938964844,0.3146913349628448,-6030.92724609375,304.1770324707031,0.7067721486091614,0.3434646725654602,0.3353733718395233,293.1329040527344,297.1499938964844,293.1499938964844,0.6530358195304871,-7856.095703125,304.1536865234375,0.8502230048179626,0.6185481548309326,0.4375562965869903,293.1488342285156,297.1499938964844,293.1499938964844,0.9190202951431274,-13814.091796875,304.1575012207031,0.9314748048782348,0.8077319264411926,0.7691980004310608,293.1893615722656,297.1499938964844,293.1499938964844,0.0895289927721023,-10597.7568359375,304.1560363769531,0.4911212921142578,0.120758481323719,0.5901623964309692,291.2973937988281,291.1499938964844,252.95692443847656,252.3622283935547,279.1720886230469,293.2391052246094,289.29718017578125,1.0,0.6545822620391846,0.4692402184009552,0.4692402184009552,1.0,1.0,-2.9960713386535645,1.0464708805084229,1.949600338935852,0.3741793632507324,0.0,0.0,0.7965545654296875,304.8034362792969,283.0,-10.87563419342041,-30519.224609375,3088.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891906738281,309.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,33745.79296875,33120.0,0.0,0.0,0.7343018651008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4676941633224487,1.467714786529541,-2.071250492008403e-05,0.0,0.000745223078411,0.0,0.0,390.4111633300781,0.0,0.0,0.0,0.82888263463974,4.0,0.0,1.0
634680,293.3229675292969,297.1499938964844,293.1499938964844,0.3724887669086456,-6529.388671875,304.1822204589844,0.73691725730896,0.3931840658187866,0.3629663586616516,293.2839660644531,297.1499938964844,293.1499938964844,0.3146913349628448,-6030.92724609375,304.1770324707031,0.7067721486091614,0.3434646725654602,0.3353733718395233,293.1329040527344,297.1499938964844,293.1499938964844,0.6530358195304871,-7856.095703125,304.1536865234375,0.8502230048179626,0.6185481548309326,0.4375562965869903,293.1488342285156,297.1499938964844,293.1499938964844,0.9190202951431274,-13814.091796875,304.1575012207031,0.9314748048782348,0.8077319264411926,0.7691980004310608,293.1893615722656,297.1499938964844,293.1499938964844,0.0895289927721023,-10597.7568359375,304.1560363769531,0.4911212921142578,0.120758481323719,0.5901623964309692,291.2973937988281,291.1499938964844,252.95692443847656,252.3622283935547,279.1720886230469,293.2391052246094,289.29718017578125,1.0,0.6545822620391846,0.4692402184009552,0.4692402184009552,1.0,1.0,-2.9960713386535645,1.0464708805084229,1.949600338935852,0.3741793632507324,0.0,0.0,0.7965545654296875,304.8034362792969,283.0,-10.87563419342041,-30519.224609375,3088.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3891906738281,309.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,33745.79296875,33120.0,0.0,0.0,0.7343018651008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4676941633224487,1.467714786529541,-2.071250492008403e-05,0.0,0.000745223078411,0.0,0.0,390.4111633300781,0.0,0.0,0.0,0.82888263463974,4.0,0.0,1.0
634740,293.3302001953125,297.1499938964844,293.1499938964844,0.3654929399490356,-6433.3994140625,304.1831359863281,0.7365283370018005,0.3873340785503387,0.3575018048286438,293.29449462890625,297.1499938964844,293.1499938964844,0.3083768784999847,-5935.65673828125,304.17852783203125,0.7060628533363342,0.337938129901886,0.3299437165260315,293.1410827636719,297.1499938964844,293.1499938964844,0.6514760851860046,-7840.87744140625,304.155029296875,0.8532910346984863,0.6173219084739685,0.4365381896495819,293.15771484375,297.1499938964844,293.1499938964844,0.91669100522995,-13785.83203125,304.15887451171875,0.9354679584503174,0.8059582114219666,0.7673242688179016,293.19195556640625,297.1499938964844,293.1499938964844,0.0880070775747299,-10455.4677734375,304.15655517578125,0.4910541474819183,0.1192357838153839,0.5820445418357849,291.2928466796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1734924316406,293.24755859375,289.2924499511719,1.0,0.6475321650505066,0.4716583788394928,0.4716583788394928,1.0,1.0,-2.9697420597076416,1.0410995483398438,1.928642630577088,0.3747223615646362,0.0,0.0,0.7777666449546814,297.2338562011719,271.0,-8.525578498840332,-30231.353515625,2995.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66827392578125,309.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33720.79296875,32040.0,0.0,0.0,0.7259856462478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4129706621170044,1.4129903316497805,-1.9749582861550152e-05,0.0,0.0007367831422016,0.0,0.0,355.4296875,0.0,0.0,0.0,0.7887187004089355,4.0,0.0,1.0
634800,293.3302001953125,297.1499938964844,293.1499938964844,0.3654929399490356,-6433.3994140625,304.1831359863281,0.7365283370018005,0.3873340785503387,0.3575018048286438,293.29449462890625,297.1499938964844,293.1499938964844,0.3083768784999847,-5935.65673828125,304.17852783203125,0.7060628533363342,0.337938129901886,0.3299437165260315,293.1410827636719,297.1499938964844,293.1499938964844,0.6514760851860046,-7840.87744140625,304.155029296875,0.8532910346984863,0.6173219084739685,0.4365381896495819,293.15771484375,297.1499938964844,293.1499938964844,0.91669100522995,-13785.83203125,304.15887451171875,0.9354679584503174,0.8059582114219666,0.7673242688179016,293.19195556640625,297.1499938964844,293.1499938964844,0.0880070775747299,-10455.4677734375,304.15655517578125,0.4910541474819183,0.1192357838153839,0.5820445418357849,291.2928466796875,291.1499938964844,253.09341430664065,252.49205017089844,279.1734924316406,293.24755859375,289.2924499511719,1.0,0.6475321650505066,0.4716583788394928,0.4716583788394928,1.0,1.0,-2.9697420597076416,1.0410995483398438,1.928642630577088,0.3747223615646362,0.0,0.0,0.7777666449546814,297.2338562011719,271.0,-8.525578498840332,-30231.353515625,2995.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66827392578125,309.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33720.79296875,32040.0,0.0,0.0,0.7259856462478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4129706621170044,1.4129903316497805,-1.9749582861550152e-05,0.0,0.0007367831422016,0.0,0.0,355.4296875,0.0,0.0,0.0,0.7887187004089355,4.0,0.0,1.0
634860,293.33642578125,297.1499938964844,293.1499938964844,0.3590677678585052,-6345.5478515625,304.18292236328125,0.7370936870574951,0.3815008997917175,0.3519773483276367,293.3041381835937,297.1499938964844,293.1499938964844,0.3024130165576935,-5845.9169921875,304.1790771484375,0.7062965035438538,0.3323187530040741,0.3243469893932342,293.1485290527344,297.1499938964844,293.1499938964844,0.6508328914642334,-7835.0009765625,304.1546630859375,0.8576112389564514,0.6160383820533752,0.4354195296764374,293.16583251953125,297.1499938964844,293.1499938964844,0.9156399369239808,-13773.9140625,304.1579895019531,0.9410206079483032,0.8041143417358398,0.7652965188026428,293.1939697265625,297.1499938964844,293.1499938964844,0.0866105705499649,-10326.734375,304.15673828125,0.491719514131546,0.1177664697170257,0.5738147497177124,291.26513671875,291.1499938964844,253.2346343994141,252.6262969970703,279.1746826171875,293.2554931640625,289.26513671875,1.0,0.6393324136734009,0.4741874039173126,0.4741874039173126,1.0,1.0,-2.942699909210205,1.0355442762374878,1.907155513763428,0.3752333521842956,0.0,0.0,0.7652124762535095,287.6925964355469,259.0,-18.824308395385746,-29867.15234375,2893.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95513916015625,309.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32578.76171875,32040.0,0.0,0.0,0.716456413269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504973649978638,1.350515842437744,-1.8442942746332847e-05,0.0,0.0007271121721714,0.0,0.0,315.2491455078125,0.0,0.0,0.0,0.7727130651473999,4.0,0.0,1.0
634920,293.33642578125,297.1499938964844,293.1499938964844,0.3590677678585052,-6345.5478515625,304.18292236328125,0.7370936870574951,0.3815008997917175,0.3519773483276367,293.3041381835937,297.1499938964844,293.1499938964844,0.3024130165576935,-5845.9169921875,304.1790771484375,0.7062965035438538,0.3323187530040741,0.3243469893932342,293.1485290527344,297.1499938964844,293.1499938964844,0.6508328914642334,-7835.0009765625,304.1546630859375,0.8576112389564514,0.6160383820533752,0.4354195296764374,293.16583251953125,297.1499938964844,293.1499938964844,0.9156399369239808,-13773.9140625,304.1579895019531,0.9410206079483032,0.8041143417358398,0.7652965188026428,293.1939697265625,297.1499938964844,293.1499938964844,0.0866105705499649,-10326.734375,304.15673828125,0.491719514131546,0.1177664697170257,0.5738147497177124,291.26513671875,291.1499938964844,253.2346343994141,252.6262969970703,279.1746826171875,293.2554931640625,289.26513671875,1.0,0.6393324136734009,0.4741874039173126,0.4741874039173126,1.0,1.0,-2.942699909210205,1.0355442762374878,1.907155513763428,0.3752333521842956,0.0,0.0,0.7652124762535095,287.6925964355469,259.0,-18.824308395385746,-29867.15234375,2893.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95513916015625,309.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32578.76171875,32040.0,0.0,0.0,0.716456413269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3504973649978638,1.350515842437744,-1.8442942746332847e-05,0.0,0.0007271121721714,0.0,0.0,315.2491455078125,0.0,0.0,0.0,0.7727130651473999,4.0,0.0,1.0
634980,293.3419494628906,297.1499938964844,293.1499938964844,0.3519721031188965,-6247.37939453125,304.18377685546875,0.7382492423057556,0.3756567537784576,0.3464090228080749,293.3131103515625,297.1499938964844,293.1499938964844,0.2957685887813568,-5744.8173828125,304.1804504394531,0.7070801854133606,0.326594203710556,0.3186131119728088,293.1556396484375,297.1499938964844,293.1499938964844,0.6489036679267883,-7816.20361328125,304.15631103515625,0.8627649545669556,0.6146320104598999,0.4341969192028045,293.1737365722656,297.1499938964844,293.1499938964844,0.9128897786140442,-13740.2744140625,304.1598815917969,0.9474751949310304,0.8021126389503479,0.7631013989448547,293.1955261230469,297.1499938964844,293.1499938964844,0.0850566625595092,-10181.83984375,304.1570739746094,0.492862343788147,0.1163340210914611,0.5655808448791504,291.2606506347656,291.1499938964844,253.3799591064453,252.76431274414065,279.17578125,293.2631530761719,289.26025390625,1.0,0.6304580569267273,0.4768233299255371,0.4768233299255371,1.0,1.0,-2.915109634399414,1.029848575592041,1.8852611780166624,0.3757253289222717,0.0,0.0,0.7506675124168396,277.13360595703125,247.0,-11.413470268249512,-29571.060546875,2787.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1913452148437,309.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32519.38671875,32040.0,0.0,0.0,0.7063853144645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305759310722351,1.305777072906494,-1.770788549038116e-05,0.0,0.000716891256161,0.0,0.0,290.4685363769531,0.0,0.0,0.0,0.7524093985557556,4.0,0.0,1.0
635040,293.3419494628906,297.1499938964844,293.1499938964844,0.3519721031188965,-6247.37939453125,304.18377685546875,0.7382492423057556,0.3756567537784576,0.3464090228080749,293.3131103515625,297.1499938964844,293.1499938964844,0.2957685887813568,-5744.8173828125,304.1804504394531,0.7070801854133606,0.326594203710556,0.3186131119728088,293.1556396484375,297.1499938964844,293.1499938964844,0.6489036679267883,-7816.20361328125,304.15631103515625,0.8627649545669556,0.6146320104598999,0.4341969192028045,293.1737365722656,297.1499938964844,293.1499938964844,0.9128897786140442,-13740.2744140625,304.1598815917969,0.9474751949310304,0.8021126389503479,0.7631013989448547,293.1955261230469,297.1499938964844,293.1499938964844,0.0850566625595092,-10181.83984375,304.1570739746094,0.492862343788147,0.1163340210914611,0.5655808448791504,291.2606506347656,291.1499938964844,253.3799591064453,252.76431274414065,279.17578125,293.2631530761719,289.26025390625,1.0,0.6304580569267273,0.4768233299255371,0.4768233299255371,1.0,1.0,-2.915109634399414,1.029848575592041,1.8852611780166624,0.3757253289222717,0.0,0.0,0.7506675124168396,277.13360595703125,247.0,-11.413470268249512,-29571.060546875,2787.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1913452148437,309.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32519.38671875,32040.0,0.0,0.0,0.7063853144645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.305759310722351,1.305777072906494,-1.770788549038116e-05,0.0,0.000716891256161,0.0,0.0,290.4685363769531,0.0,0.0,0.0,0.7524093985557556,4.0,0.0,1.0
635100,293.3444519042969,297.1499938964844,293.1499938964844,0.3484610915184021,-6198.72119140625,304.1839904785156,0.7389954924583435,0.3727366030216217,0.3436164557933807,293.3173522949219,297.1499938964844,293.1499938964844,0.2924360036849975,-5693.99755859375,304.18096923828125,0.7076172828674316,0.3236954808235168,0.315701812505722,293.1590576171875,297.1499938964844,293.1499938964844,0.6479377150535583,-7806.89892578125,304.15692138671875,0.8655932545661926,0.6138893961906433,0.4335499405860901,293.17755126953125,297.1499938964844,293.1499938964844,0.9115152359008788,-13723.662109375,304.1605834960937,0.9509251713752748,0.8010631203651428,0.7619454860687256,293.1961975097656,297.1499938964844,293.1499938964844,0.0842896923422813,-10110.5537109375,304.1571655273437,0.4935709238052368,0.1156275197863578,0.5614714026451111,291.2567443847656,291.1499938964844,253.4539489746093,252.8345489501953,279.17633056640625,293.2668762207031,289.2562866210937,1.0,0.6258485317230225,0.4781789779663086,0.4781789779663086,1.0,1.0,-2.9011473655700684,1.026955008506775,1.874192476272583,0.3759613633155823,0.0,0.0,0.7439435124397278,271.6322937011719,247.0,-11.441040992736816,-29414.62890625,2733.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2925109863281,309.8223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32495.814453125,30960.0,0.0,0.0,0.7011842727661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2848725318908691,1.2848899364471436,-1.7373973605572246e-05,0.0,0.0007116129272617,0.0,0.0,279.40753173828125,0.0,0.0,0.0,0.7280085682868958,4.0,0.0,1.0
635160,293.3467102050781,297.1499938964844,293.1499938964844,0.345640629529953,-6160.37548828125,304.1829528808594,0.7398409247398376,0.3698262572288513,0.3408242166042328,293.3214111328125,297.1499938964844,293.1499938964844,0.2896568477153778,-5652.271484375,304.1803894042969,0.708234965801239,0.3207783997058868,0.3127664923667907,293.16229248046875,297.1499938964844,293.1499938964844,0.6481740474700928,-7809.90478515625,304.1552429199219,0.868575930595398,0.6131378412246704,0.4328869581222534,293.18115234375,297.1499938964844,293.1499938964844,0.911757230758667,-13728.052734375,304.1582336425781,0.954487442970276,0.8000072240829468,0.7607654333114624,293.19677734375,297.1499938964844,293.1499938964844,0.0836908146739006,-10056.9091796875,304.1569519042969,0.494358628988266,0.1149263083934784,0.5573691129684448,291.2266540527344,291.1499938964844,253.5287170410156,252.90548706054688,279.17681884765625,293.2704772949219,289.22576904296875,1.0,0.6211543679237366,0.4795568585395813,0.4795568585395813,1.0,1.0,-2.8871171474456787,1.0240411758422852,1.8630759716033936,0.3761904239654541,0.0,0.0,0.7418143153190613,266.0364685058594,235.0,-40.65720748901367,-29160.83984375,2679.004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4019470214844,309.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,31491.197265625,30960.0,0.0,0.0,0.6956955790519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2517091035842896,1.2517257928848269,-1.663595139689278e-05,0.0,0.0007060425705276,0.0,0.0,259.99688720703125,0.0,0.0,0.0,0.7258762717247009,4.0,0.0,1.0
635220,293.350830078125,297.1499938964844,293.1499938964844,0.3384299576282501,-6059.56298828125,304.1839599609375,0.741810142993927,0.3640109002590179,0.3352470993995666,293.3290710449219,297.1499938964844,293.1499938964844,0.2826951444149017,-5545.1689453125,304.1818542480469,0.7096759080886841,0.3148801028728485,0.3068313300609588,293.16864013671875,297.1499938964844,293.1499938964844,0.6457151174545288,-7785.8095703125,304.1575622558594,0.8749807476997375,0.6115445494651794,0.4315138757228851,293.1882019042969,297.1499938964844,293.1499938964844,0.9083516597747804,-13685.9521484375,304.1611328125,0.9618605375289916,0.7977867126464844,0.7583373188972473,293.1977844238281,297.1499938964844,293.1499938964844,0.0821014046669006,-9908.861328125,304.15728759765625,0.4961555600166321,0.1135359182953834,0.5491900444030762,291.22723388671875,291.1499938964844,253.6802520751953,253.0491638183593,279.1777648925781,293.2774963378906,289.22686767578125,1.0,0.6115585565567017,0.4823807179927826,0.4823807179927826,1.0,1.0,-2.8588809967041016,1.0181598663330078,1.8407212495803835,0.3766353726387024,0.0,0.0,0.7314183115959167,254.6566772460937,223.0,-13.237850189208984,-28897.58203125,2570.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56622314453125,309.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,31308.75,30960.0,0.0,0.0,0.6846919655799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221898913383484,1.2219150066375732,-1.6146912457770668e-05,0.0,0.0006948752561584,0.0,0.0,245.1151123046875,0.0,0.0,0.0,0.7120204567909241,4.0,0.0,1.0
635280,293.350830078125,297.1499938964844,293.1499938964844,0.3384299576282501,-6059.56298828125,304.1839599609375,0.741810142993927,0.3640109002590179,0.3352470993995666,293.3290710449219,297.1499938964844,293.1499938964844,0.2826951444149017,-5545.1689453125,304.1818542480469,0.7096759080886841,0.3148801028728485,0.3068313300609588,293.16864013671875,297.1499938964844,293.1499938964844,0.6457151174545288,-7785.8095703125,304.1575622558594,0.8749807476997375,0.6115445494651794,0.4315138757228851,293.1882019042969,297.1499938964844,293.1499938964844,0.9083516597747804,-13685.9521484375,304.1611328125,0.9618605375289916,0.7977867126464844,0.7583373188972473,293.1977844238281,297.1499938964844,293.1499938964844,0.0821014046669006,-9908.861328125,304.15728759765625,0.4961555600166321,0.1135359182953834,0.5491900444030762,291.22723388671875,291.1499938964844,253.6802520751953,253.0491638183593,279.1777648925781,293.2774963378906,289.22686767578125,1.0,0.6115585565567017,0.4823807179927826,0.4823807179927826,1.0,1.0,-2.8588809967041016,1.0181598663330078,1.8407212495803835,0.3766353726387024,0.0,0.0,0.7314183115959167,254.6566772460937,223.0,-13.237850189208984,-28897.58203125,2570.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56622314453125,309.9149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,31308.75,30960.0,0.0,0.0,0.6846919655799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221898913383484,1.2219150066375732,-1.6146912457770668e-05,0.0,0.0006948752561584,0.0,0.0,245.1151123046875,0.0,0.0,0.0,0.7120204567909241,4.0,0.0,1.0
635340,293.3542785644531,297.1499938964844,293.1499938964844,0.3314272463321686,-5961.52001953125,304.1842956542969,0.7441271543502808,0.3582213819026947,0.329679787158966,293.3361511230469,297.1499938964844,293.1499938964844,0.275813490152359,-5439.02001953125,304.18267822265625,0.71134352684021,0.3089101016521454,0.3008170425891876,293.1747436523437,297.1499938964844,293.1499938964844,0.6433740854263306,-7763.3017578125,304.158935546875,0.8819239735603333,0.6098343729972839,0.4300496876239776,293.1950988769531,297.1499938964844,293.1499938964844,0.9050939679145812,-13646.568359375,304.162841796875,0.9694074988365172,0.7954215407371521,0.7557570934295654,293.1986083984375,297.1499938964844,293.1499938964844,0.0805578678846359,-9766.025390625,304.1574401855469,0.4982327222824096,0.1121579259634018,0.5410453677177429,291.220947265625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2842712402344,289.22052001953125,1.0,0.6017287969589233,0.4852923452854156,0.4852923452854156,1.0,1.0,-2.8303115367889404,1.0121548175811768,1.818156719207764,0.3770273327827453,0.0,0.0,0.7223718166351318,243.1411895751953,211.0,-10.355768203735352,-28589.6484375,2463.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67047119140625,309.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,31258.189453125,29880.0,0.0,0.0,0.673757791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933320760726929,1.1933478116989136,-1.5716503185103647e-05,0.0,0.0006837785476818,0.0,0.0,231.7377471923828,0.0,0.0,0.0,0.6843335032463074,4.0,0.0,1.0
635400,293.3542785644531,297.1499938964844,293.1499938964844,0.3314272463321686,-5961.52001953125,304.1842956542969,0.7441271543502808,0.3582213819026947,0.329679787158966,293.3361511230469,297.1499938964844,293.1499938964844,0.275813490152359,-5439.02001953125,304.18267822265625,0.71134352684021,0.3089101016521454,0.3008170425891876,293.1747436523437,297.1499938964844,293.1499938964844,0.6433740854263306,-7763.3017578125,304.158935546875,0.8819239735603333,0.6098343729972839,0.4300496876239776,293.1950988769531,297.1499938964844,293.1499938964844,0.9050939679145812,-13646.568359375,304.162841796875,0.9694074988365172,0.7954215407371521,0.7557570934295654,293.1986083984375,297.1499938964844,293.1499938964844,0.0805578678846359,-9766.025390625,304.1574401855469,0.4982327222824096,0.1121579259634018,0.5410453677177429,291.220947265625,291.1499938964844,253.8339233398437,253.1947021484375,279.1786499023437,293.2842712402344,289.22052001953125,1.0,0.6017287969589233,0.4852923452854156,0.4852923452854156,1.0,1.0,-2.8303115367889404,1.0121548175811768,1.818156719207764,0.3770273327827453,0.0,0.0,0.7223718166351318,243.1411895751953,211.0,-10.355768203735352,-28589.6484375,2463.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67047119140625,309.9452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,31258.189453125,29880.0,0.0,0.0,0.673757791519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1933320760726929,1.1933478116989136,-1.5716503185103647e-05,0.0,0.0006837785476818,0.0,0.0,231.7377471923828,0.0,0.0,0.0,0.6843335032463074,4.0,0.0,1.0
635460,293.3570251464844,297.1499938964844,293.1499938964844,0.3249997496604919,-5871.6826171875,304.1837463378906,0.7468424439430237,0.3524890542030334,0.3241550922393799,293.3425598144531,297.1499938964844,293.1499938964844,0.2693119645118713,-5338.7138671875,304.1827697753906,0.7132617831230164,0.3028947412967682,0.2947507500648498,293.1803894042969,297.1499938964844,293.1499938964844,0.6418812274932861,-7749.4326171875,304.1587219238281,0.8894605040550232,0.6080610752105713,0.4285335838794708,293.2014465332031,297.1499938964844,293.1499938964844,0.9029998183250428,-13622.1513671875,304.1624450683594,0.9770740866661072,0.7929918169975281,0.753101110458374,293.1993408203125,297.1499938964844,293.1499938964844,0.0791329368948936,-9635.9619140625,304.1573791503906,0.5006051063537598,0.1107789203524589,0.532905101776123,291.1942443847656,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2884216308594,289.1945495605469,1.0,0.5917050838470459,0.4882346093654632,0.4882346093654632,1.0,1.0,-2.8015832901000977,1.0059839487075806,1.795599341392517,0.3772855699062347,0.0,0.0,0.7194432020187378,231.5439910888672,199.0,-15.64052963256836,-28228.88671875,2356.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7559509277344,309.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,30102.908203125,29880.0,0.0,0.0,0.6626259684562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610649824142456,1.161080002784729,-1.4993913282523865e-05,0.0,0.0006724810809828,0.0,0.0,214.6624298095703,0.0,0.0,0.0,0.6820760369300842,4.0,0.0,1.0
635520,293.3570251464844,297.1499938964844,293.1499938964844,0.3249997496604919,-5871.6826171875,304.1837463378906,0.7468424439430237,0.3524890542030334,0.3241550922393799,293.3425598144531,297.1499938964844,293.1499938964844,0.2693119645118713,-5338.7138671875,304.1827697753906,0.7132617831230164,0.3028947412967682,0.2947507500648498,293.1803894042969,297.1499938964844,293.1499938964844,0.6418812274932861,-7749.4326171875,304.1587219238281,0.8894605040550232,0.6080610752105713,0.4285335838794708,293.2014465332031,297.1499938964844,293.1499938964844,0.9029998183250428,-13622.1513671875,304.1624450683594,0.9770740866661072,0.7929918169975281,0.753101110458374,293.1993408203125,297.1499938964844,293.1499938964844,0.0791329368948936,-9635.9619140625,304.1573791503906,0.5006051063537598,0.1107789203524589,0.532905101776123,291.1942443847656,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2884216308594,289.1945495605469,1.0,0.5917050838470459,0.4882346093654632,0.4882346093654632,1.0,1.0,-2.8015832901000977,1.0059839487075806,1.795599341392517,0.3772855699062347,0.0,0.0,0.7194432020187378,231.5439910888672,199.0,-15.64052963256836,-28228.88671875,2356.83984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7559509277344,309.9455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,30102.908203125,29880.0,0.0,0.0,0.6626259684562683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1610649824142456,1.161080002784729,-1.4993913282523865e-05,0.0,0.0006724810809828,0.0,0.0,214.6624298095703,0.0,0.0,0.0,0.6820760369300842,4.0,0.0,1.0
635580,293.3592224121094,297.1499938964844,293.1499938964844,0.3180200457572937,-5772.93994140625,304.1841125488281,0.7499676942825317,0.3467952609062195,0.3186663389205932,293.348388671875,297.1499938964844,293.1499938964844,0.2622686624526977,-5228.76806640625,304.1835632324219,0.715424120426178,0.2968312203884125,0.2886383235454559,293.1859436035156,297.1499938964844,293.1499938964844,0.6390606760978699,-7722.25439453125,304.1604919433594,0.897574782371521,0.6061657667160034,0.4269406497478485,293.207763671875,297.1499938964844,293.1499938964844,0.899124026298523,-13575.1669921875,304.1647033691406,0.9847261905670166,0.7904098629951477,0.7503194808959961,293.2000427246094,297.1499938964844,293.1499938964844,0.077534481883049,-9488.5830078125,304.1575622558594,0.5032652616500854,0.1093859300017356,0.5246981382369995,291.19293212890625,291.1499938964844,254.14503479003903,253.4888458251953,279.17974853515625,293.2917785644531,289.1927185058594,1.0,0.5814945697784424,0.4912384152412414,0.4912384152412414,1.0,1.0,-2.7725203037261963,0.999622106552124,1.7728981971740725,0.3774270117282867,0.0,0.0,0.7136990427970886,219.9301605224609,187.0,-7.393776893615723,-27931.578125,2251.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7721252441406,309.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30066.20703125,29880.0,0.0,0.0,0.6519907712936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1426761150360107,1.1426907777786257,-1.4728361747984309e-05,0.0,0.0006616877508349,0.0,0.0,206.75352478027344,0.0,0.0,0.0,0.6739619970321655,4.0,0.0,1.0
635640,293.3592224121094,297.1499938964844,293.1499938964844,0.3180200457572937,-5772.93994140625,304.1841125488281,0.7499676942825317,0.3467952609062195,0.3186663389205932,293.348388671875,297.1499938964844,293.1499938964844,0.2622686624526977,-5228.76806640625,304.1835632324219,0.715424120426178,0.2968312203884125,0.2886383235454559,293.1859436035156,297.1499938964844,293.1499938964844,0.6390606760978699,-7722.25439453125,304.1604919433594,0.897574782371521,0.6061657667160034,0.4269406497478485,293.207763671875,297.1499938964844,293.1499938964844,0.899124026298523,-13575.1669921875,304.1647033691406,0.9847261905670166,0.7904098629951477,0.7503194808959961,293.2000427246094,297.1499938964844,293.1499938964844,0.077534481883049,-9488.5830078125,304.1575622558594,0.5032652616500854,0.1093859300017356,0.5246981382369995,291.19293212890625,291.1499938964844,254.14503479003903,253.4888458251953,279.17974853515625,293.2917785644531,289.1927185058594,1.0,0.5814945697784424,0.4912384152412414,0.4912384152412414,1.0,1.0,-2.7725203037261963,0.999622106552124,1.7728981971740725,0.3774270117282867,0.0,0.0,0.7136990427970886,219.9301605224609,187.0,-7.393776893615723,-27931.578125,2251.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7721252441406,309.93017578125,278.1499938964844,0.0,18000.0,313.1499938964844,30066.20703125,29880.0,0.0,0.0,0.6519907712936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1426761150360107,1.1426907777786257,-1.4728361747984309e-05,0.0,0.0006616877508349,0.0,0.0,206.75352478027344,0.0,0.0,0.0,0.6739619970321655,4.0,0.0,1.0
635700,293.3601379394531,297.1499938964844,293.1499938964844,0.3145784437656402,-5724.11767578125,304.1841735839844,0.751708447933197,0.3439686596393585,0.3159384429454803,293.3511047363281,297.1499938964844,293.1499938964844,0.2587567567825317,-5173.7421875,304.183837890625,0.7166112661361694,0.2937845587730407,0.2855666875839233,293.1885986328125,297.1499938964844,293.1499938964844,0.6376246213912964,-7708.51171875,304.16119384765625,0.9018694758415222,0.6051843166351318,0.4261179864406585,293.2108154296875,297.1499938964844,293.1499938964844,0.8971469402313232,-13551.412109375,304.1656188964844,0.9885309934616088,0.7890780568122864,0.7488853335380554,293.20037841796875,297.1499938964844,293.1499938964844,0.0767349675297737,-9415.1416015625,304.1576538085937,0.5047257542610168,0.108687900006771,0.5205817818641663,291.1913757324219,291.1499938964844,254.2231292724609,253.56256103515625,279.1800537109375,293.2933349609375,289.19110107421875,1.0,0.5763203501701355,0.4927640855312347,0.4927640855312347,1.0,1.0,-2.7578914165496826,0.996381938457489,1.7615094184875488,0.3774583637714386,0.0,0.0,0.711093544960022,214.1171722412109,187.0,-6.2248969078063965,-27778.69140625,2199.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7617492675781,309.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,30052.138671875,28800.0,0.0,0.0,0.6468595862388611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1346756219863892,1.1346901655197144,-1.4614539395552129e-05,0.0,0.000656480260659,0.0,0.0,203.3841857910156,0.0,0.0,0.0,0.6554393172264099,4.0,0.0,1.0
635760,293.3608703613281,297.1499938964844,293.1499938964844,0.3118303120136261,-5685.8818359375,304.1829528808594,0.7535849213600159,0.3411618769168854,0.3132238984107971,293.3536682128906,297.1499938964844,293.1499938964844,0.2557950317859649,-5127.9677734375,304.1830749511719,0.7178801894187927,0.2907321453094482,0.2824868857860565,293.1911315917969,297.1499938964844,293.1499938964844,0.6374780535697937,-7708.01318359375,304.159423828125,0.9064229726791382,0.6041989326477051,0.425284594297409,293.2136535644531,297.1499938964844,293.1499938964844,0.8969011306762695,-13550.228515625,304.1632385253906,0.9923175573349,0.7877461910247803,0.7474352717399597,293.20068359375,297.1499938964844,293.1499938964844,0.0761042460799217,-9359.3251953125,304.15740966796875,0.5062884092330933,0.1079905703663826,0.5164642930030823,291.1614685058594,291.1499938964844,254.3011779785156,253.6361846923828,279.18035888671875,293.2947998046875,289.16070556640625,1.0,0.5711028575897217,0.4943033754825592,0.4943033754825592,1.0,1.0,-2.743235349655152,0.9931132197380066,1.7501221895217896,0.3774650990962982,0.0,0.0,0.7132658362388611,208.2995147705078,175.0,-37.27812194824219,-27525.986328125,2148.275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76177978515625,309.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29053.26953125,28800.0,0.0,0.0,0.6416361927986145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.114720106124878,1.114734172821045,-1.4116065358393826e-05,0.0,0.0006511791725642,0.0,0.0,192.9527130126953,0.0,0.0,0.0,0.6591331958770752,4.0,0.0,1.0
635820,293.36199951171875,297.1499938964844,293.1499938964844,0.3047835230827331,-5584.90087890625,304.1836853027344,0.7576507925987244,0.3355869352817535,0.3078424036502838,293.35845947265625,297.1499938964844,293.1499938964844,0.248536929488182,-5013.02392578125,304.1841125488281,0.7205643057823181,0.2846035957336426,0.2763119637966156,293.1960754394531,297.1499938964844,293.1499938964844,0.6339578032493591,-7673.8046875,304.162109375,0.91656494140625,0.602156400680542,0.423592060804367,293.2191467285156,297.1499938964844,293.1499938964844,0.8911007046699524,-13477.53515625,304.168701171875,0.9990000128746032,0.7850191593170166,0.7436067461967468,293.201171875,297.1499938964844,293.1499938964844,0.0744283199310302,-9205.2314453125,304.15771484375,0.5096660256385803,0.1066034510731697,0.5082753300666809,291.1705322265625,291.1499938964844,254.45681762695312,253.7828521728516,279.1811828613281,293.2974548339844,289.1705017089844,1.0,0.5604982972145081,0.4974510967731476,0.4974510967731476,1.0,1.0,-2.712916612625122,0.986129343509674,1.7267873287200928,0.3773502707481384,0.0,0.0,0.7098496556282043,196.80096435546875,163.0,-4.036921501159668,-27275.33203125,2045.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7120056152344,309.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28910.728515625,28800.0,0.0,0.0,0.6317667961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079076528549194,1.1079216003417969,-1.399188295181375e-05,0.0,0.0006411630311049,0.0,0.0,189.9169769287109,0.0,0.0,0.0,0.6555466651916504,4.0,0.0,1.0
635880,293.36199951171875,297.1499938964844,293.1499938964844,0.3047835230827331,-5584.90087890625,304.1836853027344,0.7576507925987244,0.3355869352817535,0.3078424036502838,293.35845947265625,297.1499938964844,293.1499938964844,0.248536929488182,-5013.02392578125,304.1841125488281,0.7205643057823181,0.2846035957336426,0.2763119637966156,293.1960754394531,297.1499938964844,293.1499938964844,0.6339578032493591,-7673.8046875,304.162109375,0.91656494140625,0.602156400680542,0.423592060804367,293.2191467285156,297.1499938964844,293.1499938964844,0.8911007046699524,-13477.53515625,304.168701171875,0.9990000128746032,0.7850191593170166,0.7436067461967468,293.201171875,297.1499938964844,293.1499938964844,0.0744283199310302,-9205.2314453125,304.15771484375,0.5096660256385803,0.1066034510731697,0.5082753300666809,291.1705322265625,291.1499938964844,254.45681762695312,253.7828521728516,279.1811828613281,293.2974548339844,289.1705017089844,1.0,0.5604982972145081,0.4974510967731476,0.4974510967731476,1.0,1.0,-2.712916612625122,0.986129343509674,1.7267873287200928,0.3773502707481384,0.0,0.0,0.7098496556282043,196.80096435546875,163.0,-4.036921501159668,-27275.33203125,2045.6597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7120056152344,309.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,28910.728515625,28800.0,0.0,0.0,0.6317667961120605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1079076528549194,1.1079216003417969,-1.399188295181375e-05,0.0,0.0006411630311049,0.0,0.0,189.9169769287109,0.0,0.0,0.0,0.6555466651916504,4.0,0.0,1.0
635940,293.3625793457031,297.1499938964844,293.1499938964844,0.2977809011936188,-5484.0029296875,304.18414306640625,0.7604166269302368,0.3300986289978027,0.30262291431427,293.362548828125,297.1499938964844,293.1499938964844,0.2412823736667633,-4897.34130859375,304.1848449707031,0.721915602684021,0.2784893214702606,0.2702362835407257,293.2007141113281,297.1499938964844,293.1499938964844,0.630032479763031,-7635.896484375,304.1646423339844,0.925204336643219,0.6000480651855469,0.4219186305999756,293.21209716796875,297.1499938964844,293.1499938964844,0.8663482666015625,-13154.5751953125,304.2039489746094,0.9990000128746032,0.7846472263336182,0.7248401641845703,293.2013244628906,297.1499938964844,293.1499938964844,0.0728316977620124,-9058.7236328125,304.1578063964844,0.5122312903404236,0.1052799075841903,0.5007649660110474,291.1874389648437,291.1499938964844,254.61134338378903,253.9282073974609,279.1842346191406,293.2984313964844,289.1880798339844,1.0,0.5487886667251587,0.5010324120521545,0.5010324120521545,1.0,1.0,-2.665976524353028,0.972765862941742,1.6932106018066406,0.3745962083339691,0.0,0.0,0.7039238810539246,186.99755859375,151.0,16.990894317626953,-26868.931640625,1927.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6403503417969,309.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,28959.568359375,27720.0,0.0,0.0,0.6223829984664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094873070716858,1.0948868989944458,-1.38285731736687e-05,0.0,0.0006316396757028,0.0,0.0,184.91981506347656,0.0,0.0,0.0,0.6347823739051819,4.0,0.0,1.0
636000,293.3625793457031,297.1499938964844,293.1499938964844,0.2977809011936188,-5484.0029296875,304.18414306640625,0.7604166269302368,0.3300986289978027,0.30262291431427,293.362548828125,297.1499938964844,293.1499938964844,0.2412823736667633,-4897.34130859375,304.1848449707031,0.721915602684021,0.2784893214702606,0.2702362835407257,293.2007141113281,297.1499938964844,293.1499938964844,0.630032479763031,-7635.896484375,304.1646423339844,0.925204336643219,0.6000480651855469,0.4219186305999756,293.21209716796875,297.1499938964844,293.1499938964844,0.8663482666015625,-13154.5751953125,304.2039489746094,0.9990000128746032,0.7846472263336182,0.7248401641845703,293.2013244628906,297.1499938964844,293.1499938964844,0.0728316977620124,-9058.7236328125,304.1578063964844,0.5122312903404236,0.1052799075841903,0.5007649660110474,291.1874389648437,291.1499938964844,254.61134338378903,253.9282073974609,279.1842346191406,293.2984313964844,289.1880798339844,1.0,0.5487886667251587,0.5010324120521545,0.5010324120521545,1.0,1.0,-2.665976524353028,0.972765862941742,1.6932106018066406,0.3745962083339691,0.0,0.0,0.7039238810539246,186.99755859375,151.0,16.990894317626953,-26868.931640625,1927.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6403503417969,309.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,28959.568359375,27720.0,0.0,0.0,0.6223829984664917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094873070716858,1.0948868989944458,-1.38285731736687e-05,0.0,0.0006316396757028,0.0,0.0,184.91981506347656,0.0,0.0,0.0,0.6347823739051819,4.0,0.0,1.0
636060,293.3629455566406,297.1499938964844,293.1499938964844,0.2912942171096802,-5390.568359375,304.1837158203125,0.7638282179832458,0.3246399164199829,0.2974236309528351,293.366455078125,297.1499938964844,293.1499938964844,0.2343826442956924,-4787.06005859375,304.1848449707031,0.7237009406089783,0.2723166346549988,0.2641050219535827,293.2052307128906,297.1499938964844,293.1499938964844,0.6268693208694458,-7605.97802734375,304.1653137207031,0.9348735809326172,0.5978467464447021,0.4201730489730835,293.1860046386719,297.1499938964844,293.1499938964844,0.836789608001709,-12782.0185546875,304.2354431152344,0.9990000128746032,0.7883324027061462,0.7028064131736755,293.20135498046875,297.1499938964844,293.1499938964844,0.0713512226939201,-8924.787109375,304.15771484375,0.5153335332870483,0.103968046605587,0.4932783544063568,291.1842041015625,291.1499938964844,254.76405334472656,254.0716247558593,279.1866455078125,293.2981872558594,289.1858215332031,1.0,0.5361742377281189,0.5048232078552246,0.5048232078552246,1.0,1.0,-2.614546298980713,0.957605242729187,1.656941056251526,0.3709679543972015,0.0,0.0,0.7008192539215088,176.8068389892578,139.0,17.02839469909668,-26351.126953125,1804.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62939453125,309.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,27910.994140625,27720.0,0.0,0.0,0.6125568747520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0669318437576294,1.0669450759887695,-1.3224638678366318e-05,0.0,0.0006216673646122,0.0,0.0,172.0186309814453,0.0,0.0,0.0,0.6344086527824402,4.0,0.0,1.0
