time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636120,293.3629455566406,297.1499938964844,293.1499938964844,0.2912942171096802,-5390.568359375,304.1837158203125,0.7638282179832458,0.3246399164199829,0.2974236309528351,293.366455078125,297.1499938964844,293.1499938964844,0.2343826442956924,-4787.06005859375,304.1848449707031,0.7237009406089783,0.2723166346549988,0.2641050219535827,293.2052307128906,297.1499938964844,293.1499938964844,0.6268693208694458,-7605.97802734375,304.1653137207031,0.9348735809326172,0.5978467464447021,0.4201730489730835,293.1860046386719,297.1499938964844,293.1499938964844,0.836789608001709,-12782.0185546875,304.2354431152344,0.9990000128746032,0.7883324027061462,0.7028064131736755,293.20135498046875,297.1499938964844,293.1499938964844,0.0713512226939201,-8924.787109375,304.15771484375,0.5153335332870483,0.103968046605587,0.4932783544063568,291.1842041015625,291.1499938964844,254.76405334472656,254.0716247558593,279.1866455078125,293.2981872558594,289.1858215332031,1.0,0.5361742377281189,0.5048232078552246,0.5048232078552246,1.0,1.0,-2.614546298980713,0.957605242729187,1.656941056251526,0.3709679543972015,0.0,0.0,0.7008192539215088,176.8068389892578,139.0,17.02839469909668,-26351.126953125,1804.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.62939453125,309.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,27910.994140625,27720.0,0.0,0.0,0.6125568747520447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0669318437576294,1.0669450759887695,-1.3224638678366318e-05,0.0,0.0006216673646122,0.0,0.0,172.0186309814453,0.0,0.0,0.0,0.6344086527824402,4.0,0.0,1.0
636180,293.36297607421875,297.1499938964844,293.1499938964844,0.2843041718006134,-5288.6875,304.1841125488281,0.7681650519371033,0.3192378282546997,0.2922531068325043,293.3699951171875,297.1499938964844,293.1499938964844,0.2270104587078094,-4667.791015625,304.1854858398437,0.7261304259300232,0.2661098837852478,0.2579180598258972,293.2097473144531,297.1499938964844,293.1499938964844,0.6223130822181702,-7562.1611328125,304.1677551269531,0.9456986784934998,0.5955333709716797,0.4183412790298462,293.1475830078125,297.1499938964844,293.1499938964844,0.8023858666419983,-12352.5458984375,304.2640991210937,0.9990000128746032,0.7951884269714355,0.6789618134498596,293.2010192871094,297.1499938964844,293.1499938964844,0.0697534084320068,-8779.2626953125,304.1578063964844,0.5192760825157166,0.1027376279234886,0.4859958589076996,291.2079162597656,291.1499938964844,254.91433715820312,254.2124938964844,279.1889953613281,293.3008117675781,289.2087097167969,1.0,0.5228970050811768,0.5088375210762024,0.5088375210762024,1.0,1.0,-2.561298131942749,0.941735863685608,1.6195622682571411,0.3670027554035187,0.0,0.0,0.6913447380065918,166.1901397705078,127.0,25.95101928710937,-25867.86328125,1680.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63348388671875,309.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,27975.896484375,27720.0,0.0,0.0,0.602601170539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427945852279663,1.0428075790405271,-1.2930087905260734e-05,0.0,0.0006115635624155,0.0,0.0,163.41372680664062,0.0,0.0,0.0,0.6239852905273438,4.0,0.0,1.0
636240,293.36297607421875,297.1499938964844,293.1499938964844,0.2843041718006134,-5288.6875,304.1841125488281,0.7681650519371033,0.3192378282546997,0.2922531068325043,293.3699951171875,297.1499938964844,293.1499938964844,0.2270104587078094,-4667.791015625,304.1854858398437,0.7261304259300232,0.2661098837852478,0.2579180598258972,293.2097473144531,297.1499938964844,293.1499938964844,0.6223130822181702,-7562.1611328125,304.1677551269531,0.9456986784934998,0.5955333709716797,0.4183412790298462,293.1475830078125,297.1499938964844,293.1499938964844,0.8023858666419983,-12352.5458984375,304.2640991210937,0.9990000128746032,0.7951884269714355,0.6789618134498596,293.2010192871094,297.1499938964844,293.1499938964844,0.0697534084320068,-8779.2626953125,304.1578063964844,0.5192760825157166,0.1027376279234886,0.4859958589076996,291.2079162597656,291.1499938964844,254.91433715820312,254.2124938964844,279.1889953613281,293.3008117675781,289.2087097167969,1.0,0.5228970050811768,0.5088375210762024,0.5088375210762024,1.0,1.0,-2.561298131942749,0.941735863685608,1.6195622682571411,0.3670027554035187,0.0,0.0,0.6913447380065918,166.1901397705078,127.0,25.95101928710937,-25867.86328125,1680.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63348388671875,309.7051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,27975.896484375,27720.0,0.0,0.0,0.602601170539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427945852279663,1.0428075790405271,-1.2930087905260734e-05,0.0,0.0006115635624155,0.0,0.0,163.41372680664062,0.0,0.0,0.0,0.6239852905273438,4.0,0.0,1.0
636300,293.3628234863281,297.1499938964844,293.1499938964844,0.2808947265148163,-5238.8603515625,304.1841125488281,0.7707067131996155,0.3165721297264099,0.289692223072052,293.3716125488281,297.1499938964844,293.1499938964844,0.2233703285455703,-4608.638671875,304.1856689453125,0.7275989055633545,0.2630055248737335,0.2548161745071411,293.2119140625,297.1499938964844,293.1499938964844,0.6200571060180664,-7540.61279296875,304.16864013671875,0.951465904712677,0.5943535566329956,0.4174026548862457,293.12481689453125,297.1499938964844,293.1499938964844,0.7841492295265198,-12126.3505859375,304.2764892578125,0.9990000128746032,0.7996897101402283,0.666422426700592,293.2005920410156,297.1499938964844,293.1499938964844,0.0690008774399757,-8711.12109375,304.1577453613281,0.521632194519043,0.1021763756871223,0.4825466573238373,291.2178039550781,291.1499938964844,254.98834228515625,254.28176879882807,279.1902160644531,293.3040771484375,289.218505859375,1.0,0.5160497426986694,0.5109425783157349,0.5109425783157349,1.0,1.0,-2.53415584564209,0.9336141347885132,1.6005418300628662,0.3649436831474304,0.0,0.0,0.6858215928077698,160.7727508544922,127.0,26.36314392089844,-25614.01953125,1619.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6484680175781,309.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,28004.8203125,26640.0,0.0,0.0,0.5974703431129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0287530422210691,1.0287657976150513,-1.275999329664046e-05,0.0,0.0006063564214855,0.0,0.0,158.54006958007812,0.0,0.0,0.0,0.6029521226882935,4.0,0.0,1.0
636360,293.36248779296875,297.1499938964844,293.1499938964844,0.2781710624694824,-5199.77587890625,304.182861328125,0.7735196352005005,0.3139379024505615,0.287153035402298,293.37310791015625,297.1499938964844,293.1499938964844,0.2202594727277755,-4558.65576171875,304.1848449707031,0.7292513847351074,0.2599068880081177,0.2517142295837402,293.2138977050781,297.1499938964844,293.1499938964844,0.6191655993461609,-7533.17041015625,304.1668701171875,0.9574301242828368,0.5931767821311951,0.4164566397666931,293.0999755859375,297.1499938964844,293.1499938964844,0.7668934464454651,-11914.0458984375,304.28485107421875,0.9990000128746032,0.8048837780952454,0.6534837484359741,293.199951171875,297.1499938964844,293.1499938964844,0.0684567987918853,-8663.912109375,304.1573181152344,0.5242874026298523,0.1016589924693107,0.479273110628128,291.1972961425781,291.1499938964844,255.0615081787109,254.35015869140625,279.1913146972656,293.3078918457031,289.1969909667969,1.0,0.5090813636779785,0.5130934119224548,0.5130934119224548,1.0,1.0,-2.506762742996216,0.9253756403923036,1.5813871622085571,0.3628197014331817,0.0,0.0,0.6846049427986145,155.30165100097656,145.0,-9.002830505371094,-25253.0,1558.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6930847167969,309.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,27048.099609375,26640.0,0.0,0.0,0.5919865369796753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011366605758667,1.0011488199234009,-1.2203217920614406e-05,0.0,0.0006007910706102,0.0,0.0,147.1927032470703,0.0,0.0,0.0,0.6033020615577698,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2721511721611023,-5111.7841796875,304.1818542480469,0.7705715894699097,0.3085757493972778,0.2823430299758911,293.3765563964844,297.1499938964844,293.1499938964844,0.213579922914505,-4449.662109375,304.1842956542969,0.7251004576683044,0.2535596489906311,0.2457314431667328,293.21844482421875,297.1499938964844,293.1499938964844,0.6157085299491882,-7500.7939453125,304.1668395996094,0.9578949809074402,0.5906369686126709,0.4147118628025055,293.0613708496094,297.1499938964844,293.1499938964844,0.7569339275360107,-11822.5576171875,304.2550354003906,0.9990000128746032,0.8140408396720886,0.6498544216156006,293.1992492675781,297.1499938964844,293.1499938964844,0.0674055740237236,-8570.2978515625,304.1566162109375,0.523216962814331,0.1005370914936065,0.4741693437099457,291.19927978515625,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3130187988281,289.1980285644531,1.0,0.5054608583450317,0.5165427923202515,0.5165427923202515,1.0,1.0,-2.481170177459717,0.9199044108390808,1.5612658262252808,0.3626035749912262,0.0,0.0,0.6773149967193604,153.18118286132812,163.0,-9.85643196105957,-24974.341796875,1515.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7585144042969,309.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,26869.916015625,26640.0,0.0,0.0,0.5810071229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799550771713256,0.9799669981002808,-1.1908104170288423e-05,0.0,0.0005896483198739,0.0,0.0,139.9631805419922,0.0,0.0,0.0,0.5937561988830566,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2721511721611023,-5111.7841796875,304.1818542480469,0.7705715894699097,0.3085757493972778,0.2823430299758911,293.3765563964844,297.1499938964844,293.1499938964844,0.213579922914505,-4449.662109375,304.1842956542969,0.7251004576683044,0.2535596489906311,0.2457314431667328,293.21844482421875,297.1499938964844,293.1499938964844,0.6157085299491882,-7500.7939453125,304.1668395996094,0.9578949809074402,0.5906369686126709,0.4147118628025055,293.0613708496094,297.1499938964844,293.1499938964844,0.7569339275360107,-11822.5576171875,304.2550354003906,0.9990000128746032,0.8140408396720886,0.6498544216156006,293.1992492675781,297.1499938964844,293.1499938964844,0.0674055740237236,-8570.2978515625,304.1566162109375,0.523216962814331,0.1005370914936065,0.4741693437099457,291.19927978515625,291.1499938964844,255.2049255371093,254.4840087890625,279.18658447265625,293.3130187988281,289.1980285644531,1.0,0.5054608583450317,0.5165427923202515,0.5165427923202515,1.0,1.0,-2.481170177459717,0.9199044108390808,1.5612658262252808,0.3626035749912262,0.0,0.0,0.6773149967193604,153.18118286132812,163.0,-9.85643196105957,-24974.341796875,1515.9193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7585144042969,309.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,26869.916015625,26640.0,0.0,0.0,0.5810071229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799550771713256,0.9799669981002808,-1.1908104170288423e-05,0.0,0.0005896483198739,0.0,0.0,139.9631805419922,0.0,0.0,0.0,0.5937561988830566,4.0,0.0,1.0
636540,293.3625793457031,297.1499938964844,293.1499938964844,0.266949325799942,-5036.12841796875,304.1799011230469,0.7612101435661316,0.3031569421291351,0.2776818573474884,293.38018798828125,297.1499938964844,293.1499938964844,0.2075141817331314,-4350.67431640625,304.1829833984375,0.7150090932846069,0.247085228562355,0.2398382425308227,293.2230224609375,297.1499938964844,293.1499938964844,0.6136945486068726,-7483.0478515625,304.1645812988281,0.9495773911476136,0.5879742503166199,0.4130213260650635,293.056884765625,297.1499938964844,293.1499938964844,0.7706152200698853,-12037.4013671875,304.1968688964844,0.9990000128746032,0.8172635436058044,0.6630001068115234,293.1996765136719,297.1499938964844,293.1499938964844,0.0665785819292068,-8498.8056640625,304.1557922363281,0.5170485377311707,0.0992067605257034,0.4693609178066253,291.1715393066406,291.1499938964844,255.34393310546875,254.61338806152344,279.1800842285156,293.3143615722656,289.1698913574219,1.0,0.5082882046699524,0.51923006772995,0.51923006772995,1.0,1.0,-2.476461410522461,0.9219925999641418,1.5544687509536743,0.3655568361282348,0.0,0.0,0.6762024164199829,157.63404846191406,181.0,-31.591880798339844,-24846.642578125,1528.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73370361328125,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26715.724609375,25560.0,0.0,0.0,0.5708332657814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704641103744508,0.9704758524894714,-1.1760824236262124e-05,0.0,0.0005793231539428,0.0,0.0,136.65940856933594,0.0,0.0,0.0,0.5746273994445801,4.0,0.0,1.0
636600,293.3625793457031,297.1499938964844,293.1499938964844,0.266949325799942,-5036.12841796875,304.1799011230469,0.7612101435661316,0.3031569421291351,0.2776818573474884,293.38018798828125,297.1499938964844,293.1499938964844,0.2075141817331314,-4350.67431640625,304.1829833984375,0.7150090932846069,0.247085228562355,0.2398382425308227,293.2230224609375,297.1499938964844,293.1499938964844,0.6136945486068726,-7483.0478515625,304.1645812988281,0.9495773911476136,0.5879742503166199,0.4130213260650635,293.056884765625,297.1499938964844,293.1499938964844,0.7706152200698853,-12037.4013671875,304.1968688964844,0.9990000128746032,0.8172635436058044,0.6630001068115234,293.1996765136719,297.1499938964844,293.1499938964844,0.0665785819292068,-8498.8056640625,304.1557922363281,0.5170485377311707,0.0992067605257034,0.4693609178066253,291.1715393066406,291.1499938964844,255.34393310546875,254.61338806152344,279.1800842285156,293.3143615722656,289.1698913574219,1.0,0.5082882046699524,0.51923006772995,0.51923006772995,1.0,1.0,-2.476461410522461,0.9219925999641418,1.5544687509536743,0.3655568361282348,0.0,0.0,0.6762024164199829,157.63404846191406,181.0,-31.591880798339844,-24846.642578125,1528.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73370361328125,309.614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,26715.724609375,25560.0,0.0,0.0,0.5708332657814026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704641103744508,0.9704758524894714,-1.1760824236262124e-05,0.0,0.0005793231539428,0.0,0.0,136.65940856933594,0.0,0.0,0.0,0.5746273994445801,4.0,0.0,1.0
636660,293.3630065917969,297.1499938964844,293.1499938964844,0.2624947726726532,-4971.73974609375,304.1775207519531,0.7484381198883057,0.2976851463317871,0.2731271386146545,293.3839416503906,297.1499938964844,293.1499938964844,0.2019859105348587,-4260.47021484375,304.1813049316406,0.7002692222595215,0.2404929846525192,0.233993798494339,293.2273254394531,297.1499938964844,293.1499938964844,0.6132292151451111,-7480.525390625,304.16082763671875,0.935455083847046,0.5852547287940979,0.4114049971103668,293.0858154296875,297.1499938964844,293.1499938964844,0.8015590906143188,-12466.1337890625,304.13006591796875,0.9990000128746032,0.8138260841369629,0.6870352625846863,293.20172119140625,297.1499938964844,293.1499938964844,0.0657861903309822,-8432.2626953125,304.1552429199219,0.5078548789024353,0.0975372120738029,0.4639195799827575,291.11358642578125,291.1499938964844,255.47789001464844,254.7377166748047,279.1737060546875,293.310546875,289.113037109375,1.0,0.5154858827590942,0.5212811827659607,0.5212811827659607,1.0,1.0,-2.484356164932251,0.9284582138061525,1.5558980703353882,0.3701400458812713,0.0,0.0,0.6861913204193115,166.5597381591797,199.0,-49.68741989135742,-24795.587890625,1576.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6134033203125,309.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,25447.623046875,25560.0,0.0,0.0,0.561886727809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693719744682312,0.969383418560028,-1.1461178473837208e-05,0.0,0.0005702435737475,0.0,0.0,133.7980499267578,0.0,0.0,0.0,0.5854355096817017,4.0,0.0,1.0
636720,293.3630065917969,297.1499938964844,293.1499938964844,0.2624947726726532,-4971.73974609375,304.1775207519531,0.7484381198883057,0.2976851463317871,0.2731271386146545,293.3839416503906,297.1499938964844,293.1499938964844,0.2019859105348587,-4260.47021484375,304.1813049316406,0.7002692222595215,0.2404929846525192,0.233993798494339,293.2273254394531,297.1499938964844,293.1499938964844,0.6132292151451111,-7480.525390625,304.16082763671875,0.935455083847046,0.5852547287940979,0.4114049971103668,293.0858154296875,297.1499938964844,293.1499938964844,0.8015590906143188,-12466.1337890625,304.13006591796875,0.9990000128746032,0.8138260841369629,0.6870352625846863,293.20172119140625,297.1499938964844,293.1499938964844,0.0657861903309822,-8432.2626953125,304.1552429199219,0.5078548789024353,0.0975372120738029,0.4639195799827575,291.11358642578125,291.1499938964844,255.47789001464844,254.7377166748047,279.1737060546875,293.310546875,289.113037109375,1.0,0.5154858827590942,0.5212811827659607,0.5212811827659607,1.0,1.0,-2.484356164932251,0.9284582138061525,1.5558980703353882,0.3701400458812713,0.0,0.0,0.6861913204193115,166.5597381591797,199.0,-49.68741989135742,-24795.587890625,1576.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6134033203125,309.4984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,25447.623046875,25560.0,0.0,0.0,0.561886727809906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693719744682312,0.969383418560028,-1.1461178473837208e-05,0.0,0.0005702435737475,0.0,0.0,133.7980499267578,0.0,0.0,0.0,0.5854355096817017,4.0,0.0,1.0
636780,293.3638000488281,297.1499938964844,293.1499938964844,0.2575408816337585,-4898.77880859375,304.1766052246094,0.7342826724052429,0.2921300232410431,0.26861372590065,293.38787841796875,297.1499938964844,293.1499938964844,0.1960346549749374,-4161.8525390625,304.1807861328125,0.6831325888633728,0.2337656319141388,0.2281424850225448,293.2317810058594,297.1499938964844,293.1499938964844,0.6115570664405823,-7465.2119140625,304.15997314453125,0.9180939793586732,0.5823923945426941,0.4097892045974731,293.142822265625,297.1499938964844,293.1499938964844,0.8421123027801514,-13003.48046875,304.0692443847656,0.9990000128746032,0.8039479851722717,0.7181540727615356,293.2054443359375,297.1499938964844,293.1499938964844,0.064588651061058,-8328.0654296875,304.1554870605469,0.4971536695957184,0.0954736471176147,0.4572887718677521,291.0848388671875,291.1499938964844,255.6061248779297,254.8563232421875,279.1688232421875,293.3038024902344,289.0834350585937,1.0,0.5254845023155212,0.5228956341743469,0.5228956341743469,1.0,1.0,-2.4993789196014404,0.937293827533722,1.5620850324630735,0.3755475282669067,0.0,0.0,0.6966124773025513,178.73663330078125,202.0,-45.18624877929688,-24880.236328125,1648.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3290100097656,309.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25313.173828125,25560.0,0.0,0.0,0.5554001927375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908972382545472,0.990908980369568,-1.1687004189298024e-05,0.0,0.0005636605783365,0.0,0.0,140.31637573242188,0.0,0.0,0.0,0.5945667028427124,4.0,0.0,1.0
636840,293.3638000488281,297.1499938964844,293.1499938964844,0.2575408816337585,-4898.77880859375,304.1766052246094,0.7342826724052429,0.2921300232410431,0.26861372590065,293.38787841796875,297.1499938964844,293.1499938964844,0.1960346549749374,-4161.8525390625,304.1807861328125,0.6831325888633728,0.2337656319141388,0.2281424850225448,293.2317810058594,297.1499938964844,293.1499938964844,0.6115570664405823,-7465.2119140625,304.15997314453125,0.9180939793586732,0.5823923945426941,0.4097892045974731,293.142822265625,297.1499938964844,293.1499938964844,0.8421123027801514,-13003.48046875,304.0692443847656,0.9990000128746032,0.8039479851722717,0.7181540727615356,293.2054443359375,297.1499938964844,293.1499938964844,0.064588651061058,-8328.0654296875,304.1554870605469,0.4971536695957184,0.0954736471176147,0.4572887718677521,291.0848388671875,291.1499938964844,255.6061248779297,254.8563232421875,279.1688232421875,293.3038024902344,289.0834350585937,1.0,0.5254845023155212,0.5228956341743469,0.5228956341743469,1.0,1.0,-2.4993789196014404,0.937293827533722,1.5620850324630735,0.3755475282669067,0.0,0.0,0.6966124773025513,178.73663330078125,202.0,-45.18624877929688,-24880.236328125,1648.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3290100097656,309.32550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25313.173828125,25560.0,0.0,0.0,0.5554001927375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908972382545472,0.990908980369568,-1.1687004189298024e-05,0.0,0.0005636605783365,0.0,0.0,140.31637573242188,0.0,0.0,0.0,0.5945667028427124,4.0,0.0,1.0
636900,293.3641052246094,297.1499938964844,293.1499938964844,0.2549598813056946,-4860.45556640625,304.17645263671875,0.7282687425613403,0.289360761642456,0.2663167715072632,293.3897399902344,297.1499938964844,293.1499938964844,0.1929527521133422,-4110.36181640625,304.1808166503906,0.6755896806716919,0.2303849905729293,0.2251523733139038,293.2338562011719,297.1499938964844,293.1499938964844,0.6105077266693115,-7455.2568359375,304.1600952148437,0.9110965728759766,0.580946147441864,0.408935546875,293.1781616210937,297.1499938964844,293.1499938964844,0.8603031039237976,-13234.9306640625,304.051025390625,0.9990000128746032,0.7971029281616211,0.7312628626823425,293.2075500488281,297.1499938964844,293.1499938964844,0.0638323277235031,-8261.9609375,304.1558837890625,0.49244025349617,0.0943604037165641,0.4533096849918365,291.07330322265625,291.1499938964844,255.6678924560547,254.91329956054688,279.1687927246094,293.3034973144531,289.0726623535156,1.0,0.5290437340736389,0.5238280892372131,0.5238280892372131,1.0,1.0,-2.502981662750244,0.9401742219924928,1.5628074407577517,0.3777548968791961,0.0,0.0,0.7029251456260681,183.93946838378903,202.0,-36.756256103515625,-24909.267578125,1675.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.138916015625,309.2201232910156,278.1499938964844,0.0,18000.0,313.1499938964844,25256.02734375,24480.0,0.0,0.0,0.5531294941902161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0063440799713137,1.006355881690979,-1.1861422535730526e-05,0.0,0.000561356137041,0.0,0.0,145.22262573242188,0.0,0.0,0.0,0.5861569046974182,4.0,0.0,1.0
636960,293.3642883300781,297.1499938964844,293.1499938964844,0.2528612315654754,-4829.91015625,304.17547607421875,0.7228975296020508,0.2866129279136657,0.264014333486557,293.3915100097656,297.1499938964844,293.1499938964844,0.1902165859937667,-4065.087646484375,304.18017578125,0.6688017249107361,0.2270039916038513,0.2221380472183227,293.2358093261719,297.1499938964844,293.1499938964844,0.6105549931526184,-7456.64453125,304.1581726074219,0.90535706281662,0.5795034170150757,0.4080639779567718,293.21392822265625,297.1499938964844,293.1499938964844,0.8781962394714355,-13458.19921875,304.0365600585937,0.9990000128746032,0.7897234559059143,0.7424787282943726,293.20953369140625,297.1499938964844,293.1499938964844,0.063168317079544,-8205.8466796875,304.156005859375,0.4881551265716553,0.093242347240448,0.4491259753704071,291.0368347167969,291.1499938964844,255.7279815673828,254.9686279296875,279.169677734375,293.3066101074219,289.0352478027344,1.0,0.5319910645484924,0.5248774290084839,0.5248774290084839,1.0,1.0,-2.5039987564086914,0.9421343207359314,1.5618644952774048,0.3795202076435089,0.0,0.0,0.7139972448348999,188.392822265625,205.0,-63.70542526245117,-24802.95703125,1696.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9510192871094,309.0691223144531,278.1499938964844,0.0,18000.0,313.1499938964844,24275.712890625,24480.0,0.0,0.0,0.5512186884880066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0084686279296875,1.0084803104400637,-1.166571928479243e-05,0.0,0.00055941689061,0.0,0.0,143.89707946777344,0.0,0.0,0.0,0.5991544723510742,4.0,0.0,1.0
637020,293.364013671875,297.1499938964844,293.1499938964844,0.2469285726547241,-4739.953125,304.1769104003906,0.7106693983078003,0.2812390029430389,0.2595919072628021,293.394287109375,297.1499938964844,293.1499938964844,0.1834480762481689,-3949.763427734375,304.1814270019531,0.6545276641845703,0.2203234285116195,0.2162510156631469,293.2392883300781,297.1499938964844,293.1499938964844,0.6062456965446472,-7413.72607421875,304.1627197265625,0.8929703831672668,0.5766249895095825,0.4064061045646667,293.2692565917969,297.1499938964844,293.1499938964844,0.877511739730835,-13408.9462890625,304.0776672363281,0.9899889230728148,0.7768007516860962,0.7391953468322754,293.21240234375,297.1499938964844,293.1499938964844,0.0614398345351219,-8052.6318359375,304.1568908691406,0.4785462021827698,0.0911469459533691,0.4416005313396454,291.0653686523437,291.1499938964844,255.84283447265625,255.073974609375,279.1771240234375,293.31884765625,289.0672302246094,1.0,0.5352024435997009,0.5279396772384644,0.5279396772384644,1.0,1.0,-2.476665735244751,0.93471497297287,1.541950821876526,0.3785689771175384,0.0,0.0,0.7242056727409363,198.4807586669922,208.0,17.476930618286133,-24696.626953125,1701.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5450134277344,308.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,24182.6953125,24480.0,0.0,0.0,0.548891007900238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442819595336914,1.044293999671936,-1.2091107237210965e-05,0.0,0.0005570545908994,0.0,0.0,155.82286071777344,0.0,0.0,0.0,0.6140863299369812,4.0,0.0,1.0
637080,293.364013671875,297.1499938964844,293.1499938964844,0.2469285726547241,-4739.953125,304.1769104003906,0.7106693983078003,0.2812390029430389,0.2595919072628021,293.394287109375,297.1499938964844,293.1499938964844,0.1834480762481689,-3949.763427734375,304.1814270019531,0.6545276641845703,0.2203234285116195,0.2162510156631469,293.2392883300781,297.1499938964844,293.1499938964844,0.6062456965446472,-7413.72607421875,304.1627197265625,0.8929703831672668,0.5766249895095825,0.4064061045646667,293.2692565917969,297.1499938964844,293.1499938964844,0.877511739730835,-13408.9462890625,304.0776672363281,0.9899889230728148,0.7768007516860962,0.7391953468322754,293.21240234375,297.1499938964844,293.1499938964844,0.0614398345351219,-8052.6318359375,304.1568908691406,0.4785462021827698,0.0911469459533691,0.4416005313396454,291.0653686523437,291.1499938964844,255.84283447265625,255.073974609375,279.1771240234375,293.31884765625,289.0672302246094,1.0,0.5352024435997009,0.5279396772384644,0.5279396772384644,1.0,1.0,-2.476665735244751,0.93471497297287,1.541950821876526,0.3785689771175384,0.0,0.0,0.7242056727409363,198.4807586669922,208.0,17.476930618286133,-24696.626953125,1701.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5450134277344,308.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,24182.6953125,24480.0,0.0,0.0,0.548891007900238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0442819595336914,1.044293999671936,-1.2091107237210965e-05,0.0,0.0005570545908994,0.0,0.0,155.82286071777344,0.0,0.0,0.0,0.6140863299369812,4.0,0.0,1.0
637140,293.36376953125,297.1499938964844,293.1499938964844,0.2409651428461074,-4649.2109375,304.1778564453125,0.6999168395996094,0.2758681774139404,0.255101203918457,293.3970031738281,297.1499938964844,293.1499938964844,0.1766333132982254,-3832.799072265625,304.1822814941406,0.6429334878921509,0.2135827839374542,0.2102428972721099,293.2431640625,297.1499938964844,293.1499938964844,0.6015436053276062,-7367.6337890625,304.1662902832031,0.8836880922317505,0.5735741853713989,0.4045703709125519,293.2911071777344,297.1499938964844,293.1499938964844,0.869316816329956,-13277.150390625,304.1148376464844,0.9798792004585266,0.7693060636520386,0.7315581440925598,293.2149353027344,297.1499938964844,293.1499938964844,0.0596515238285064,-7895.5693359375,304.1575622558594,0.4693738520145416,0.0890560746192932,0.4338105618953705,291.0948791503906,291.1499938964844,255.9499969482422,255.17176818847656,279.1802062988281,293.3263244628906,289.0960998535156,1.0,0.5361357927322388,0.5311517715454102,0.5311517715454102,1.0,1.0,-2.4433090686798096,0.9248738884925842,1.51843523979187,0.3761124312877655,0.0,0.0,0.7294440865516663,205.8446807861328,211.0,32.28416061401367,-24434.830078125,1685.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20233154296875,308.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24301.544921875,23400.0,0.0,0.0,0.5474535226821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617576837539673,1.061769962310791,-1.2341479305177929e-05,0.0,0.000555595732294,0.0,0.0,162.259765625,0.0,0.0,0.0,0.6069542765617371,4.0,0.0,1.0
637200,293.36376953125,297.1499938964844,293.1499938964844,0.2409651428461074,-4649.2109375,304.1778564453125,0.6999168395996094,0.2758681774139404,0.255101203918457,293.3970031738281,297.1499938964844,293.1499938964844,0.1766333132982254,-3832.799072265625,304.1822814941406,0.6429334878921509,0.2135827839374542,0.2102428972721099,293.2431640625,297.1499938964844,293.1499938964844,0.6015436053276062,-7367.6337890625,304.1662902832031,0.8836880922317505,0.5735741853713989,0.4045703709125519,293.2911071777344,297.1499938964844,293.1499938964844,0.869316816329956,-13277.150390625,304.1148376464844,0.9798792004585266,0.7693060636520386,0.7315581440925598,293.2149353027344,297.1499938964844,293.1499938964844,0.0596515238285064,-7895.5693359375,304.1575622558594,0.4693738520145416,0.0890560746192932,0.4338105618953705,291.0948791503906,291.1499938964844,255.9499969482422,255.17176818847656,279.1802062988281,293.3263244628906,289.0960998535156,1.0,0.5361357927322388,0.5311517715454102,0.5311517715454102,1.0,1.0,-2.4433090686798096,0.9248738884925842,1.51843523979187,0.3761124312877655,0.0,0.0,0.7294440865516663,205.8446807861328,211.0,32.28416061401367,-24434.830078125,1685.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20233154296875,308.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24301.544921875,23400.0,0.0,0.0,0.5474535226821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617576837539673,1.061769962310791,-1.2341479305177929e-05,0.0,0.000555595732294,0.0,0.0,162.259765625,0.0,0.0,0.0,0.6069542765617371,4.0,0.0,1.0
637260,293.3622131347656,297.1499938964844,293.1499938964844,0.2356848567724228,-4569.19580078125,304.1774597167969,0.691161572933197,0.2707665264606476,0.2506833672523498,293.3984680175781,297.1499938964844,293.1499938964844,0.1702819466590881,-3723.545654296875,304.18218994140625,0.6333927512168884,0.2070221006870269,0.2042238861322403,293.24578857421875,297.1499938964844,293.1499938964844,0.5981053113937378,-7334.90625,304.16680908203125,0.8769291043281555,0.5706787705421448,0.402704119682312,293.3000183105469,297.1499938964844,293.1499938964844,0.8645948767662048,-13202.580078125,304.1344909667969,0.9723480343818665,0.7639095187187195,0.726402997970581,293.2159729003906,297.1499938964844,293.1499938964844,0.0580573007464408,-7758.53466796875,304.15771484375,0.4603134989738464,0.0871949940919876,0.4262200593948364,291.0924072265625,291.1499938964844,256.0531311035156,255.26528930664065,279.1805419921875,293.329345703125,289.0943908691406,1.0,0.5360776782035828,0.5342339873313904,0.5342339873313904,1.0,1.0,-2.413212776184082,0.9161079525947572,1.4971048831939695,0.3739912807941437,0.0,0.0,0.738316535949707,210.97457885742188,214.0,21.72504615783692,-24129.2109375,1666.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814758300781,308.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23273.119140625,23400.0,0.0,0.0,0.5459169149398804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617201328277588,1.061732292175293,-1.2108418559364509e-05,0.0,0.0005540362908504,0.0,0.0,160.0079803466797,0.0,0.0,0.0,0.6186990141868591,4.0,0.0,1.0
637320,293.3622131347656,297.1499938964844,293.1499938964844,0.2356848567724228,-4569.19580078125,304.1774597167969,0.691161572933197,0.2707665264606476,0.2506833672523498,293.3984680175781,297.1499938964844,293.1499938964844,0.1702819466590881,-3723.545654296875,304.18218994140625,0.6333927512168884,0.2070221006870269,0.2042238861322403,293.24578857421875,297.1499938964844,293.1499938964844,0.5981053113937378,-7334.90625,304.16680908203125,0.8769291043281555,0.5706787705421448,0.402704119682312,293.3000183105469,297.1499938964844,293.1499938964844,0.8645948767662048,-13202.580078125,304.1344909667969,0.9723480343818665,0.7639095187187195,0.726402997970581,293.2159729003906,297.1499938964844,293.1499938964844,0.0580573007464408,-7758.53466796875,304.15771484375,0.4603134989738464,0.0871949940919876,0.4262200593948364,291.0924072265625,291.1499938964844,256.0531311035156,255.26528930664065,279.1805419921875,293.329345703125,289.0943908691406,1.0,0.5360776782035828,0.5342339873313904,0.5342339873313904,1.0,1.0,-2.413212776184082,0.9161079525947572,1.4971048831939695,0.3739912807941437,0.0,0.0,0.738316535949707,210.97457885742188,214.0,21.72504615783692,-24129.2109375,1666.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814758300781,308.5480651855469,278.1499938964844,0.0,18000.0,313.1499938964844,23273.119140625,23400.0,0.0,0.0,0.5459169149398804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617201328277588,1.061732292175293,-1.2108418559364509e-05,0.0,0.0005540362908504,0.0,0.0,160.0079803466797,0.0,0.0,0.0,0.6186990141868591,4.0,0.0,1.0
637380,293.359375,297.1499938964844,293.1499938964844,0.2301400899887085,-4484.109375,304.1775207519531,0.6837301254272461,0.2659642696380615,0.2465070188045501,293.3984375,297.1499938964844,293.1499938964844,0.1637991964817047,-3610.51171875,304.1822204589844,0.6250449419021606,0.2007331848144531,0.1984202265739441,293.2473449707031,297.1499938964844,293.1499938964844,0.5933657884597778,-7289.0185546875,304.1690368652344,0.8716237545013428,0.5679333209991455,0.4009274244308471,293.3042907714844,297.1499938964844,293.1499938964844,0.8581032156944275,-13112.064453125,304.1502685546875,0.9661808013916016,0.7592359185218811,0.7221157550811768,293.2154235839844,297.1499938964844,293.1499938964844,0.0565314888954162,-7626.5078125,304.1576843261719,0.4527933597564697,0.0856314003467559,0.4198091030120849,291.1228332519531,291.1499938964844,256.15631103515625,255.35826110839844,279.1801147460937,293.3299255371094,289.1240539550781,1.0,0.5356206297874451,0.5372243523597717,0.5372243523597717,1.0,1.0,-2.386234760284424,0.908431351184845,1.4778034687042236,0.3722632825374603,0.0,0.0,0.739733874797821,214.8685607910156,217.0,33.661643981933594,-23934.34375,1645.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8140869140625,308.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,23335.359375,23400.0,0.0,0.0,0.5446204543113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690157413482666,1.0690280199050903,-1.221689126396086e-05,0.0,0.0005527205066755,0.0,0.0,162.7622833251953,0.0,0.0,0.0,0.6219038963317871,4.0,0.0,1.0
637440,293.359375,297.1499938964844,293.1499938964844,0.2301400899887085,-4484.109375,304.1775207519531,0.6837301254272461,0.2659642696380615,0.2465070188045501,293.3984375,297.1499938964844,293.1499938964844,0.1637991964817047,-3610.51171875,304.1822204589844,0.6250449419021606,0.2007331848144531,0.1984202265739441,293.2473449707031,297.1499938964844,293.1499938964844,0.5933657884597778,-7289.0185546875,304.1690368652344,0.8716237545013428,0.5679333209991455,0.4009274244308471,293.3042907714844,297.1499938964844,293.1499938964844,0.8581032156944275,-13112.064453125,304.1502685546875,0.9661808013916016,0.7592359185218811,0.7221157550811768,293.2154235839844,297.1499938964844,293.1499938964844,0.0565314888954162,-7626.5078125,304.1576843261719,0.4527933597564697,0.0856314003467559,0.4198091030120849,291.1228332519531,291.1499938964844,256.15631103515625,255.35826110839844,279.1801147460937,293.3299255371094,289.1240539550781,1.0,0.5356206297874451,0.5372243523597717,0.5372243523597717,1.0,1.0,-2.386234760284424,0.908431351184845,1.4778034687042236,0.3722632825374603,0.0,0.0,0.739733874797821,214.8685607910156,217.0,33.661643981933594,-23934.34375,1645.74609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8140869140625,308.4620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,23335.359375,23400.0,0.0,0.0,0.5446204543113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690157413482666,1.0690280199050903,-1.221689126396086e-05,0.0,0.0005527205066755,0.0,0.0,162.7622833251953,0.0,0.0,0.0,0.6219038963317871,4.0,0.0,1.0
637500,293.357666015625,297.1499938964844,293.1499938964844,0.2275054603815078,-4443.60400390625,304.17730712890625,0.6803033351898193,0.2636432647705078,0.2444868683815002,293.3980407714844,297.1499938964844,293.1499938964844,0.160682126879692,-3555.87841796875,304.1820373535156,0.6210470795631409,0.1976607143878936,0.1955827623605728,293.2478942871094,297.1499938964844,293.1499938964844,0.5911178588867188,-7267.44677734375,304.169677734375,0.869263768196106,0.5665947198867798,0.400056928396225,293.3056030273437,297.1499938964844,293.1499938964844,0.8549206852912903,-13069.6181640625,304.1559753417969,0.9633467197418212,0.757024884223938,0.7201048135757446,293.21484375,297.1499938964844,293.1499938964844,0.0558458119630813,-7567.595703125,304.15753173828125,0.4495294988155365,0.0849197059869766,0.4169172048568725,291.1353454589844,291.1499938964844,256.2078857421875,255.40451049804688,279.17987060546875,293.3297424316406,289.1365051269531,1.0,0.5353299975395203,0.5387002825737,0.5387002825737,1.0,1.0,-2.373462915420532,0.9048321843147278,1.4686307907104492,0.3714767694473266,0.0,0.0,0.7394410967826843,216.5763702392578,217.0,33.97300720214844,-23835.30078125,1635.608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532653808594,308.42877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,23371.013671875,22320.0,0.0,0.0,0.5439655184745789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0700583457946775,1.0700706243515017,-1.2238497220096178e-05,0.0,0.0005520558333955,0.0,0.0,163.21728515625,0.0,0.0,0.0,0.6073776483535767,4.0,0.0,1.0
637560,293.3558654785156,297.1499938964844,293.1499938964844,0.2254575043916702,-4412.77734375,304.1760559082031,0.6770111322402954,0.2613692283630371,0.2425050586462021,293.3974914550781,297.1499938964844,293.1499938964844,0.1579884737730026,-3509.114990234375,304.1810913085937,0.6170522570610046,0.1946268528699875,0.1927794814109802,293.24822998046875,297.1499938964844,293.1499938964844,0.5902298092842102,-7260.05615234375,304.1676940917969,0.8670322895050049,0.56528639793396,0.3991991281509399,293.30645751953125,297.1499938964844,293.1499938964844,0.853546142578125,-13051.8349609375,304.1573486328125,0.9606118202209472,0.7548872232437134,0.7181534171104431,293.214111328125,297.1499938964844,293.1499938964844,0.0553506538271904,-7527.017578125,304.15704345703125,0.4464932084083557,0.0842407420277595,0.4141714572906494,291.1172180175781,291.1499938964844,256.2594299316406,255.4506072998047,279.1796569824219,293.3293151855469,289.1165771484375,1.0,0.5350241661071777,0.5401676893234253,0.5401676893234253,1.0,1.0,-2.3610405921936035,0.901344895362854,1.459695816040039,0.3707211911678314,0.0,0.0,0.7432659268379211,218.19029235839844,220.0,-4.772927761077881,-23621.77734375,1625.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276611328125,308.3653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,22482.69921875,22320.0,0.0,0.0,0.5430459976196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530200004577637,1.0530318021774292,-1.1817940503533464e-05,0.0,0.0005511226481758,0.0,0.0,155.22035217285156,0.0,0.0,0.0,0.6120538711547852,4.0,0.0,1.0
637620,293.3519897460937,297.1499938964844,293.1499938964844,0.2203804403543472,-4334.0830078125,304.17584228515625,0.6707436442375183,0.2569363415241241,0.2386473566293716,293.3960266113281,297.1499938964844,293.1499938964844,0.1519480347633361,-3402.01025390625,304.1808166503906,0.6087698340415955,0.1886551529169082,0.1872628629207611,293.2486877441406,297.1499938964844,293.1499938964844,0.5857059955596924,-7216.3203125,304.1693420410156,0.8628485202789307,0.5627045035362244,0.3975226283073425,293.3074645996094,297.1499938964844,293.1499938964844,0.8468531966209412,-12965.779296875,304.166015625,0.9553391337394714,0.750720202922821,0.7143959999084473,293.2124328613281,297.1499938964844,293.1499938964844,0.0540871620178222,-7418.80078125,304.15679931640625,0.4409404098987579,0.0829577893018722,0.4090190529823303,291.1454467773437,291.1499938964844,256.3623962402344,255.54229736328125,279.17938232421875,293.3280334472656,289.1468200683594,1.0,0.5344110727310181,0.543089747428894,0.543089747428894,1.0,1.0,-2.3370614051818848,0.8946453928947449,1.442416071891785,0.3692862093448639,0.0,0.0,0.7422603368759155,221.2439117431641,223.0,28.77593421936035,-23493.748046875,1606.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,22351.912109375,22320.0,0.0,0.0,0.5410719513893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054743409156799,1.0547552108764648,-1.1810420801339204e-05,0.0,0.0005491192569024,0.0,0.0,155.5416717529297,0.0,0.0,0.0,0.6122062802314758,4.0,0.0,1.0
637680,293.3519897460937,297.1499938964844,293.1499938964844,0.2203804403543472,-4334.0830078125,304.17584228515625,0.6707436442375183,0.2569363415241241,0.2386473566293716,293.3960266113281,297.1499938964844,293.1499938964844,0.1519480347633361,-3402.01025390625,304.1808166503906,0.6087698340415955,0.1886551529169082,0.1872628629207611,293.2486877441406,297.1499938964844,293.1499938964844,0.5857059955596924,-7216.3203125,304.1693420410156,0.8628485202789307,0.5627045035362244,0.3975226283073425,293.3074645996094,297.1499938964844,293.1499938964844,0.8468531966209412,-12965.779296875,304.166015625,0.9553391337394714,0.750720202922821,0.7143959999084473,293.2124328613281,297.1499938964844,293.1499938964844,0.0540871620178222,-7418.80078125,304.15679931640625,0.4409404098987579,0.0829577893018722,0.4090190529823303,291.1454467773437,291.1499938964844,256.3623962402344,255.54229736328125,279.17938232421875,293.3280334472656,289.1468200683594,1.0,0.5344110727310181,0.543089747428894,0.543089747428894,1.0,1.0,-2.3370614051818848,0.8946453928947449,1.442416071891785,0.3692862093448639,0.0,0.0,0.7422603368759155,221.2439117431641,223.0,28.77593421936035,-23493.748046875,1606.2347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001037597656,308.3761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,22351.912109375,22320.0,0.0,0.0,0.5410719513893127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054743409156799,1.0547552108764648,-1.1810420801339204e-05,0.0,0.0005491192569024,0.0,0.0,155.5416717529297,0.0,0.0,0.0,0.6122062802314758,4.0,0.0,1.0
637740,293.3479309082031,297.1499938964844,293.1499938964844,0.2155593037605285,-4259.12353515625,304.1752624511719,0.6647900342941284,0.252641350030899,0.2349092364311218,293.3941955566406,297.1499938964844,293.1499938964844,0.1461355835199356,-3298.1591796875,304.1802062988281,0.6001731157302856,0.182793453335762,0.1818477511405944,293.2490234375,297.1499938964844,293.1499938964844,0.581364095211029,-7174.71484375,304.17010498046875,0.8588805198669434,0.5601398944854736,0.3958516716957092,293.3079528808594,297.1499938964844,293.1499938964844,0.8401855230331421,-12882.767578125,304.1717224121094,0.9501648545265198,0.7466288208961487,0.7107047438621521,293.2106018066406,297.1499938964844,293.1499938964844,0.0529166273772716,-7319.3291015625,304.156494140625,0.4358927309513092,0.0817472115159034,0.4041984379291534,291.1698913574219,291.1499938964844,256.4651794433594,255.6332550048828,279.1792907714844,293.32647705078125,289.17095947265625,1.0,0.5338281989097595,0.5460144877433777,0.5460144877433777,1.0,1.0,-2.313832998275757,0.8881688117980957,1.4256641864776611,0.3678938150405884,0.0,0.0,0.7379106283187866,224.18923950195312,226.0,31.461536407470703,-23315.443359375,1587.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,308.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,22413.671875,21240.0,0.0,0.0,0.5388474464416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469120740890503,1.0469237565994265,-1.1724442629201803e-05,0.0,0.0005468616145662,0.0,0.0,152.94493103027344,0.0,0.0,0.0,0.5937315225601196,4.0,0.0,1.0
637800,293.3479309082031,297.1499938964844,293.1499938964844,0.2155593037605285,-4259.12353515625,304.1752624511719,0.6647900342941284,0.252641350030899,0.2349092364311218,293.3941955566406,297.1499938964844,293.1499938964844,0.1461355835199356,-3298.1591796875,304.1802062988281,0.6001731157302856,0.182793453335762,0.1818477511405944,293.2490234375,297.1499938964844,293.1499938964844,0.581364095211029,-7174.71484375,304.17010498046875,0.8588805198669434,0.5601398944854736,0.3958516716957092,293.3079528808594,297.1499938964844,293.1499938964844,0.8401855230331421,-12882.767578125,304.1717224121094,0.9501648545265198,0.7466288208961487,0.7107047438621521,293.2106018066406,297.1499938964844,293.1499938964844,0.0529166273772716,-7319.3291015625,304.156494140625,0.4358927309513092,0.0817472115159034,0.4041984379291534,291.1698913574219,291.1499938964844,256.4651794433594,255.6332550048828,279.1792907714844,293.32647705078125,289.17095947265625,1.0,0.5338281989097595,0.5460144877433777,0.5460144877433777,1.0,1.0,-2.313832998275757,0.8881688117980957,1.4256641864776611,0.3678938150405884,0.0,0.0,0.7379106283187866,224.18923950195312,226.0,31.461536407470703,-23315.443359375,1587.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7030334472656,308.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,22413.671875,21240.0,0.0,0.0,0.5388474464416504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469120740890503,1.0469237565994265,-1.1724442629201803e-05,0.0,0.0005468616145662,0.0,0.0,152.94493103027344,0.0,0.0,0.0,0.5937315225601196,4.0,0.0,1.0
