time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637860,293.3436889648437,297.1499938964844,293.1499938964844,0.2114820629358291,-4196.15771484375,304.1737365722656,0.659125030040741,0.2484853565692901,0.2312918156385421,293.39208984375,297.1499938964844,293.1499938964844,0.1408587545156479,-3203.7080078125,304.17901611328125,0.5913926362991333,0.1770338863134384,0.1765260994434356,293.2489318847656,297.1499938964844,293.1499938964844,0.5786084532737732,-7149.4365234375,304.1682434082031,0.8551039099693298,0.5576459169387817,0.3942196369171142,293.30767822265625,297.1499938964844,293.1499938964844,0.8355847001075745,-12827.8994140625,304.17242431640625,0.9450925588607788,0.7426800727844238,0.7071305513381958,293.2087097167969,297.1499938964844,293.1499938964844,0.0519735924899578,-7241.54296875,304.15594482421875,0.4312500953674316,0.0805930942296981,0.3996267914772033,291.1586608886719,291.1499938964844,256.5676574707031,255.72344970703125,279.1792907714844,293.32452392578125,289.160400390625,1.0,0.5333024859428406,0.5489428043365479,0.5489428043365479,1.0,1.0,-2.291348934173584,0.8819179534912109,1.4094308614730835,0.366546094417572,0.0,0.0,0.7384235858917236,227.0736694335937,229.0,12.623787879943848,-23056.908203125,1569.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777587890625,308.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,21359.853515625,21240.0,0.0,0.0,0.5357480049133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222331285476685,1.0222443342208862,-1.117603460443206e-05,0.0,0.0005437160725705,0.0,0.0,142.36167907714844,0.0,0.0,0.0,0.5944024920463562,4.0,0.0,1.0
637920,293.3436889648437,297.1499938964844,293.1499938964844,0.2114820629358291,-4196.15771484375,304.1737365722656,0.659125030040741,0.2484853565692901,0.2312918156385421,293.39208984375,297.1499938964844,293.1499938964844,0.1408587545156479,-3203.7080078125,304.17901611328125,0.5913926362991333,0.1770338863134384,0.1765260994434356,293.2489318847656,297.1499938964844,293.1499938964844,0.5786084532737732,-7149.4365234375,304.1682434082031,0.8551039099693298,0.5576459169387817,0.3942196369171142,293.30767822265625,297.1499938964844,293.1499938964844,0.8355847001075745,-12827.8994140625,304.17242431640625,0.9450925588607788,0.7426800727844238,0.7071305513381958,293.2087097167969,297.1499938964844,293.1499938964844,0.0519735924899578,-7241.54296875,304.15594482421875,0.4312500953674316,0.0805930942296981,0.3996267914772033,291.1586608886719,291.1499938964844,256.5676574707031,255.72344970703125,279.1792907714844,293.32452392578125,289.160400390625,1.0,0.5333024859428406,0.5489428043365479,0.5489428043365479,1.0,1.0,-2.291348934173584,0.8819179534912109,1.4094308614730835,0.366546094417572,0.0,0.0,0.7384235858917236,227.0736694335937,229.0,12.623787879943848,-23056.908203125,1569.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.777587890625,308.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,21359.853515625,21240.0,0.0,0.0,0.5357480049133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222331285476685,1.0222443342208862,-1.117603460443206e-05,0.0,0.0005437160725705,0.0,0.0,142.36167907714844,0.0,0.0,0.0,0.5944024920463562,4.0,0.0,1.0
637980,293.33941650390625,297.1499938964844,293.1499938964844,0.2069869041442871,-4125.51513671875,304.1732788085937,0.6537098288536072,0.244449034333229,0.2277839332818985,293.3897705078125,297.1499938964844,293.1499938964844,0.1353461444377899,-3103.443115234375,304.1784973144531,0.5824311971664429,0.1713675409555435,0.1712922006845474,293.24884033203125,297.1499938964844,293.1499938964844,0.5743788480758667,-7108.689453125,304.1691589355469,0.8514562845230103,0.5551572442054749,0.3926028311252594,293.3072814941406,297.1499938964844,293.1499938964844,0.8288573026657104,-12745.96484375,304.17608642578125,0.9400690793991088,0.7387664318084717,0.7036154270172119,293.20684814453125,297.1499938964844,293.1499938964844,0.0508953779935836,-7150.572265625,304.1557312011719,0.4269449710845947,0.0794860869646072,0.3952703177928924,291.1839599609375,291.1499938964844,256.6697998046875,255.8128356933593,279.1794128417969,293.322509765625,289.1849060058594,1.0,0.5328425765037537,0.5518874526023865,0.5518874526023865,1.0,1.0,-2.2694499492645264,0.8758408427238464,1.3936091661453247,0.3652296960353851,0.0,0.0,0.732015073299408,229.9429168701172,232.0,25.34023094177246,-22893.541015625,1553.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,308.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21389.251953125,21240.0,0.0,0.0,0.5323163270950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0094102621078491,1.0094213485717771,-1.1024485502275638e-05,0.0,0.0005402334500104,0.0,0.0,138.23394775390625,0.0,0.0,0.0,0.5885941386222839,4.0,0.0,1.0
638040,293.33941650390625,297.1499938964844,293.1499938964844,0.2069869041442871,-4125.51513671875,304.1732788085937,0.6537098288536072,0.244449034333229,0.2277839332818985,293.3897705078125,297.1499938964844,293.1499938964844,0.1353461444377899,-3103.443115234375,304.1784973144531,0.5824311971664429,0.1713675409555435,0.1712922006845474,293.24884033203125,297.1499938964844,293.1499938964844,0.5743788480758667,-7108.689453125,304.1691589355469,0.8514562845230103,0.5551572442054749,0.3926028311252594,293.3072814941406,297.1499938964844,293.1499938964844,0.8288573026657104,-12745.96484375,304.17608642578125,0.9400690793991088,0.7387664318084717,0.7036154270172119,293.20684814453125,297.1499938964844,293.1499938964844,0.0508953779935836,-7150.572265625,304.1557312011719,0.4269449710845947,0.0794860869646072,0.3952703177928924,291.1839599609375,291.1499938964844,256.6697998046875,255.8128356933593,279.1794128417969,293.322509765625,289.1849060058594,1.0,0.5328425765037537,0.5518874526023865,0.5518874526023865,1.0,1.0,-2.2694499492645264,0.8758408427238464,1.3936091661453247,0.3652296960353851,0.0,0.0,0.732015073299408,229.9429168701172,232.0,25.34023094177246,-22893.541015625,1553.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85455322265625,308.4345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21389.251953125,21240.0,0.0,0.0,0.5323163270950317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0094102621078491,1.0094213485717771,-1.1024485502275638e-05,0.0,0.0005402334500104,0.0,0.0,138.23394775390625,0.0,0.0,0.0,0.5885941386222839,4.0,0.0,1.0
638100,293.33721923828125,297.1499938964844,293.1499938964844,0.2048568427562713,-4092.000244140625,304.1729431152344,0.6510920524597168,0.2424771189689636,0.2260704487562179,293.3885803222656,297.1499938964844,293.1499938964844,0.132684126496315,-3054.767333984375,304.1781616210937,0.5778931975364685,0.1685692220926284,0.1687075793743133,293.2487487792969,297.1499938964844,293.1499938964844,0.5724248290061951,-7090.015625,304.1692199707031,0.8496734499931335,0.5539226531982422,0.3917978703975677,293.3069763183594,297.1499938964844,293.1499938964844,0.8256839513778687,-12707.865234375,304.1770935058594,0.937574028968811,0.7368324398994446,0.7018731236457825,293.2059020996094,297.1499938964844,293.1499938964844,0.0503895319998264,-7108.236328125,304.1556091308594,0.4249046444892883,0.0789481177926063,0.393162339925766,291.1927490234375,291.1499938964844,256.720703125,255.85720825195312,279.1794738769531,293.3214416503906,289.1935119628906,1.0,0.5326372981071472,0.5533668398857117,0.5533668398857117,1.0,1.0,-2.258695125579834,0.8728586435317993,1.3858363628387451,0.3645787835121155,0.0,0.0,0.7282663583755493,231.37646484375,232.0,24.433704376220703,-22800.974609375,1544.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8969116210937,308.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,21409.5546875,20160.0,0.0,0.0,0.5304396748542786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012599229812622,1.0012708902359009,-1.0929563359241e-05,0.0,0.0005383288371376,0.0,0.0,135.6602020263672,0.0,0.0,0.0,0.5699824690818787,4.0,0.0,1.0
638160,293.33502197265625,297.1499938964844,293.1499938964844,0.2032882124185562,-4068.030029296875,304.1716003417969,0.6485347151756287,0.2405376434326172,0.2243839353322982,293.3872985839844,297.1499938964844,293.1499938964844,0.1303896307945251,-3013.27392578125,304.1772155761719,0.5733259916305542,0.1657939851284027,0.1661437302827835,293.2485656738281,297.1499938964844,293.1499938964844,0.5719105005264282,-7086.4208984375,304.1666259765625,0.8479224443435669,0.5527098774909973,0.3910010159015655,293.3065185546875,297.1499938964844,293.1499938964844,0.8244838118553162,-12695.9150390625,304.17431640625,0.9351013898849488,0.7349362969398499,0.7001520991325378,293.2049865722656,297.1499938964844,293.1499938964844,0.0500597171485424,-7082.74609375,304.1551818847656,0.4229345619678497,0.0784200206398963,0.39109668135643,291.1683654785156,291.1499938964844,256.7715148925781,255.9013519287109,279.1795349121094,293.3203125,289.166748046875,1.0,0.5324485898017883,0.5548493266105652,0.5548493266105652,1.0,1.0,-2.2480835914611816,0.8699188232421875,1.378164768218994,0.3639339506626129,0.0,0.0,0.7292587757110596,232.8076019287109,220.0,-19.52211570739746,-22582.20703125,1537.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96343994140625,308.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,20510.1796875,20160.0,0.0,0.0,0.5282177329063416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975611686706543,0.975622057914734,-1.0418274541734718e-05,0.0,0.0005360738723538,0.0,0.0,125.8665542602539,0.0,0.0,0.0,0.5707027912139893,4.0,0.0,1.0
638220,293.330322265625,297.1499938964844,293.1499938964844,0.1989552229642868,-3999.200439453125,304.1716613769531,0.6466064453125,0.2368025332689285,0.2208952903747558,293.38446044921875,297.1499938964844,293.1499938964844,0.1249991059303283,-2913.43994140625,304.1771545410156,0.5673595666885376,0.1603556424379348,0.1608644872903823,293.2478942871094,297.1499938964844,293.1499938964844,0.567764937877655,-7046.05126953125,304.1680603027344,0.8485212922096252,0.5503483414649963,0.3892803192138672,293.3052673339844,297.1499938964844,293.1499938964844,0.8178926706314087,-12615.830078125,304.1772766113281,0.9356381297111512,0.7312261462211609,0.6965709924697876,293.20294189453125,297.1499938964844,293.1499938964844,0.0488553941249847,-6982.19677734375,304.1554870605469,0.4216689467430115,0.0774392113089561,0.386076271533966,291.1880187988281,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3177185058594,289.1890869140625,1.0,0.5275741815567017,0.557899534702301,0.557899534702301,1.0,1.0,-2.2251551151275635,0.8633027076721191,1.3618522882461548,0.3623006343841553,0.0,0.0,0.7232933044433594,229.5140838623047,208.0,17.608985900878906,-22448.228515625,1495.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857849121094,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,20332.126953125,20160.0,0.0,0.0,0.5234863758087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640495777130128,0.964059829711914,-1.024182256514905e-05,0.0,0.0005312720895744,0.0,0.0,122.04753875732422,0.0,0.0,0.0,0.5648776888847351,4.0,0.0,1.0
638280,293.330322265625,297.1499938964844,293.1499938964844,0.1989552229642868,-3999.200439453125,304.1716613769531,0.6466064453125,0.2368025332689285,0.2208952903747558,293.38446044921875,297.1499938964844,293.1499938964844,0.1249991059303283,-2913.43994140625,304.1771545410156,0.5673595666885376,0.1603556424379348,0.1608644872903823,293.2478942871094,297.1499938964844,293.1499938964844,0.567764937877655,-7046.05126953125,304.1680603027344,0.8485212922096252,0.5503483414649963,0.3892803192138672,293.3052673339844,297.1499938964844,293.1499938964844,0.8178926706314087,-12615.830078125,304.1772766113281,0.9356381297111512,0.7312261462211609,0.6965709924697876,293.20294189453125,297.1499938964844,293.1499938964844,0.0488553941249847,-6982.19677734375,304.1554870605469,0.4216689467430115,0.0774392113089561,0.386076271533966,291.1880187988281,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3177185058594,289.1890869140625,1.0,0.5275741815567017,0.557899534702301,0.557899534702301,1.0,1.0,-2.2251551151275635,0.8633027076721191,1.3618522882461548,0.3623006343841553,0.0,0.0,0.7232933044433594,229.5140838623047,208.0,17.608985900878906,-22448.228515625,1495.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0857849121094,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,20332.126953125,20160.0,0.0,0.0,0.5234863758087158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9640495777130128,0.964059829711914,-1.024182256514905e-05,0.0,0.0005312720895744,0.0,0.0,122.04753875732422,0.0,0.0,0.0,0.5648776888847351,4.0,0.0,1.0
638340,293.3251647949219,297.1499938964844,293.1499938964844,0.1947773694992065,-3932.665771484375,304.17138671875,0.6467883586883545,0.2332819551229477,0.2174542248249054,293.3811340332031,297.1499938964844,293.1499938964844,0.1197296157479286,-2815.034423828125,304.1768798828125,0.5634742379188538,0.1550948321819305,0.1555985361337661,293.2469177246094,297.1499938964844,293.1499938964844,0.5636976361274719,-7006.7431640625,304.1687927246094,0.8518017530441284,0.5480672717094421,0.3874998688697815,293.3037414550781,297.1499938964844,293.1499938964844,0.8113830089569092,-12537.689453125,304.1789855957031,0.939711570739746,0.72760009765625,0.6929102540016174,293.2005615234375,297.1499938964844,293.1499938964844,0.0476369634270668,-6881.3671875,304.1556701660156,0.4222807288169861,0.0765850692987442,0.3808996081352234,291.2040405273437,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3148193359375,289.20465087890625,1.0,0.5204291343688965,0.5610023140907288,0.5610023140907288,1.0,1.0,-2.2019429206848145,0.8565224409103394,1.3454203605651855,0.3605258762836456,0.0,0.0,0.7149324417114258,222.4224548339844,196.0,19.457853317260746,-22243.712890625,1440.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1964111328125,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,20361.423828125,19080.0,0.0,0.0,0.518412709236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453268647193908,0.9453368782997132,-1.0031364581664093e-05,0.0,0.0005261229816824,0.0,0.0,116.64617919921876,0.0,0.0,0.0,0.5416522026062012,4.0,0.0,1.0
638400,293.3251647949219,297.1499938964844,293.1499938964844,0.1947773694992065,-3932.665771484375,304.17138671875,0.6467883586883545,0.2332819551229477,0.2174542248249054,293.3811340332031,297.1499938964844,293.1499938964844,0.1197296157479286,-2815.034423828125,304.1768798828125,0.5634742379188538,0.1550948321819305,0.1555985361337661,293.2469177246094,297.1499938964844,293.1499938964844,0.5636976361274719,-7006.7431640625,304.1687927246094,0.8518017530441284,0.5480672717094421,0.3874998688697815,293.3037414550781,297.1499938964844,293.1499938964844,0.8113830089569092,-12537.689453125,304.1789855957031,0.939711570739746,0.72760009765625,0.6929102540016174,293.2005615234375,297.1499938964844,293.1499938964844,0.0476369634270668,-6881.3671875,304.1556701660156,0.4222807288169861,0.0765850692987442,0.3808996081352234,291.2040405273437,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3148193359375,289.20465087890625,1.0,0.5204291343688965,0.5610023140907288,0.5610023140907288,1.0,1.0,-2.2019429206848145,0.8565224409103394,1.3454203605651855,0.3605258762836456,0.0,0.0,0.7149324417114258,222.4224548339844,196.0,19.457853317260746,-22243.712890625,1440.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1964111328125,308.5736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,20361.423828125,19080.0,0.0,0.0,0.518412709236145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9453268647193908,0.9453368782997132,-1.0031364581664093e-05,0.0,0.0005261229816824,0.0,0.0,116.64617919921876,0.0,0.0,0.0,0.5416522026062012,4.0,0.0,1.0
638460,293.31964111328125,297.1499938964844,293.1499938964844,0.1913206130266189,-3878.176025390625,304.17010498046875,0.6483505368232727,0.2299598604440689,0.2141171544790268,293.3773498535156,297.1499938964844,293.1499938964844,0.1149376481771469,-2725.39111328125,304.17596435546875,0.560900092124939,0.1500029861927032,0.1504123955965042,293.24542236328125,297.1499938964844,293.1499938964844,0.5613388419151306,-6985.14599609375,304.1667175292969,0.8568766117095947,0.5459150075912476,0.3857422471046448,293.30157470703125,297.1499938964844,293.1499938964844,0.8072385191917419,-12490.470703125,304.17657470703125,0.9460004568099976,0.7241432070732117,0.6893104910850525,293.1978759765625,297.1499938964844,293.1499938964844,0.046634167432785,-6801.1689453125,304.1554870605469,0.424204558134079,0.0758456215262413,0.3758639097213745,291.1796569824219,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.3114318847656,289.18121337890625,1.0,0.51194167137146,0.564127504825592,0.564127504825592,1.0,1.0,-2.1792213916778564,0.8498803973197937,1.3293410539627075,0.358760267496109,0.0,0.0,0.7135748863220215,213.272201538086,184.0,-1.7092772722244265,-21955.158203125,1379.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19262.103515625,19080.0,0.0,0.0,0.512453019618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142486453056335,0.914258062839508,-9.43181112234015e-06,0.0,0.0005200746818445,0.0,0.0,105.92330932617188,0.0,0.0,0.0,0.539299726486206,4.0,0.0,1.0
638520,293.31964111328125,297.1499938964844,293.1499938964844,0.1913206130266189,-3878.176025390625,304.17010498046875,0.6483505368232727,0.2299598604440689,0.2141171544790268,293.3773498535156,297.1499938964844,293.1499938964844,0.1149376481771469,-2725.39111328125,304.17596435546875,0.560900092124939,0.1500029861927032,0.1504123955965042,293.24542236328125,297.1499938964844,293.1499938964844,0.5613388419151306,-6985.14599609375,304.1667175292969,0.8568766117095947,0.5459150075912476,0.3857422471046448,293.30157470703125,297.1499938964844,293.1499938964844,0.8072385191917419,-12490.470703125,304.17657470703125,0.9460004568099976,0.7241432070732117,0.6893104910850525,293.1978759765625,297.1499938964844,293.1499938964844,0.046634167432785,-6801.1689453125,304.1554870605469,0.424204558134079,0.0758456215262413,0.3758639097213745,291.1796569824219,291.1499938964844,257.0733337402344,256.16131591796875,279.1810607910156,293.3114318847656,289.18121337890625,1.0,0.51194167137146,0.564127504825592,0.564127504825592,1.0,1.0,-2.1792213916778564,0.8498803973197937,1.3293410539627075,0.358760267496109,0.0,0.0,0.7135748863220215,213.272201538086,184.0,-1.7092772722244265,-21955.158203125,1379.5206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34381103515625,308.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19262.103515625,19080.0,0.0,0.0,0.512453019618988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142486453056335,0.914258062839508,-9.43181112234015e-06,0.0,0.0005200746818445,0.0,0.0,105.92330932617188,0.0,0.0,0.0,0.539299726486206,4.0,0.0,1.0
638580,293.3140563964844,297.1499938964844,293.1499938964844,0.1874121129512787,-3815.322021484375,304.1698913574219,0.6509467959403992,0.2267991304397583,0.2108889520168304,293.3733215332031,297.1499938964844,293.1499938964844,0.1099360734224319,-2630.18603515625,304.1756286621094,0.5592448115348816,0.1450606286525726,0.1453259736299514,293.2438659667969,297.1499938964844,293.1499938964844,0.5573331713676453,-6946.16748046875,304.1677551269531,0.8633168935775757,0.5438084602355957,0.3839983344078064,293.2994079589844,297.1499938964844,293.1499938964844,0.8008258938789368,-12413.2314453125,304.1783142089844,0.9537290334701538,0.7207390069961548,0.685745120048523,293.195068359375,297.1499938964844,293.1499938964844,0.045484609901905,-6706.7041015625,304.15557861328125,0.4271977245807647,0.0752013474702835,0.3710625767707824,291.19708251953125,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3079833984375,289.1975402832031,1.0,0.5026479959487915,0.5672748684883118,0.5672748684883118,1.0,1.0,-2.157090425491333,0.843420147895813,1.3136703968048096,0.3570320904254913,0.0,0.0,0.7058858275413513,202.9818115234375,172.0,12.358360290527344,-21766.33203125,1315.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4541931152344,308.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19261.06640625,19080.0,0.0,0.0,0.5063439607620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976597189903259,0.8976689577102661,-9.249051799997687e-06,0.0,0.00051387475105,0.0,0.0,101.5340805053711,0.0,0.0,0.0,0.5319282412528992,4.0,0.0,1.0
638640,293.3140563964844,297.1499938964844,293.1499938964844,0.1874121129512787,-3815.322021484375,304.1698913574219,0.6509467959403992,0.2267991304397583,0.2108889520168304,293.3733215332031,297.1499938964844,293.1499938964844,0.1099360734224319,-2630.18603515625,304.1756286621094,0.5592448115348816,0.1450606286525726,0.1453259736299514,293.2438659667969,297.1499938964844,293.1499938964844,0.5573331713676453,-6946.16748046875,304.1677551269531,0.8633168935775757,0.5438084602355957,0.3839983344078064,293.2994079589844,297.1499938964844,293.1499938964844,0.8008258938789368,-12413.2314453125,304.1783142089844,0.9537290334701538,0.7207390069961548,0.685745120048523,293.195068359375,297.1499938964844,293.1499938964844,0.045484609901905,-6706.7041015625,304.15557861328125,0.4271977245807647,0.0752013474702835,0.3710625767707824,291.19708251953125,291.1499938964844,257.1725769042969,256.2459716796875,279.18133544921875,293.3079833984375,289.1975402832031,1.0,0.5026479959487915,0.5672748684883118,0.5672748684883118,1.0,1.0,-2.157090425491333,0.843420147895813,1.3136703968048096,0.3570320904254913,0.0,0.0,0.7058858275413513,202.9818115234375,172.0,12.358360290527344,-21766.33203125,1315.8961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4541931152344,308.65985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19261.06640625,19080.0,0.0,0.0,0.5063439607620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8976597189903259,0.8976689577102661,-9.249051799997687e-06,0.0,0.00051387475105,0.0,0.0,101.5340805053711,0.0,0.0,0.0,0.5319282412528992,4.0,0.0,1.0
638700,293.31121826171875,297.1499938964844,293.1499938964844,0.1855747103691101,-3785.768310546875,304.16961669921875,0.6525831818580627,0.2252752482891082,0.2093164622783661,293.3712463378906,297.1499938964844,293.1499938964844,0.1075294613838195,-2584.114013671875,304.17535400390625,0.5586958527565002,0.1426406055688858,0.1428220868110656,293.2430725097656,297.1499938964844,293.1499938964844,0.5555132627487183,-6928.6279296875,304.1678466796875,0.8669877052307129,0.5427775979042053,0.3831314444541931,293.2983093261719,297.1499938964844,293.1499938964844,0.7978647351264954,-12377.9697265625,304.1785583496094,0.957976222038269,0.7190664410591125,0.6839734315872192,293.19366455078125,297.1499938964844,293.1499938964844,0.0449496172368526,-6663.11767578125,304.155517578125,0.4290646016597748,0.074909009039402,0.3687529563903808,291.20123291015625,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.30621337890625,289.2015380859375,1.0,0.4977948665618896,0.5688556432723999,0.5688556432723999,1.0,1.0,-2.14625096321106,0.840259850025177,1.3059911727905271,0.3561819791793823,0.0,0.0,0.7020447254180908,197.57725524902344,172.0,11.549813270568848,-21662.240234375,1283.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.500244140625,308.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,19263.1328125,18000.0,0.0,0.0,0.5032260417938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888888418674469,0.8888975381851196,-9.1543606686173e-06,0.0,0.0005107104661874,0.0,0.0,99.27298736572266,0.0,0.0,0.0,0.5131072998046875,4.0,0.0,1.0
638760,293.30841064453125,297.1499938964844,293.1499938964844,0.1842923909425735,-3765.9150390625,304.1683654785156,0.654430627822876,0.223784789443016,0.2077701836824417,293.369140625,297.1499938964844,293.1499938964844,0.105451188981533,-2544.7880859375,304.17449951171875,0.5583062171936035,0.1402482092380523,0.1403417736291885,293.2421875,297.1499938964844,293.1499938964844,0.5552346110343933,-6927.34716796875,304.1650695800781,0.8709468841552734,0.5417753458023071,0.3822744786739349,293.2970275878906,297.1499938964844,293.1499938964844,0.7970248460769653,-12370.8701171875,304.1748352050781,0.9624189138412476,0.717435359954834,0.6822221875190735,293.1922302246094,297.1499938964844,293.1499938964844,0.0446001179516315,-6637.1279296875,304.1551513671875,0.4311734735965729,0.07463388890028,0.3665011823177337,291.1690979003906,291.1499938964844,257.2710266113281,256.3295288085937,279.1815185546875,293.3044128417969,289.1663818359375,1.0,0.4928407669067383,0.5704390406608582,0.5704390406608582,1.0,1.0,-2.135577440261841,0.8371512293815613,1.2984260320663452,0.3553428947925567,0.0,0.0,0.7037121057510376,192.06124877929688,160.0,-37.71294403076172,-21421.07421875,1251.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56451416015625,308.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18348.404296875,18000.0,0.0,0.0,0.499821275472641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8637246489524841,0.8637333512306213,-8.679684469825588e-06,0.0,0.0005072550848126,0.0,0.0,91.36249542236328,0.0,0.0,0.0,0.5138970017433167,4.0,0.0,1.0
638820,293.3030090332031,297.1499938964844,293.1499938964844,0.1807087361812591,-3707.790771484375,304.1682434082031,0.6587465405464172,0.2208672761917114,0.2047402113676071,293.3651428222656,297.1499938964844,293.1499938964844,0.1007500886917114,-2453.59375,304.1741943359375,0.5579499006271362,0.1355125308036804,0.1354312151670456,293.2403869628906,297.1499938964844,293.1499938964844,0.5515844225883484,-6891.6025390625,304.16619873046875,0.879736602306366,0.5398050546646118,0.3805984854698181,293.29449462890625,297.1499938964844,293.1499938964844,0.7911421060562134,-12299.64453125,304.17645263671875,0.971754550933838,0.7142248153686523,0.6788005232810974,293.189453125,297.1499938964844,293.1499938964844,0.0435704626142978,-6553.13623046875,304.1551513671875,0.4361539483070373,0.074130393564701,0.3621731996536255,291.1802673339844,291.1499938964844,257.3686218261719,256.4119873046875,279.1817321777344,293.3008728027344,289.1809387207031,1.0,0.4826853275299072,0.5736194849014282,0.5736194849014282,1.0,1.0,-2.1147193908691406,0.8310901522636414,1.2836291790008545,0.3537059724330902,0.0,0.0,0.6994362473487854,180.80015563964844,148.0,4.940450668334961,-21296.740234375,1188.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552429199219,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.271484375,18000.0,0.0,0.0,0.4930515885353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555750846862793,0.855583667755127,-8.546173376089428e-06,0.0,0.000500384659972,0.0,0.0,89.02953338623047,0.0,0.0,0.0,0.5095272064208984,4.0,0.0,1.0
638880,293.3030090332031,297.1499938964844,293.1499938964844,0.1807087361812591,-3707.790771484375,304.1682434082031,0.6587465405464172,0.2208672761917114,0.2047402113676071,293.3651428222656,297.1499938964844,293.1499938964844,0.1007500886917114,-2453.59375,304.1741943359375,0.5579499006271362,0.1355125308036804,0.1354312151670456,293.2403869628906,297.1499938964844,293.1499938964844,0.5515844225883484,-6891.6025390625,304.16619873046875,0.879736602306366,0.5398050546646118,0.3805984854698181,293.29449462890625,297.1499938964844,293.1499938964844,0.7911421060562134,-12299.64453125,304.17645263671875,0.971754550933838,0.7142248153686523,0.6788005232810974,293.189453125,297.1499938964844,293.1499938964844,0.0435704626142978,-6553.13623046875,304.1551513671875,0.4361539483070373,0.074130393564701,0.3621731996536255,291.1802673339844,291.1499938964844,257.3686218261719,256.4119873046875,279.1817321777344,293.3008728027344,289.1809387207031,1.0,0.4826853275299072,0.5736194849014282,0.5736194849014282,1.0,1.0,-2.1147193908691406,0.8310901522636414,1.2836291790008545,0.3537059724330902,0.0,0.0,0.6994362473487854,180.80015563964844,148.0,4.940450668334961,-21296.740234375,1188.3292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552429199219,308.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.271484375,18000.0,0.0,0.0,0.4930515885353088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555750846862793,0.855583667755127,-8.546173376089428e-06,0.0,0.000500384659972,0.0,0.0,89.02953338623047,0.0,0.0,0.0,0.5095272064208984,4.0,0.0,1.0
638940,293.298095703125,297.1499938964844,293.1499938964844,0.1772615164518356,-3651.769287109375,304.1679077148437,0.6638503670692444,0.2179891020059585,0.2017481476068496,293.361572265625,297.1499938964844,293.1499938964844,0.0961569398641586,-2363.730712890625,304.1737670898437,0.5580347180366516,0.1307862550020218,0.1305371671915054,293.23876953125,297.1499938964844,293.1499938964844,0.5481288433074951,-6858.10302734375,304.1665344238281,0.8896381258964539,0.5378443002700806,0.3789217472076416,293.2922058105469,297.1499938964844,293.1499938964844,0.7855117321014404,-12232.2509765625,304.177001953125,0.9813883304595948,0.7110297083854675,0.6753809452056885,293.186767578125,297.1499938964844,293.1499938964844,0.0426108241081237,-6475.3876953125,304.155029296875,0.4421987235546112,0.0736762210726738,0.3580512404441833,291.1876525878906,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29766845703125,289.1878662109375,1.0,0.4722490608692169,0.5768362283706665,0.5768362283706665,1.0,1.0,-2.0941760540008545,0.8251074552536011,1.269068717956543,0.3520665168762207,0.0,0.0,0.693859875202179,169.38442993164062,136.0,7.587459087371826,-21102.458984375,1125.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7005920410156,308.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.150390625,18000.0,0.0,0.0,0.4864753782749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427191376686096,0.842727541923523,-8.413112482230645e-06,0.0,0.000493710685987,0.0,0.0,86.00692749023438,0.0,0.0,0.0,0.5039734840393066,4.0,0.0,1.0
639000,293.298095703125,297.1499938964844,293.1499938964844,0.1772615164518356,-3651.769287109375,304.1679077148437,0.6638503670692444,0.2179891020059585,0.2017481476068496,293.361572265625,297.1499938964844,293.1499938964844,0.0961569398641586,-2363.730712890625,304.1737670898437,0.5580347180366516,0.1307862550020218,0.1305371671915054,293.23876953125,297.1499938964844,293.1499938964844,0.5481288433074951,-6858.10302734375,304.1665344238281,0.8896381258964539,0.5378443002700806,0.3789217472076416,293.2922058105469,297.1499938964844,293.1499938964844,0.7855117321014404,-12232.2509765625,304.177001953125,0.9813883304595948,0.7110297083854675,0.6753809452056885,293.186767578125,297.1499938964844,293.1499938964844,0.0426108241081237,-6475.3876953125,304.155029296875,0.4421987235546112,0.0736762210726738,0.3580512404441833,291.1876525878906,291.1499938964844,257.4652404785156,256.4932861328125,279.1820068359375,293.29766845703125,289.1878662109375,1.0,0.4722490608692169,0.5768362283706665,0.5768362283706665,1.0,1.0,-2.0941760540008545,0.8251074552536011,1.269068717956543,0.3520665168762207,0.0,0.0,0.693859875202179,169.38442993164062,136.0,7.587459087371826,-21102.458984375,1125.7474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7005920410156,308.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.150390625,18000.0,0.0,0.0,0.4864753782749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427191376686096,0.842727541923523,-8.413112482230645e-06,0.0,0.000493710685987,0.0,0.0,86.00692749023438,0.0,0.0,0.0,0.5039734840393066,4.0,0.0,1.0
639060,293.2936706542969,297.1499938964844,293.1499938964844,0.1739244014024734,-3597.38671875,304.1675109863281,0.6698119044303894,0.21513731777668,0.1987764090299606,293.3585510253906,297.1499938964844,293.1499938964844,0.091611698269844,-2274.3447265625,304.1734313964844,0.5585233569145203,0.126036524772644,0.1256209462881088,293.2371520996094,297.1499938964844,293.1499938964844,0.544911801815033,-6827.10498046875,304.1663818359375,0.9007429480552672,0.5359188318252563,0.3772650957107544,293.2899169921875,297.1499938964844,293.1499938964844,0.7802172303199768,-12169.3203125,304.1767883300781,0.9911260604858398,0.7078922390937805,0.6720074415206909,293.1842041015625,297.1499938964844,293.1499938964844,0.0417115166783332,-6402.9599609375,304.15484619140625,0.4494460821151733,0.0732615664601326,0.3540994524955749,291.1898193359375,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2947692871094,289.189697265625,1.0,0.461565613746643,0.5800904631614685,0.5800904631614685,1.0,1.0,-2.0739150047302246,0.8191899657249451,1.2547250986099243,0.350418210029602,0.0,0.0,0.6883452534675598,157.89407348632812,124.0,3.32784366607666,-20893.416015625,1064.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71710205078125,308.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.650390625,18000.0,0.0,0.0,0.4800669550895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300709128379822,0.830079197883606,-8.284066097985487e-06,0.0,0.0004872069403063,0.0,0.0,83.10709381103516,0.0,0.0,0.0,0.498529851436615,4.0,0.0,1.0
639120,293.2936706542969,297.1499938964844,293.1499938964844,0.1739244014024734,-3597.38671875,304.1675109863281,0.6698119044303894,0.21513731777668,0.1987764090299606,293.3585510253906,297.1499938964844,293.1499938964844,0.091611698269844,-2274.3447265625,304.1734313964844,0.5585233569145203,0.126036524772644,0.1256209462881088,293.2371520996094,297.1499938964844,293.1499938964844,0.544911801815033,-6827.10498046875,304.1663818359375,0.9007429480552672,0.5359188318252563,0.3772650957107544,293.2899169921875,297.1499938964844,293.1499938964844,0.7802172303199768,-12169.3203125,304.1767883300781,0.9911260604858398,0.7078922390937805,0.6720074415206909,293.1842041015625,297.1499938964844,293.1499938964844,0.0417115166783332,-6402.9599609375,304.15484619140625,0.4494460821151733,0.0732615664601326,0.3540994524955749,291.1898193359375,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2947692871094,289.189697265625,1.0,0.461565613746643,0.5800904631614685,0.5800904631614685,1.0,1.0,-2.0739150047302246,0.8191899657249451,1.2547250986099243,0.350418210029602,0.0,0.0,0.6883452534675598,157.89407348632812,124.0,3.32784366607666,-20893.416015625,1064.289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71710205078125,308.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.650390625,18000.0,0.0,0.0,0.4800669550895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8300709128379822,0.830079197883606,-8.284066097985487e-06,0.0,0.0004872069403063,0.0,0.0,83.10709381103516,0.0,0.0,0.0,0.498529851436615,4.0,0.0,1.0
639180,293.2894287109375,297.1499938964844,293.1499938964844,0.170710027217865,-3544.841552734375,304.1670227050781,0.6765069961547852,0.2123599499464035,0.1958634555339813,293.3558044433594,297.1499938964844,293.1499938964844,0.0871094390749931,-2185.73876953125,304.1731262207031,0.5592615604400635,0.121315412223339,0.1207196488976478,293.2355651855469,297.1499938964844,293.1499938964844,0.5418931245803833,-6798.10595703125,304.1659545898437,0.9133495688438416,0.534037709236145,0.375642865896225,293.2871398925781,297.1499938964844,293.1499938964844,0.7729015350341797,-12077.552734375,304.1806030273437,0.9990000128746032,0.7049081921577454,0.6666719317436218,293.1817626953125,297.1499938964844,293.1499938964844,0.0408743321895599,-6335.82861328125,304.1546325683594,0.4578061699867248,0.072889395058155,0.3503642678260803,291.1885070800781,291.1499938964844,257.65533447265625,256.6523132324219,279.1835327148437,293.29180908203125,289.1885070800781,1.0,0.4505728185176849,0.5834718346595764,0.5834718346595764,1.0,1.0,-2.0517706871032715,0.8124135136604309,1.2393572330474854,0.3484434783458709,0.0,0.0,0.6833097338676453,146.62313842773438,112.0,0.6056139469146729,-20669.935546875,1002.8206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71246337890625,308.6754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.416015625,18000.0,0.0,0.0,0.4738491773605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183193206787109,0.8183274865150452,-8.16412011772627e-06,0.0,0.0004808966768905,0.0,0.0,80.4649429321289,0.0,0.0,0.0,0.493485152721405,4.0,0.0,1.0
639240,293.2894287109375,297.1499938964844,293.1499938964844,0.170710027217865,-3544.841552734375,304.1670227050781,0.6765069961547852,0.2123599499464035,0.1958634555339813,293.3558044433594,297.1499938964844,293.1499938964844,0.0871094390749931,-2185.73876953125,304.1731262207031,0.5592615604400635,0.121315412223339,0.1207196488976478,293.2355651855469,297.1499938964844,293.1499938964844,0.5418931245803833,-6798.10595703125,304.1659545898437,0.9133495688438416,0.534037709236145,0.375642865896225,293.2871398925781,297.1499938964844,293.1499938964844,0.7729015350341797,-12077.552734375,304.1806030273437,0.9990000128746032,0.7049081921577454,0.6666719317436218,293.1817626953125,297.1499938964844,293.1499938964844,0.0408743321895599,-6335.82861328125,304.1546325683594,0.4578061699867248,0.072889395058155,0.3503642678260803,291.1885070800781,291.1499938964844,257.65533447265625,256.6523132324219,279.1835327148437,293.29180908203125,289.1885070800781,1.0,0.4505728185176849,0.5834718346595764,0.5834718346595764,1.0,1.0,-2.0517706871032715,0.8124135136604309,1.2393572330474854,0.3484434783458709,0.0,0.0,0.6833097338676453,146.62313842773438,112.0,0.6056139469146729,-20669.935546875,1002.8206787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71246337890625,308.6754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.416015625,18000.0,0.0,0.0,0.4738491773605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183193206787109,0.8183274865150452,-8.16412011772627e-06,0.0,0.0004808966768905,0.0,0.0,80.4649429321289,0.0,0.0,0.0,0.493485152721405,4.0,0.0,1.0
639300,293.28717041015625,297.1499938964844,293.1499938964844,0.1690871268510818,-3518.053955078125,304.1668701171875,0.679131805896759,0.2110327035188675,0.1944994926452636,293.354248046875,297.1499938964844,293.1499938964844,0.0848743692040443,-2141.694091796875,304.1729736328125,0.5588338375091553,0.1190133318305015,0.1183576956391334,293.2346496582031,297.1499938964844,293.1499938964844,0.5401084423065186,-6780.62451171875,304.16632080078125,0.9189122319221495,0.5331307053565979,0.374888151884079,293.2804870605469,297.1499938964844,293.1499938964844,0.758251428604126,-11883.9345703125,304.20172119140625,0.9990000128746032,0.7044694423675537,0.6554721593856812,293.180419921875,297.1499938964844,293.1499938964844,0.0404991284012794,-6305.1484375,304.15447998046875,0.4614377915859222,0.0727507174015045,0.3488766551017761,291.196533203125,291.1499938964844,257.7021484375,256.6913146972656,279.18634033203125,293.2884826660156,289.1981201171875,1.0,0.4445894062519073,0.5855029821395874,0.5855029821395874,1.0,1.0,-2.0310728549957275,0.8049972653388977,1.2260756492614746,0.345512181520462,0.0,0.0,0.6794798970222473,141.8933868408203,112.0,15.110321998596191,-20504.48828125,966.6078491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7098693847656,308.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.095703125,18000.0,0.0,0.0,0.4707538485527038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.811923623085022,0.8119317293167114,-8.104125299723819e-06,0.0,0.0004777553258463,0.0,0.0,79.08698272705078,0.0,0.0,0.0,0.4907172918319702,4.0,0.0,1.0
639360,293.2850341796875,297.1499938964844,293.1499938964844,0.167427122592926,-3490.507568359375,304.1668395996094,0.6820564866065979,0.2097160369157791,0.1931538730859756,293.35272216796875,297.1499938964844,293.1499938964844,0.082626111805439,-2097.432373046875,304.1728820800781,0.5586192011833191,0.1167261824011802,0.1160183772444725,293.23388671875,297.1499938964844,293.1499938964844,0.5381209254264832,-6761.037109375,304.1669616699219,0.924997091293335,0.5322086811065674,0.374131292104721,293.2674865722656,297.1499938964844,293.1499938964844,0.741584837436676,-11665.490234375,304.2225952148437,0.9990000128746032,0.7053651213645935,0.6431131958961487,293.1790771484375,297.1499938964844,293.1499938964844,0.0401249043643474,-6274.2216796875,304.1543273925781,0.4654154181480407,0.0726296678185463,0.3474865257740021,291.2102966308594,291.1499938964844,257.7486877441406,256.7299499511719,279.1883544921875,293.2829284667969,289.2115783691406,1.0,0.4383397996425628,0.5875744819641113,0.5875744819641113,1.0,1.0,-2.0092406272888184,0.7970827221870422,1.212157964706421,0.3422603905200958,0.0,0.0,0.6740710735321045,137.0377197265625,100.0,24.292930603027344,-20309.701171875,929.5040283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7168884277344,308.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18184.515625,18000.0,0.0,0.0,0.4675588309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023914098739624,0.8023994565010071,-8.02208342065569e-06,0.0,0.0004745127807836,0.0,0.0,77.11322021484375,0.0,0.0,0.0,0.4867091774940491,4.0,0.0,1.0
639420,293.28082275390625,297.1499938964844,293.1499938964844,0.1642620116472244,-3437.960205078125,304.16650390625,0.6889475584030151,0.2071511000394821,0.1905000656843185,293.3495788574219,297.1499938964844,293.1499938964844,0.0782046616077423,-2010.986328125,304.1726379394531,0.5589194297790527,0.112223245203495,0.1113845258951187,293.2325134277344,297.1499938964844,293.1499938964844,0.5344065427780151,-6724.7080078125,304.16748046875,0.9387192726135254,0.5303633213043213,0.3725962340831756,293.2274475097656,297.1499938964844,293.1499938964844,0.705384373664856,-11197.1640625,304.2585144042969,0.9990000128746032,0.7104729413986206,0.6166262626647949,293.1762390136719,297.1499938964844,293.1499938964844,0.0394707173109054,-6220.4697265625,304.15399169921875,0.4734487235546112,0.0724683105945587,0.3449703454971313,291.2299194335937,291.1499938964844,257.8407592773437,256.8063049316406,279.1912841796875,293.2689208984375,289.2308654785156,1.0,0.4251677989959717,0.5918534398078918,0.5918534398078918,1.0,1.0,-1.9638162851333616,0.7804585695266724,1.1833577156066897,0.3353056907653808,0.0,0.0,0.6620483994483948,126.96492767333984,88.0,25.768211364746094,-19882.419921875,854.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7719116210937,308.6649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18251.005859375,18000.0,0.0,0.0,0.4606480896472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779383659362793,0.7779461741447449,-7.802455911587458e-06,0.0,0.0004674992524087,0.0,0.0,72.12234497070312,0.0,0.0,0.0,0.4765421450138092,4.0,0.0,1.0
639480,293.28082275390625,297.1499938964844,293.1499938964844,0.1642620116472244,-3437.960205078125,304.16650390625,0.6889475584030151,0.2071511000394821,0.1905000656843185,293.3495788574219,297.1499938964844,293.1499938964844,0.0782046616077423,-2010.986328125,304.1726379394531,0.5589194297790527,0.112223245203495,0.1113845258951187,293.2325134277344,297.1499938964844,293.1499938964844,0.5344065427780151,-6724.7080078125,304.16748046875,0.9387192726135254,0.5303633213043213,0.3725962340831756,293.2274475097656,297.1499938964844,293.1499938964844,0.705384373664856,-11197.1640625,304.2585144042969,0.9990000128746032,0.7104729413986206,0.6166262626647949,293.1762390136719,297.1499938964844,293.1499938964844,0.0394707173109054,-6220.4697265625,304.15399169921875,0.4734487235546112,0.0724683105945587,0.3449703454971313,291.2299194335937,291.1499938964844,257.8407592773437,256.8063049316406,279.1912841796875,293.2689208984375,289.2308654785156,1.0,0.4251677989959717,0.5918534398078918,0.5918534398078918,1.0,1.0,-1.9638162851333616,0.7804585695266724,1.1833577156066897,0.3353056907653808,0.0,0.0,0.6620483994483948,126.96492767333984,88.0,25.768211364746094,-19882.419921875,854.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7719116210937,308.6649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18251.005859375,18000.0,0.0,0.0,0.4606480896472931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779383659362793,0.7779461741447449,-7.802455911587458e-06,0.0,0.0004674992524087,0.0,0.0,72.12234497070312,0.0,0.0,0.0,0.4765421450138092,4.0,0.0,1.0
639540,293.2765808105469,297.1499938964844,293.1499938964844,0.161242663860321,-3387.67236328125,304.166015625,0.6973375082015991,0.2046979218721389,0.1879316121339798,293.3462219238281,297.1499938964844,293.1499938964844,0.0738596692681312,-1926.9322509765625,304.1723327636719,0.5603163838386536,0.1078493222594261,0.1068516746163368,293.23114013671875,297.1499938964844,293.1499938964844,0.5308114886283875,-6689.64892578125,304.1676330566406,0.9540904760360718,0.5285487771034241,0.3710687458515167,293.1719055175781,297.1499938964844,293.1499938964844,0.6655980944633484,-10686.1669921875,304.2884826660156,0.9990000128746032,0.7197415828704834,0.587975263595581,293.17333984375,297.1499938964844,293.1499938964844,0.0389143079519271,-6174.7373046875,304.1535949707031,0.4815659821033478,0.0723927915096283,0.3428305387496948,291.2467346191406,291.1499938964844,257.9315185546875,256.88134765625,279.1944580078125,293.2574462890625,289.2475280761719,1.0,0.4112199246883392,0.596449077129364,0.596449077129364,1.0,1.0,-1.9164791107177728,0.763063907623291,1.1534152030944824,0.3279393911361694,0.0,0.0,0.6479895710945129,116.57036590576172,106.0,23.61201286315918,-19425.548828125,780.0674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8812255859375,308.68310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18294.982421875,18000.0,0.0,0.0,0.4528634250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487902045249939,0.7487977147102356,-7.542166713392362e-06,0.0,0.0004595988139044,0.0,0.0,66.44282531738281,0.0,0.0,0.0,0.4645091891288757,4.0,0.0,1.0
